Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,51.17469,51.17469,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.9165856,3.728762,0,1.126879,-1.126879,3.942628,65.71033,0.1323776,1.177588,0,0,3.728762
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,49.17062,49.17062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.168673,2.601883,0,0,0,3.942628,65.71033,0.1323776,0,0,0,2.601883
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,47.04821,47.04821,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.168673,2.601883,0,0.8646616,-0.8646616,3.031194,50.51981,0.1323776,0.9035714,0,0,2.601883
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,44.82322,44.82322,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.129408,1.737221,0,0.2072601,-0.2072601,2.812723,46.87863,0.1323776,0.2165868,0,0,1.737221
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,43.0953,43.0953,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.359697,1.529961,0,0.07978833,-0.07978833,2.728619,45.47689,0.1323776,0.08337881,0,0,1.529961
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,41.84868,41.84868,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.448351,1.450173,0,0.04090536,-0.04090536,2.685501,44.75826,0.1323776,0.0427461,0,0,1.450173
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,40.47581,40.47581,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.493802,1.409268,0,0.1372564,-0.1372564,2.54082,42.34691,0.1323776,0.143433,0,0,1.409268
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,39.3002,39.3002,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.646309,1.272011,0,0.2812883,-0.2812883,2.244316,37.40519,0.1323776,0.2939462,0,0,1.272011
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,38.34551,38.34551,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.958851,0.9907229,0,0.1773926,-0.1773926,2.057328,34.28873,0.1323776,0.1853753,0,0,0.9907229
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,37.30403,37.30403,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.155954,0.8133303,0,0.100817,-0.100817,1.951057,32.51756,0.1323776,0.1053538,0,0,0.8133303
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.267973,0.7125133,0,0,0,1.951057,32.51756,0.1323776,0,0,0,0.7125133
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,35.83648,35.83648,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.267973,0.7125133,0,0.2346484,-0.2346484,1.703716,28.39521,0.1323776,0.2452076,0,0,0.7125133
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3224217,40.9198,35.17372,0.617094,0.617094,1.7,0,0.5202,0.617094,52.2484,0,0,0,0.3224217,0,0,1.082906,1.028761,4.528694,0.4778648,1.351182,0,1.351182,2.98556,49.75924,0.1329142,0.6788034,0.2579374,1.7,0.8002866
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5523126,47.07431,36.83852,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5523126,0,0,1.452632,1.38,3.177511,1.693929,1.932313,0,1.932313,4.818713,80.31172,0.1330552,0,0.44185,1.7,2.246242
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.033351,62.3073,41.09913,0.1220649,0.1220649,0,-1,0,0.1220649,846.5587,0,0,0,1.033351,0.1284893,0.1220649,0,0,1.245198,3.43301,0.9048615,0,0.9048615,5.67714,94.61881,0.1327467,0.1342714,0.8266807,0,4.466361
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.200376,71.60027,45.27295,0,0,0,0,0,0,0,0.8600391,0,0,1.200376,0,0,0,0,0.3403369,4.247386,0.3403369,0,0.3403369,6.000012,100,0.132631,0,0.9603008,0,5.447762
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.141855,74.1646,48.64199,0.5625136,0.5625136,0,0,0,0.5625136,202.9915,0.5497351,0,0,1.141855,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0.6187651,0.9134838,0,5.695544
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.211677,79.27693,51.12735,0.3668299,0.3668299,0,0,0,0.3668299,330.3104,0.8255405,0,0,1.211677,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0.4035129,0.9693419,0,5.765366
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.290178,84.76215,53.47857,0.3291665,0.3291665,0,0,0,0.3291665,391.9531,0.9436873,0,0,1.290178,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0.3620831,1.032143,0,5.843867
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.087565,80.33138,54.85933,0.0172397,0.0172397,0,-1,0,0.0172397,6308.495,1.069418,0,0,1.087565,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0.01896367,0.8700523,0,5.641254
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8523973,74.32999,55.25383,0,0,0,-1,0,0,0,0.8523973,0,0,0.8523973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0,0.6819178,0,5.406086
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6122572,68.8589,55.69567,0.5272338,0.5272338,0,-1,0,0.5272338,116.1263,0.05727429,0,0,0.6122572,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.132631,0.5799571,0.4898058,0,5.165946
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2601459,60.24914,54.98557,0.2756062,0.2756062,0,-1,0,0.2756062,94.39046,0,0,0,0.2601459,0.2901117,0.2756062,0,0,0,4.553689,0,0.02996584,-0.02996584,5.968425,99.47356,0.132631,0.3031667,0.2081167,0,4.813835
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05774774,54.24531,53.12352,0,0,0,-1,0,0,0,0.02445236,0,0,0.05774774,0,0,0,0,0.03329538,4.523723,0.03329538,0,0.03329538,6.000012,100,0.1326197,0,0.04619819,0,4.581471
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,51.34827,51.34827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326197,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,49.35209,49.35209,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1326197,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,47.17445,47.17445,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1326197,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,44.95735,44.95735,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1326197,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,43.22943,43.22943,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1326197,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,41.98281,41.98281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1326197,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,40.63362,40.63362,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1326197,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,39.43433,39.43433,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1326197,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,38.47964,38.47964,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1326197,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,37.45394,37.45394,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1326197,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,36.59393,36.59393,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1326197,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,35.99428,35.99428,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1326197,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2151991,39.14015,35.3473,0.4307378,0.4307378,0,0,0,0.4307378,49.96058,0,5.551115E-17,0,0.2151991,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2382091,-0.2382091,4.484503,74.74157,0.1326197,0.4738116,0.1721593,0,3.569359
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5097591,46.44471,37.03577,0.6675711,0.6675711,0,0,0,0.6675711,76.36028,0,0,0,0.5097591,0.7027065,0.6675711,0,0,1.597487,3.115951,0,0.1929473,-0.1929473,4.281119,71.35184,0.1326197,0.7343282,0.4078073,0,3.62571
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7954521,57.01557,41.27271,1.211356,1.211356,0,-1,0,1.211356,65.66625,0,0,0,0.7954521,1.275112,1.211356,0,0,1.811873,2.923004,0,0.4796595,-0.4796595,3.775513,62.92509,0.1326197,1.332492,0.6363617,0,3.718456
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7832822,61.43288,45.45442,0.9172247,0.9172247,0,0,0,0.9172247,85.39699,0,0,0,0.7832822,0.9654997,0.9172247,0,0,2.344828,2.443344,0,0.1822174,-0.1822174,3.583439,59.72387,0.1326197,1.008947,0.6266258,0,3.226626
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8208762,66.07627,48.77612,0,0,0,0,0,0,0,0,0,0,0.8208762,0,0,0,0,2.547292,2.261127,0.8208762,0,0.8208762,4.362191,72.70303,0.1323416,0,0.6567009,0,3.082003
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.275829,81.38851,51.26148,0.2701852,0.2701852,0,0,0,0.2701852,472.2055,0,0,0,1.275829,0.2844055,0.2701852,0,0,1.726415,2.999915,0.991424,0,0.991424,5.302738,88.37879,0.1320073,0.2972037,1.020664,0,4.275744
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.341185,86.61847,53.61271,0,0,0,0,0,0,0,0.6061934,0,0,1.341185,0,0,0,0,0.7349913,3.892197,0.7349913,0,0.7349913,6.000012,100,0.1317605,0,1.072948,0,5.233381
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.135739,81.91456,54.98557,0.3153809,0.3153809,0,-1,0,0.3153809,360.1166,0.803759,0,0,1.135739,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1317605,0.346919,0.9085912,0,5.689428
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6489336,69.39377,55.38796,0.4513034,0.4513034,0,-1,0,0.4513034,143.791,0.1738774,0,0,0.6489336,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1317605,0.4964337,0.5191469,0,5.202622
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3708904,63.50586,55.8298,0.5194865,0.5194865,0,-1,0,0.5194865,71.39558,1.110223E-16,0,0,0.3708904,0.5468279,0.5194865,0,0,0,4.553689,0,0.1759375,-0.1759375,5.814558,96.9091,0.1317605,0.5714352,0.2967123,0,4.924579
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3332566,61.90057,55.08025,1.121674,1.121674,0,-1,0,1.121674,29.71066,0,2.220446E-16,0,0.3332566,1.180709,1.121674,0,0,0.1954861,4.377751,0,0.8474525,-0.8474525,4.921264,82.0209,0.1317605,1.233841,0.2666053,0,4.711008
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05931703,54.41121,53.25765,1.481122,1.38,0,-1,0,1.38,4.298336,0,0.1011216,0.2492338,0.05931703,1.452632,1.38,0,0,1.1371,3.530299,0,1.393315,-1.393315,3.452582,57.54292,0.1317605,1.629234,0.04745363,0,3.589616
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,51.4824,51.4824,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.685227,2.136985,0,0.9010534,-0.9010534,2.502788,41.71305,0.1317605,0.9416008,0,0,2.136985
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,49.48622,49.48622,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.686398,1.235931,0,1.005457,-1.005457,1.442943,24.049,0.1317605,1.050703,0,0,1.235931
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,47.30858,47.30858,0.7052387,0.2189499,0,-1,0,0.2189499,0,0,0.4862887,0.5568126,0,0.2304736,0.2189499,0,0,4.803573,0.2304736,0,0.2304736,-0.2304736,1.200002,20,0.1317605,0.7757626,0,0,0.2304736
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,45.11515,45.11515,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,43.37934,43.37934,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,42.11694,42.11694,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,40.78353,40.78353,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,39.59213,39.59213,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,38.63744,38.63744,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,37.58807,37.58807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317605,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,36.74384,36.74384,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322591,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.16787,36.16787,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1327535,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3110503,41.07769,35.52877,0.470581,0.470581,1.7,0,0.5202,0.470581,66.09921,0,0,0,0.3110503,0,0,1.229419,1.167948,2.299654,2.484,1.478998,0,1.478998,5.221469,87.02431,0.1332326,0.517639,0.2488402,1.7,2.79505
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7370272,51.25324,37.21724,0,0,0,0,0,0,0,0,0,0,0.7370272,0,0,0,0,0.820656,3.815099,0.7370272,0,0.7370272,5.920675,98.67771,0.132986,0,0.5896217,0,4.552126
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.007703,62.1348,41.47785,0.9743649,0.9743649,0,-1,0,0.9743649,103.4215,0,0,0,1.007703,1.025647,0.9743649,0,0,0.08362884,4.478423,0,0.01794476,-0.01794476,5.901759,98.36246,0.132986,1.071801,0.8061621,0,5.486125
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.198766,71.9868,45.62011,1.095512,1.095512,0,0,0,1.095512,109.4251,0,0,0,1.198766,1.153171,1.095512,0,0,0.1035675,4.460478,0.04559489,0,0.04559489,5.945014,99.08337,0.1329708,1.205063,0.9590126,0,5.659244
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.080045,72.85808,48.9497,0.1336127,0.1336127,0,0,0,0.1336127,808.3397,0.881427,0,0,1.080045,0.140645,0.1336127,0,0,0.05797258,4.501513,0.05797258,0,0.05797258,6.000012,100,0.1329514,0.146974,0.8640356,0,5.581558
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.05549,75.21247,51.43506,0.4162123,0.4162123,0,0,0,0.4162123,253.5941,0.6173716,0,0,1.05549,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1329514,0.4578335,0.8443919,0,5.609179
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.201689,82.38347,53.78629,0.5641038,0.5641038,0,0,0,0.5641038,213.0263,0.6078957,0,0,1.201689,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1329514,0.6205142,0.9613513,0,5.755378
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9992771,78.13268,55.1197,0,0,0,-1,0,0,0,0.9992771,0,0,0.9992771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329514,0,0.7994217,0,5.552966
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9059741,76.06181,55.52209,0.3272507,0.3272507,0,-1,0,0.3272507,276.8441,0.5614997,0,0,0.9059741,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1329514,0.3599758,0.7247793,0,5.459663
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6789043,70.76315,55.96393,0,0,0,-1,0,0,0,0.6789043,0,0,0.6789043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329514,0,0.5431235,0,5.232593
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3317959,62.0017,55.20649,0.8905274,0.8905274,0,-1,0,0.8905274,37.25836,0,0,0,0.3317959,0.9373972,0.8905274,0,0,0,4.553689,0,0.6056014,-0.6056014,5.361652,89.36069,0.1329514,0.9795801,0.2654367,0,4.885485
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05759694,54.51265,53.39178,0.2178112,0.2178112,0,-1,0,0.2178112,26.44352,0,0,0,0.05759694,0.2292749,0.2178112,0,0,0.6728904,3.948088,0,0.171678,-0.171678,5.180687,86.34462,0.1329514,0.2395923,0.04607755,0,4.005684
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,51.65598,51.65598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8636437,3.77641,0,0,0,5.180687,86.34462,0.1329514,0,0,0,3.77641
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,49.65981,49.65981,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8636437,3.77641,0,1.028748,-1.028748,4.096292,68.2714,0.1329514,1.075042,0,0,3.77641
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,47.49005,47.49005,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.006697,2.747662,0,0.9203923,-0.9203923,3.126113,52.10179,0.1329514,0.9618099,0,0,2.747662
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,45.28873,45.28873,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.029355,1.827269,0,0.0303629,-0.0303629,3.094108,51.56837,0.1329514,0.03172924,0,0,1.827269
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,43.53715,43.53715,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.063092,1.796907,0,0.1436801,-0.1436801,2.942656,49.04417,0.1329514,0.1501457,0,0,1.796907
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,42.27474,42.27474,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.222736,1.653226,0,0.03712162,-0.03712162,2.903527,48.39201,0.1329514,0.03879209,0,0,1.653226
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,40.94133,40.94133,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.263982,1.616105,0,0.3185822,-0.3185822,2.567711,42.7951,0.1329514,0.3329184,0,0,1.616105
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,39.76571,39.76571,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.617963,1.297523,0,0.1954437,-0.1954437,2.361696,39.36152,0.1329514,0.2042387,0,0,1.297523
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,38.81102,38.81102,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.835122,1.102079,0,0.1057291,-0.1057291,2.250247,37.50405,0.1329514,0.1104869,0,0,1.102079
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,37.76954,37.76954,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.952599,0.9963498,0,0.1376078,-0.1376078,2.105196,35.08653,0.1329514,0.1438002,0,0,0.9963498
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.92531,36.92531,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.105496,0.8587419,0,0.138966,-0.138966,1.958713,32.64515,0.1329514,0.1452195,0,0,0.8587419
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,36.34933,36.34933,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.259903,0.719776,0,0.1592114,-0.1592114,1.790889,29.8481,0.1329514,0.1663759,0,0,0.719776
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3324021,41.67824,35.72602,0.9833,0.9833,0.425,0,0.172125,0.9833,33.80475,0,0,0,0.3324021,0.5876843,0.5583,0,0,4.436805,0.5605646,0,0.2552821,-0.2552821,1.521798,25.36326,0.1329514,1.08163,0.2659217,1.7,0.8929667
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6026615,48.70168,37.41449,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,166.9446,0,0,0,0.6026615,0,0,1.339005,1.272055,4.720452,0.3052825,1.874716,0,1.874716,3.300311,55.00507,0.133295,0.3970943,0.4821292,1.7,0.907944
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7998258,57.56347,41.6751,0.3575698,0.3575698,0,-1,0,0.3575698,223.6839,0,0,0,0.7998258,0.3763892,0.3575698,0,0,2.845735,1.992527,0.4234366,0,0.4234366,3.702018,61.70017,0.1331541,0.3933268,0.6398607,0,2.792353
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6517763,58.8643,45.80158,0.01292635,0.01292635,0,0,0,0.01292635,5042.23,0,0,0,0.6517763,0.01360669,0.01292635,0,0,2.422298,2.37362,0.6381696,0,0.6381696,4.307439,71.7905,0.1329423,0.01421899,0.521421,0,3.025397
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5603213,60.48683,49.13117,0.3043794,0.3043794,0,0,0,0.3043794,184.0865,0,0,0,0.5603213,0.3203993,0.3043794,0,0,1.784129,2.947973,0.2399219,0,0.2399219,4.535048,75.58399,0.1328629,0.3348173,0.448257,0,3.508294
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4814033,61.43714,51.61653,0.2622542,0.2622542,0,0,0,0.2622542,183.5636,0,0,0,0.4814033,0.2760571,0.2622542,0,0,1.544207,3.163903,0.2053462,0,0.2053462,4.729857,78.8308,0.132795,0.2884796,0.3851226,0,3.645306
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5617399,65.78181,53.96775,1.187893,1.187893,0,0,0,1.187893,47.28876,0,2.220446E-16,0,0.5617399,1.250414,1.187893,0,0,1.338861,3.348714,0,0.6886738,-0.6886738,4.003931,66.73206,0.132795,1.306682,0.4493919,0,3.910454
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4397827,64.46457,55.30117,0.1506269,0.1506269,0,-1,0,0.1506269,291.9682,0,0,0,0.4397827,0.1585547,0.1506269,0,0,2.104054,2.66004,0.281228,0,0.281228,4.270728,71.17865,0.132702,0.1656896,0.3518262,0,3.099823
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7780492,72.92781,55.69567,0,0,0,-1,0,0,0,0,0,0,0.7780492,0,0,0,0,1.822826,2.913146,0.7780492,0,0.7780492,5.00885,83.48067,0.1324457,0,0.6224394,0,3.691195
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5473429,67.77416,56.09806,0.8055348,0.8055348,0,-1,0,0.8055348,67.94776,0,0,0,0.5473429,0.8479314,0.8055348,0,0,1.044777,3.61339,0,0.3005885,-0.3005885,4.692002,78.19987,0.1324457,0.8860883,0.4378743,0,4.160733
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2250234,59.93093,55.38796,0.4082521,0.4082521,0,-1,0,0.4082521,55.11874,0,5.551115E-17,0,0.2250234,0.4297391,0.4082521,0,0,1.378764,3.312802,0,0.2047156,-0.2047156,4.476213,74.60339,0.1324457,0.4490774,0.1800188,0,3.537825
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03843119,54.31225,53.56536,0.578126,0.578126,0,-1,0,0.578126,6.647547,0,0,0,0.03843119,0.6085536,0.578126,0,0,1.606226,3.108086,0,0.5701224,-0.5701224,3.875251,64.58739,0.1324457,0.6359385,0.03074495,0,3.146517
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,51.79011,51.79011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.239695,2.537963,0,0,0,3.875251,64.58739,0.1324457,0,0,0,2.537963
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,49.84127,49.84127,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.239695,2.537963,0,0.8567522,-0.8567522,2.972155,49.53581,0.1324457,0.895306,0,0,2.537963
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,47.66363,47.66363,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.191642,1.681211,0,1.153012,-1.153012,1.756773,29.2795,0.1324457,1.204897,0,0,1.681211
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,45.42286,45.42286,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.472766,0.5281994,0,0.2138209,-0.2138209,1.531386,25.52306,0.1324457,0.2234428,0,0,0.5281994
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,43.67128,43.67128,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.710345,0.3143786,0,0.253311,-0.253311,1.264373,21.07285,0.1324457,0.2647099,0,0,0.3143786
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,42.40887,42.40887,0.1236036,0.05801421,0,-1,0,0.05801421,0,0,0.06558936,0.07794972,0,0.06106759,0.05801421,0,0,4.991801,0.06106759,0,0.06106759,-0.06106759,1.200002,20,0.1324457,0.1359639,0,0,0.06106759
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.07546,41.07546,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324457,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,39.89985,39.89985,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324457,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,38.96882,38.96882,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324457,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,37.92734,37.92734,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324457,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.08311,37.08311,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132903,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,36.52291,36.52291,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1332678,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2335906,40.06402,35.92327,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.96503,0,0,0,0.2335906,0,0,0.9204562,0.8744334,2.299654,2.484,1.108024,0,1.108024,4.869532,81.15871,0.1337568,0.8574982,0.1868725,1.7,2.717591
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6900024,50.70493,37.61174,1.217386,1.217386,0,0,0,1.217386,56.67902,0,2.220446E-16,0,0.6900024,1.281459,1.217386,0,0,1.19163,3.481222,0,0.5914564,-0.5914564,4.246082,70.7679,0.1337568,1.339124,0.552002,0,4.171224
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8047907,57.86892,41.84868,0.2089954,0.2089954,0,-1,0,0.2089954,385.0758,0,0,0,0.8047907,0.2199951,0.2089954,0,0,1.848804,2.889765,0.5847955,0,0.5847955,4.800868,80.01431,0.1335647,0.2298949,0.6438326,0,3.694556
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.104626,69.90454,45.97516,1.206712,1.206712,0,0,0,1.206712,91.5401,0,0,0,1.104626,1.270223,1.206712,0,0,1.264009,3.416081,0,0.1655979,-0.1655979,4.626313,77.10506,0.1335647,1.327384,0.8837005,0,4.520707
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.105861,73.99093,49.30475,0.6163662,0.6163662,0,0,0,0.6163662,179.4162,0,0,0,1.105861,0.6488065,0.6163662,0,0,1.448006,3.250483,0.4570545,0,0.4570545,5.059913,84.33171,0.133415,0.6780028,0.8846888,0,4.356344
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8283169,69.66296,51.75066,0.6214339,0.6214339,0,0,0,0.6214339,133.2912,0,0,0,0.8283169,0.6541409,0.6214339,0,0,0.9909517,3.661832,0.174176,0,0.174176,5.225151,87.08567,0.133358,0.6835773,0.6626535,0,4.490149
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8753988,73.58459,54.10189,0.7235308,0.7235308,0,0,0,0.7235308,120.9898,0,0,0,0.8753988,0.7616114,0.7235308,0,0,0.8167757,3.818591,0.1137874,0,0.1137874,5.333099,88.8848,0.1333208,0.795884,0.7003191,0,4.69399
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8675117,74.93797,55.4353,0.3727544,0.3727544,0,-1,0,0.3727544,232.7301,0,0,0,0.8675117,0.392373,0.3727544,0,0,0.7029884,3.920999,0.4751387,0,0.4751387,5.783855,96.39738,0.1331657,0.4100298,0.6940094,0,4.788511
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8870434,75.9187,55.8298,0.3446774,0.3446774,0,-1,0,0.3446774,257.3547,0.2963755,0,0,0.8870434,0.3628183,0.3446774,0,0,0.2278497,4.348624,0.2278497,0,0.2278497,6.000012,100,0.1330914,0.3791451,0.7096347,0,5.235668
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4819531,66.41389,56.23219,0.83148,0.83148,0,-1,0,0.83148,57.96329,0,1.110223E-16,0,0.4819531,0.8752421,0.83148,0,0,0,4.553689,0,0.393289,-0.393289,5.585449,93.09063,0.1330914,0.914628,0.3855625,0,5.035642
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2344559,60.26644,55.52209,0.141918,0.141918,0,-1,0,0.141918,165.2052,0,0,0,0.2344559,0.1493874,0.141918,0,0,0.4369877,4.1604,0.08506858,0,0.08506858,5.666152,94.43568,0.1330637,0.1561098,0.1875647,0,4.394856
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05265684,54.72568,53.69949,1.306536,1.306536,0,-1,0,1.306536,4.030263,0,4.440892E-16,0.0571897,0.05265684,1.375301,1.306536,0,0,0.3519192,4.236962,0,1.322644,-1.322644,4.271963,71.19923,0.1330637,1.43719,0.04212547,0,4.289618
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,51.97158,51.97158,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.821524,2.914317,0,1.174426,-1.174426,3.034009,50.56671,0.1330637,1.227276,0,0,2.914317
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,49.9754,49.9754,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.126442,1.739891,0,0.4472118,-0.4472118,2.562606,42.71001,0.1330637,0.4673363,0,0,1.739891
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,47.79776,47.79776,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.623344,1.292679,0,0.3106385,-0.3106385,2.235164,37.25266,0.1330637,0.3246173,0,0,1.292679
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.58066,45.58066,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.968498,0.9820406,0,0.1060637,-0.1060637,2.123363,35.38932,0.1330637,0.1108365,0,0,0.9820406
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,43.82907,43.82907,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.086347,0.8759769,0,0.1271092,-0.1271092,1.989378,33.15624,0.1330637,0.1328291,0,0,0.8759769
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,42.55878,42.55878,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.227579,0.7488677,0,0.04862789,-0.04862789,1.93812,32.30194,0.1330637,0.05081614,0,0,0.7488677
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,41.20959,41.20959,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.28161,0.7002398,0,0.05105979,-0.05105979,1.884298,31.40491,0.1330637,0.05335748,0,0,0.7002398
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.05764,40.05764,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.338343,0.6491801,0,0.06171315,-0.06171315,1.819247,30.32072,0.1330637,0.06449024,0,0,0.6491801
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.10295,39.10295,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.406913,0.5874669,0,0.1180586,-0.1180586,1.694802,28.24665,0.1330637,0.1233712,0,0,0.5874669
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.10092,38.10092,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.53809,0.4694083,0,0.1322561,-0.1322561,1.555392,25.92315,0.1330637,0.1382076,0,0,0.4694083
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,37.25669,37.25669,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.685041,0.3371522,0,0.04301804,-0.04301804,1.510047,25.1674,0.1330637,0.04495385,0,0,0.3371522
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,36.70438,36.70438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.732839,0.2941342,0,0,0,1.510047,25.1674,0.1330637,0,0,0,0.2941342
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1111762,38.05102,36.10474,0.1219035,0.1219035,0,0,0,0.1219035,91.20016,0,0,0,0.1111762,0.1283195,0.1219035,0,0,4.732839,0.2941342,0,0.01714329,-0.01714329,1.491976,24.86622,0.1330637,0.1340939,0.08894096,0,0.4053104
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1018062,39.56864,37.76954,0,0,0,0,0,0,0,0,0,0,0.1018062,0,0,0,0,4.751887,0.2769909,0.1018062,0,0.1018062,1.588558,26.47592,0.1330306,0,0.08144493,0,0.378797
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09547061,43.73844,42.00648,0.5238741,0.4408827,0,-1,0,0.4408827,21.65442,0,0.08299143,0.2079365,0.09547061,0.464087,0.4408827,0,0,4.650081,0.3686164,0,0.3686164,-0.3686164,1.200002,20,0.1330306,0.5762615,0.07637648,0,0.464087
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3753952,53.35863,46.10929,0,0,0,0,0,0,0,0,0,0,0.3753952,0,0,0,0,5.059654,0,0.3753952,0,0.3753952,1.556134,25.93551,0.1329085,0,0.3003162,0,0.3753952
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1202409,51.73606,49.43888,0.55849,0.55849,0.425,0,0.172125,0.55849,21.52964,0,0,0,0.1202409,0.1405158,0.13349,0,0,4.684259,0.3378557,0,0.02027494,-0.02027494,1.534762,25.57932,0.1329085,0.6143391,0.09619272,1.7,0.4580966
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1639536,55.08771,51.88479,1.272451,1.272451,1.7,0,0.5202,1.272451,12.88487,0,0,0,0.1639536,0,0,0.427549,0.4061716,4.706787,0.3175808,0.5701252,0,0.5701252,2.07563,34.59377,0.1331554,1.399696,0.1311629,1.7,0.4815344
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4802849,64.22658,54.23602,1.276489,1.276489,1.7,0,0.5202,1.276489,37.62545,0,0,0,0.4802849,0,0,0.4235105,0.4023349,4.136662,0.8306935,0.8826198,0,0.8826198,2.912957,48.54918,0.1335191,1.404139,0.3842279,1.7,1.310978
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8762433,75.31636,55.56154,0.2858351,0.2858351,0,-1,0,0.2858351,306.5556,0,0,0,0.8762433,0.300879,0.2858351,0,0,3.254042,1.625051,0.5753643,0,0.5753643,3.458795,57.64647,0.1333323,0.3144186,0.7009946,0,2.501295
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5895459,68.61676,55.96393,0,0,0,-1,0,0,0,0,0,0,0.5895459,0,0,0,0,2.678678,2.142879,0.5895459,0,0.5895459,4.018088,66.96799,0.1331414,0,0.4716367,0,2.732425
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1251537,58.8748,56.36632,0.848711,0.848711,0,-1,0,0.848711,14.74633,0,0,0,0.1251537,0.89338,0.848711,0,0,2.089132,2.67347,0,0.7682263,-0.7682263,3.208306,53.47166,0.1331414,0.9335821,0.100123,0,2.798624
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1274011,58.19797,55.65622,0.5429725,0.5429725,0,-1,0,0.5429725,23.46364,0,1.110223E-16,0,0.1274011,0.57155,0.5429725,0,0,2.942716,1.905244,0,0.4441489,-0.4441489,2.740132,45.66878,0.1331414,0.5972697,0.1019209,0,2.032645
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04924284,54.79372,53.83363,1.107178,1.107178,0,-1,0,1.107178,4.447599,0,0,0,0.04924284,1.165451,1.107178,0,0,3.436215,1.461095,0,1.116208,-1.116208,1.563546,26.05904,0.1331414,1.217896,0.03939427,0,1.510338
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,52.05837,52.05837,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.676446,0.3448875,0,0.2561274,-0.2561274,1.293564,21.55935,0.1331414,0.2676531,0,0,0.3448875
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,50.10954,50.10954,1.029032,0.08432207,0,-1,0,0.08432207,0,0,0.9447095,1.047613,0,0.08876007,0.08432207,0,0,4.961032,0.08876007,0,0.08876007,-0.08876007,1.200002,20,0.1331414,1.131935,0,0,0.08876007
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,47.93189,47.93189,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,45.71479,45.71479,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,43.93954,43.93954,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,42.66924,42.66924,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,41.34372,41.34372,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,40.16811,40.16811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,39.22919,39.22919,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,38.23505,38.23505,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331414,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,37.39082,37.39082,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334544,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,36.87797,36.87797,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1338172,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.301995,41.66999,36.26254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.301995,0,0,1.452632,1.38,2.299654,2.484,1.681995,0,1.681995,5.414049,90.23397,0.1340254,0,0.241596,1.7,2.785995
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5251861,47.69981,37.92734,0.4337887,0.4337887,0,0,0,0.4337887,121.0696,0,0,0,0.5251861,0.4566197,0.4337887,0,0,0.6176593,3.997796,0.0685664,0,0.0685664,5.479097,91.31809,0.1340033,0.4771676,0.4201489,0,4.522982
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6558908,54.96709,42.16428,0.7872205,0.7872205,0,-1,0,0.7872205,83.31729,0,0,0,0.6558908,0.8286532,0.7872205,0,0,0.5490929,4.059505,0,0.1727624,-0.1727624,5.296989,88.28297,0.1340033,0.8659425,0.5247126,0,4.715396
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7797784,62.23984,46.24342,0.9866001,0.9866001,0,0,0,0.9866001,79.03693,0,0,0,0.7797784,1.038526,0.9866001,0,0,0.7410511,3.886743,0,0.2587481,-0.2587481,5.024245,83.73724,0.1340033,1.08526,0.6238227,0,4.666522
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.101697,74.20551,49.57301,0.3074347,0.3074347,0,0,0,0.3074347,358.3514,0,0,0,1.101697,0.3236155,0.3074347,0,0,1.028549,3.627995,0.7780811,0,0.7780811,5.762397,96.03976,0.1337533,0.3381782,0.8813573,0,4.729692
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.185345,79.6219,52.01103,0.1818715,0.1818715,0,0,0,0.1818715,651.7487,0.7434335,0,0,1.185345,0.1914437,0.1818715,0,0,0.2504679,4.328268,0.2504679,0,0.2504679,6.000012,100,0.133673,0.2000587,0.9482761,0,5.513613
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.036923,78.27622,54.37015,0.6769332,0.6769332,0,0,0,0.6769332,153.1795,0.3243615,0,0,1.036923,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.133673,0.7446265,0.8295382,0,5.590611
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7199048,71.46996,55.69567,0.4007937,0.4007937,0,-1,0,0.4007937,179.6198,0.2980168,0,0,0.7199048,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.133673,0.4408731,0.5759239,0,5.273594
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7863544,73.60116,56.09806,0.1799515,0.1799515,0,-1,0,0.1799515,436.9812,0.5969318,0,0,0.7863544,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.133673,0.1979467,0.6290835,0,5.340044
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6998957,71.88281,56.50045,0.2489895,0.2489895,0,-1,0,0.2489895,281.0945,0.4378015,0,0,0.6998957,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.133673,0.2738884,0.5599166,0,5.253585
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1646587,59.09562,55.79035,1.529453,1.38,0,-1,0,1.38,11.93179,2.220446E-16,0.1494528,0.3023981,0.1646587,1.452632,1.38,0,0,0,4.553689,0,1.287973,-1.287973,4.642369,77.37267,0.133673,1.682398,0.131727,0,4.718348
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04936454,54.93111,53.96775,0.5045434,0.5045434,0,-1,0,0.5045434,9.784003,0,1.110223E-16,0,0.04936454,0.5310982,0.5045434,0,0,1.431081,3.265716,0,0.4817337,-0.4817337,4.134577,68.90948,0.133673,0.5549977,0.03949163,0,3.315081
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,52.23984,52.23984,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.966341,2.783982,0,0.9967167,-0.9967167,3.083946,51.39899,0.133673,1.041569,0,0,2.783982
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,50.24366,50.24366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073804,1.787266,0,0,0,3.083946,51.39899,0.133673,0,0,0,1.787266
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,48.06602,48.06602,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.073804,1.787266,0,0.6542864,-0.6542864,2.394267,39.90438,0.133673,0.6837293,0,0,1.787266
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,45.84892,45.84892,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.800789,1.132979,0,0.2486587,-0.2486587,2.132158,35.5359,0.133673,0.2598483,0,0,1.132979
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,44.08945,44.08945,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.077076,0.8843206,0,0.01368601,-0.01368601,2.117732,35.29546,0.133673,0.01430188,0,0,0.8843206
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,42.82705,42.82705,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.092283,0.8706346,0,0.2695633,-0.2695633,1.833587,30.55972,0.133673,0.2816936,0,0,0.8706346
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,41.49363,41.49363,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.391798,0.6010713,0,0.05667692,-0.05667692,1.773844,29.56402,0.133673,0.05922738,0,0,0.6010713
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,40.31802,40.31802,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.454772,0.5443944,0,0.1608127,-0.1608127,1.604333,26.73883,0.133673,0.1680492,0,0,0.5443944
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,39.41066,39.41066,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.633452,0.3835818,0,0.3048864,-0.3048864,1.282955,21.38253,0.133673,0.3186063,0,0,0.3835818
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,38.40863,38.40863,0.2207869,0.07476058,0,-1,0,0.07476058,0,0,0.1460263,0.168105,0,0.07869535,0.07476058,0,0,4.972215,0.07869535,0,0.07869535,-0.07869535,1.200002,20,0.133673,0.2428656,0,0,0.07869535
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,37.57229,37.57229,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340745,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.05944,37.05944,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1344548,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3609693,42.9767,36.45979,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,65.94424,0,0,0,0.3609693,0,0,1.152614,1.094984,2.299654,2.484,1.455953,0,1.455953,5.199606,86.65993,0.1349079,0.6021243,0.2887755,1.7,2.844969
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4156961,45.7639,38.12459,0,0,0,0,0,0,0,0,0,0,0.4156961,0,0,0,0,0.8437015,3.794358,0.4156961,0,0.4156961,5.59397,93.23265,0.134775,0,0.3325569,0,4.210054
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3494315,48.91509,42.36153,0,0,0,-1,0,0,0,0,0,0,0.3494315,0,0,0,0,0.4280054,4.168484,0.3494315,0,0.3494315,5.92547,98.75764,0.1346635,0,0.2795452,0,4.517916
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.099685,70.31916,46.42489,0.8066471,0.8066471,0,0,0,0.8066471,136.3279,0.1720093,0,0,1.099685,0.8491023,0.8066471,0,0,0.07857388,4.482973,0.07857388,0,0.07857388,6.000012,100,0.1346384,0.8873119,0.8797483,0,5.582658
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.104115,74.43614,49.70714,0.5995305,0.5995305,0,0,0,0.5995305,184.1632,0.47303,0,0,1.104115,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.6594835,0.8832917,0,5.657804
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.232558,81.21012,52.14516,0.9858645,0.9858645,0,0,0,0.9858645,125.0231,0.1948063,0,0,1.232558,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,1.084451,0.9860468,0,5.786247
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8364556,72.99136,54.45694,0.5499868,0.5499868,0,0,0,0.5499868,152.0865,0.2575222,0,0,0.8364556,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.6049854,0.6691645,0,5.390144
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4346385,64.87267,55.79035,1.116893,1.116893,0,-1,0,1.116893,38.91496,0,0,0,0.4346385,1.175677,1.116893,0,0,0,4.553689,0,0.7410384,-0.7410384,5.218889,86.98131,0.1346384,1.228582,0.3477108,0,4.988328
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2327717,60.91629,56.18485,0.5629689,0.5629689,0,-1,0,0.5629689,41.34718,0,1.110223E-16,0,0.2327717,0.5925988,0.5629689,0,0,0.823376,3.81265,0,0.3598271,-0.3598271,4.839598,80.65981,0.1346384,0.6192657,0.1862174,0,4.045422
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5786379,69.04435,56.58724,1.029592,1.029592,0,-1,0,1.029592,56.20069,0,2.220446E-16,0,0.5786379,1.083781,1.029592,0,0,1.223184,3.452823,0,0.5051434,-0.5051434,4.30713,71.78535,0.1346384,1.132551,0.4629103,0,4.031461
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2812242,61.62144,55.87714,0.2757137,0.2757137,0,-1,0,0.2757137,101.9986,0,0,0,0.2812242,0.2902249,0.2757137,0,0,1.784454,2.94768,0,0.009000741,-0.009000741,4.297642,71.62723,0.1346384,0.303285,0.2249793,0,3.228904
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04995013,55.07762,54.10189,1.478701,1.38,0,-1,0,1.38,3.619575,2.220446E-16,0.09870099,0.2465711,0.04995013,1.452632,1.38,0,0,1.794455,2.938679,0,1.402681,-1.402681,2.819086,46.98468,0.1346384,1.626571,0.0399601,0,2.98863
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,52.37397,52.37397,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.35299,1.535998,0,1.43282,-1.43282,1.308761,21.81264,0.1346384,1.497297,0,0,1.535998
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,50.41724,50.41724,0.8387345,0.09801863,0,-1,0,0.09801863,0,0,0.7407159,0.8245893,0,0.1031775,0.09801863,0,0,4.945013,0.1031775,0,0.1031775,-0.1031775,1.200002,20,0.1346384,0.922608,0,0,0.1031775
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,48.2396,48.2396,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.0225,46.0225,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,44.27092,44.27092,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.00851,43.00851,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.6751,41.6751,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.52316,40.52316,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,39.59213,39.59213,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346384,0.03570789,0,0,0
