Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3873971,45.16947,38.07725,1.028473,1.028473,0,0,0,1.028473,37.6672,0,2.220446E-16,0,0.3873971,1.082603,1.028473,0,0,3.101153,1.762651,0,0.6952064,-0.6952064,2.325188,38.75306,0.1333763,1.131321,0.3099177,0,2.150048
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7627792,54.49778,39.65525,0.7383895,0.7383895,0,0,0,0.7383895,103.3031,0,0,0,0.7627792,0.7772521,0.7383895,0,0,3.873605,1.067445,0,0.01447294,-0.01447294,2.309932,38.49879,0.1333763,0.8122284,0.6102234,0,1.830224
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9948752,64.46369,43.7344,0.1938986,0.1938986,0,-1,0,0.1938986,513.0905,0,0,0,0.9948752,0.2041038,0.1938986,0,0,3.889686,1.052972,0.7907714,0,0.7907714,3.060124,51.00196,0.1331473,0.2132885,0.7959002,0,2.047847
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.193428,74.10657,47.44271,0.573238,0.573238,0,0,0,0.573238,208.1907,0,0,0,1.193428,0.6034084,0.573238,0,0,3.098914,1.764666,0.5900199,0,0.5900199,3.619866,60.33098,0.1329769,0.6305618,0.9547427,0,2.958095
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.125111,76.16605,50.63816,0.7066538,0.7066538,0,0,0,0.7066538,159.2168,0,0,0,1.125111,0.7438461,0.7066538,0,0,2.508894,2.295684,0.381265,0,0.381265,3.981566,66.3593,0.1328671,0.7773191,0.9000889,0,3.420795
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.145552,79.68661,52.98939,0.7552783,0.7552783,0,0,0,0.7552783,151.6728,0,0,0,1.145552,0.7950298,0.7552783,0,0,2.127629,2.638823,0.3505217,0,0.3505217,4.3141,71.90152,0.1327662,0.8308062,0.9164412,0,3.784374
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.131586,82.18923,55.30117,0.4177465,0.4177465,0,0,0,0.4177465,270.8786,0,0,0,1.131586,0.4397331,0.4177465,0,0,1.777107,2.954292,0.6918526,0,0.6918526,4.970449,82.84065,0.1325677,0.4595211,0.9052685,0,4.085878
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.112696,83.2463,56.58724,0.1225005,0.1225005,0,-1,0,0.1225005,908.3196,0,0,0,1.112696,0.1289479,0.1225005,0,0,1.085255,3.57696,0.9837484,0,0.9837484,5.903715,98.39504,0.1322863,0.1347506,0.890157,0,4.689656
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8476893,76.17733,56.9423,0.06411994,0.06411994,0,-1,0,0.06411994,1322.037,0.6786882,0,0,0.8476893,0.06749468,0.06411994,0,0,0.1015065,4.462333,0.1015065,0,0.1015065,6.000012,100,0.1322574,0.07053193,0.6781514,0,5.310022
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5361408,68.82095,57.29734,0.591419,0.591419,0,-1,0,0.591419,90.65329,1.110223E-16,0,0,0.5361408,0.6225463,0.591419,0,0,0,4.553689,0,0.08640554,-0.08640554,5.908933,98.48201,0.1322574,0.6505609,0.4289126,0,5.08983
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3537721,63.93089,56.58724,0.4207439,0.4207439,0,-1,0,0.4207439,84.08252,0,5.551115E-17,0,0.3537721,0.4428883,0.4207439,0,0,0.09600616,4.467283,0,0.08911624,-0.08911624,5.814996,96.9164,0.1322574,0.4628183,0.2830177,0,4.821055
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04165343,55.71594,54.89878,0.6036361,0.6036361,0,-1,0,0.6036361,6.90042,0,1.110223E-16,0,0.04165343,0.6354065,0.6036361,0,0,0.1950242,4.378167,0,0.593753,-0.593753,5.189125,86.48524,0.1322574,0.6639997,0.03332274,0,4.419821
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,53.30499,53.30499,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8547498,3.784414,0,0.1030504,-0.1030504,5.080501,84.67484,0.1322574,0.1076877,0,0,3.784414
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.39561,51.39561,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9692503,3.681364,0,0.4454154,-0.4454154,4.610991,76.8497,0.1322574,0.4654591,0,0,3.681364
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,49.2653,49.2653,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.464156,3.235948,0,0.5942851,-0.5942851,3.98456,66.40919,0.1322574,0.6210279,0,0,3.235948
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,47.08765,47.08765,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.124473,2.641663,0,0.205888,-0.205888,3.767535,62.79212,0.1322574,0.2151529,0,0,2.641663
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,45.3124,45.3124,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.353237,2.435775,0,0.2333982,-0.2333982,3.521512,58.69174,0.1322574,0.2439011,0,0,2.435775
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,44.08945,44.08945,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.612569,2.202377,0,0.09950116,-0.09950116,3.416628,56.94369,0.1322574,0.1039787,0,0,2.202377
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.723126,2.102876,0,0,0,3.416628,56.94369,0.1322574,0,0,0,2.102876
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,41.72244,41.72244,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.723126,2.102876,0,0.2098911,-0.2098911,3.195384,53.25628,0.1322574,0.2193362,0,0,2.102876
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,40.8072,40.8072,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.956338,1.892985,0,0.2149837,-0.2149837,2.968771,49.47941,0.1322574,0.224658,0,0,1.892985
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.8525,39.8525,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.195209,1.678001,0,0.07247435,-0.07247435,2.892376,48.20617,0.1322574,0.07573569,0,0,1.678001
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.275736,1.605527,0,0,0,2.892376,48.20617,0.1322574,0,0,0,1.605527
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02775031,39.18981,38.70056,0.2033856,0.2033856,0,0,0,0.2033856,13.64418,0,2.775558E-17,0,0.02775031,0.2140901,0.2033856,0,0,3.275736,1.605527,0,0.1863398,-0.1863398,2.695957,44.93252,0.1322574,0.2237242,0.02220025,0,1.633277
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3165965,43.96304,38.21138,0.3641497,0.3641497,0,0,0,0.3641497,86.94133,0,0,0,0.3165965,0.3833154,0.3641497,0,0,3.48278,1.419187,0,0.06671889,-0.06671889,2.625629,43.76039,0.1322574,0.4005646,0.2532772,0,1.735783
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7224123,53.77914,39.78938,0.9611331,0.9611331,0,0,0,0.9611331,75.16256,0,1.110223E-16,0,0.7224123,1.011719,0.9611331,0,0,3.556912,1.352468,0,0.2893068,-0.2893068,2.320673,38.6778,0.1322574,1.057246,0.5779299,0,2.07488
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.012239,65.04655,43.86853,0.317222,0.317222,0,-1,0,0.317222,319.0948,0,0,0,1.012239,0.3339179,0.317222,0,0,3.878364,1.063161,0.6783212,0,0.6783212,2.964185,49.40298,0.1320641,0.3489442,0.8097913,0,2.0754
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.124138,72.3723,47.57684,0.7607213,0.7607213,0,0,0,0.7607213,147.7726,0,0,0,1.124138,0.8007593,0.7607213,0,0,3.200043,1.67365,0.3233782,0,0.3233782,3.270968,54.51603,0.1319722,0.8367935,0.8993101,0,2.797788
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.203623,78.47745,50.6855,1.453673,1.453673,1.7,0,0.5202,1.453673,82.79873,0,0,0,1.203623,0,0,0.246327,0.2340106,2.876665,1.964691,1.437633,0,1.437633,4.634827,77.24696,0.1323949,1.59904,0.9628983,1.7,3.168313
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.153922,80.05212,53.08407,0.7337524,0.7337524,1.004606,0,0.3303576,0.7337524,157.2631,0,0,0,1.153922,0,0,0.270854,0.2573113,1.439031,3.258561,1.411233,0,1.411233,5.97364,99.56047,0.1323714,0.8071277,0.9231375,1.7,4.412483
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.013011,78.78661,55.34062,0.1230101,0.1230101,0,0,0,0.1230101,823.5187,0.8557287,0,0,1.013011,0.1294843,0.1230101,0,0,0.02779818,4.528671,0.02779818,0,0.02779818,6.000012,100,0.1323635,0.1353111,0.8104089,0,5.541682
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.052237,81.55301,56.67403,0.5072428,0.5072428,0,-1,0,0.5072428,207.4424,0.5182968,0,0,1.052237,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1323635,0.5579671,0.8417893,0,5.605926
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7658902,74.09154,56.98175,0.6471135,0.6471135,0,-1,0,0.6471135,118.3549,0.08471815,0,0,0.7658902,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1323635,0.7118248,0.6127122,0,5.319579
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6424435,71.40732,57.3368,1.1554,1.1554,0,-1,0,1.1554,55.60355,0,0,0,0.6424435,1.216211,1.1554,0,0,0,4.553689,0,0.5737672,-0.5737672,5.395208,89.91996,0.1323635,1.27094,0.5139548,0,5.196132
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2738079,62.29302,56.67403,0.4537267,0.4537267,0,-1,0,0.4537267,60.34644,0,0,0,0.2738079,0.477607,0.4537267,0,0,0.6375191,3.979922,0,0.2037991,-0.2037991,5.180385,86.33958,0.1323635,0.4990994,0.2190463,0,4.25373
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04106758,55.75198,54.94612,1.280467,1.280467,0,-1,0,1.280467,3.207236,0,0,0.02851317,0.04106758,1.34786,1.280467,0,0,0.8639626,3.776123,0,1.306792,-1.306792,3.802906,63.38163,0.1323635,1.408513,0.03285407,0,3.81719
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.39178,53.39178,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.315954,2.469331,0,0.4609858,-0.4609858,3.316984,55.28295,0.1323635,0.4817302,0,0,2.469331
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,51.4824,51.4824,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.82816,2.008345,0,1.315763,-1.315763,1.930048,32.1674,0.1323635,1.374972,0,0,2.008345
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,49.35209,49.35209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290119,0.6925822,0,0,0,1.930048,32.1674,0.1323635,0,0,0,0.6925822
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,47.17445,47.17445,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.290119,0.6925822,0,0.07742971,-0.07742971,1.84843,30.80711,0.1323635,0.08091405,0,0,0.6925822
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,45.39919,45.39919,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.376152,0.6151525,0,0.01816509,-0.01816509,1.829282,30.48798,0.1323635,0.01898251,0,0,0.6151525
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,44.18413,44.18413,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.396335,0.5969874,0,0.1425897,-0.1425897,1.67898,27.98294,0.1323635,0.1490062,0,0,0.5969874
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,42.89805,42.89805,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.554768,0.4543977,0,0.09399216,-0.09399216,1.579903,26.33167,0.1323635,0.0982218,0,0,0.4543977
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,41.80923,41.80923,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.659204,0.3604055,0,0.09844321,-0.09844321,1.476135,24.6022,0.1323635,0.1028732,0,0,0.3604055
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.89399,40.89399,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.768585,0.2619623,0,0.06193221,-0.06193221,1.410853,23.51416,0.1323635,0.06471916,0,0,0.2619623
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.94719,39.94719,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.837399,0.2000301,0,0.06440684,-0.06440684,1.342962,22.38265,0.1323635,0.06730515,0,0,0.2000301
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.1424,39.1424,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.908962,0.1356233,1.38,0,1.38,2.652145,44.20232,0.1327981,0.2710653,0,1.7,0.1356233
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02845592,39.31309,38.81102,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.70786,0,0,0,0.02845592,0,0,1.452632,1.38,3.528962,1.377623,1.408456,0,1.408456,3.988323,66.47192,0.1331518,0.1511577,0.02276474,1.7,1.406079
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2958846,43.68784,38.32184,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.60336,0,0,0,0.2958846,0,0,0.9887964,0.9393565,2.120506,2.645234,1.235241,0,1.235241,5.160176,86.00276,0.1336199,0.782324,0.2367077,1.7,2.941118
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7758211,55.05232,39.89985,0.835294,0.835294,0,0,0,0.835294,92.88,0,0,0,0.7758211,0.8792569,0.835294,0,0,0.8852648,3.756951,0,0.1034358,-0.1034358,5.051145,84.18559,0.1336199,0.9188234,0.6206568,0,4.532772
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.000546,64.87057,43.96321,0.383696,0.383696,0,-1,0,0.383696,260.7652,0,0,0,1.000546,0.4038905,0.383696,0,0,1.000193,3.653515,0.5966551,0,0.5966551,5.617182,93.61951,0.1334511,0.4220656,0.8004364,0,4.65406
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.211215,74.83218,47.62418,0.5876347,0.5876347,0,0,0,0.5876347,206.1169,0.1891135,0,0,1.211215,0.6185629,0.5876347,0,0,0.4035383,4.190505,0.4035383,0,0.4035383,6.000012,100,0.1333371,0.6463982,0.9689718,0,5.401719
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.107243,75.83167,50.7723,0.6358982,0.6358982,0,0,0,0.6358982,174.1227,0.4378765,0,0,1.107243,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1333371,0.6994881,0.8857945,0,5.660932
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.229747,82.38988,53.12352,0.5676152,0.5676152,0,0,0,0.5676152,216.6516,0.6322576,0,0,1.229747,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1333371,0.6243767,0.9837978,0,5.783436
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.20548,84.57432,55.38796,0.5648442,0.5648442,0,0,0,0.5648442,213.4182,0.6109073,0,0,1.20548,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1333371,0.6213287,0.9643841,0,5.759169
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.018219,80.56499,56.67403,0.9932779,0.9932779,0,-1,0,0.9932779,102.511,0,0,0,1.018219,1.045556,0.9932779,0,0,0,4.553689,0,0.0273364,-0.0273364,5.971197,99.51975,0.1333371,1.092606,0.8145754,0,5.571908
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8580897,76.55573,57.02908,0.9439876,0.9439876,0,-1,0,0.9439876,90.90054,0,0,0,0.8580897,0.9936712,0.9439876,0,0,0.03037378,4.526352,0,0.1355814,-0.1355814,5.828281,97.13783,0.1333371,1.038386,0.6864718,0,5.384442
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5737657,69.85657,57.43148,0.6931445,0.6931445,0,-1,0,0.6931445,82.77721,0,0,0,0.5737657,0.7296258,0.6931445,0,0,0.1810198,4.390771,0,0.1558601,-0.1558601,5.66399,94.39965,0.1333371,0.762459,0.4590126,0,4.964537
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2286123,61.38332,56.72137,0,0,0,-1,0,0,0,0,0,0,0.2286123,0,0,0,0,0.3541977,4.234911,0.2286123,0,0.2286123,5.880871,98.01433,0.1332726,0,0.1828899,0,4.463523
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04086653,55.78768,54.98557,1.866319,1.38,0,-1,0,1.38,2.961343,0,0.4863187,0.6729506,0.04086653,1.452632,1.38,0,0,0.1255854,4.440662,0,1.411765,-1.411765,4.39274,73.21219,0.1332726,2.052951,0.03269323,0,4.481529
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,53.47857,53.47857,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.694213,3.028897,0,0.5344218,-0.5344218,3.82941,63.82338,0.1332726,0.5584708,0,0,3.028897
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,51.56919,51.56919,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.288015,2.494475,0,0.0854628,-0.0854628,3.739325,62.32195,0.1332726,0.08930863,0,0,2.494475
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,49.43888,49.43888,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.382974,2.409013,0,1.214894,-1.214894,2.458713,40.97847,0.1332726,1.269565,0,0,2.409013
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,47.26913,47.26913,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.732857,1.194118,0,0.1092553,-0.1092553,2.343548,39.05906,0.1332726,0.1141718,0,0,1.194118
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,45.49387,45.49387,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.854251,1.084863,0,0.05891094,-0.05891094,2.281451,38.0241,0.1332726,0.06156193,0,0,1.084863
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,44.29459,44.29459,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.919708,1.025952,0,0.2781017,-0.2781017,1.988306,33.13836,0.1332726,0.2906163,0,0,1.025952
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.00851,43.00851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22871,0.7478502,0,0,0,1.988306,33.13836,0.1332726,0,0,0,0.7478502
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22871,0.7478502,0,0,0,1.988306,33.13836,0.1332726,0,0,0,0.7478502
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.98867,40.98867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22871,0.7478502,0,0,0,1.988306,33.13836,0.1332726,0,0,0,0.7478502
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.05764,40.05764,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.22871,0.7478502,0,0.1467635,-0.1467635,1.833603,30.56,0.1332726,0.1533678,0,0,0.7478502
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,39.25286,39.25286,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.39178,0.6010867,0,0.07971188,-0.07971188,1.74958,29.1596,0.1332726,0.08329892,0,0,0.6010867
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01650145,39.21245,38.92148,0.1279649,0.1279649,0,0,0,0.1279649,12.89529,0,0,0,0.01650145,0.1346999,0.1279649,0,0,4.480349,0.5213748,0,0.1181985,-0.1181985,1.624988,27.08307,0.1332726,0.1407614,0.01320116,0,0.5378762
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3436703,44.73005,38.45597,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,50.91786,0,0,0,0.3436703,0,0,1.025049,0.973797,4.611681,0.4031763,1.317467,0,1.317467,2.874847,47.91402,0.1337181,0.7424456,0.2749363,1.7,0.7468467
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6925387,53.38654,40.0103,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6925387,0,0,1.452632,1.38,3.294213,1.588897,2.072539,0,2.072539,4.84103,80.68367,0.1337907,0,0.554031,1.7,2.281436
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8590511,61.59364,44.05,0.7496742,0.7496742,0,-1,0,0.7496742,114.5899,0,0,0,0.8590511,0.7891307,0.7496742,0,0,1.221675,3.454182,0.06992042,0,0.06992042,4.907362,81.78921,0.133771,0.8246416,0.6872409,0,4.313233
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9270319,67.38418,47.66363,0.5372016,0.5372016,0,0,0,0.5372016,172.5668,0,0,0,0.9270319,0.5654755,0.5372016,0,0,1.151754,3.51711,0.3615565,0,0.3615565,5.250365,87.50591,0.1336695,0.5909218,0.7416255,0,4.444142
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.113699,76.01196,50.7723,0,0,0,0,0,0,0,0.3235012,0,0,1.113699,0,0,0,0,0.7901976,3.842511,0.7901976,0,0.7901976,6.000012,100,0.1334483,0,0.8909591,0,4.95621
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.081867,78.01649,53.12352,0.009391031,0.009391031,0,0,0,0.009391031,11520.22,1.071982,0,0,1.081867,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1334483,0.01033014,0.8654937,0,5.635556
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.121314,82.05046,55.4353,1.793465,1.793465,0.425,0,0.172125,1.793465,62.52224,0,0,0,1.121314,1.440489,1.368465,0,0,0,4.553689,0,0.3191749,-0.3191749,5.663572,94.39268,0.1334483,1.972811,0.8970515,1.7,5.675003
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.062035,81.89993,56.72137,0.8060232,0.8060232,0,-1,0,0.8060232,131.7623,0,0,0,1.062035,0.8484455,0.8060232,0,0,0.3546388,4.234514,0.2135893,0,0.2135893,5.8662,97.76981,0.1333886,0.8866256,0.8496279,0,5.296549
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8234212,75.69286,57.07642,0.980078,0.980078,0,-1,0,0.980078,84.01588,0,1.110223E-16,0,0.8234212,1.031661,0.980078,0,0,0.1410495,4.426744,0,0.2082399,-0.2082399,5.646697,94.11142,0.1333886,1.078086,0.658737,0,5.250165
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5065902,68.32016,57.47093,0.2515404,0.2515404,0,-1,0,0.2515404,201.3952,0,0,0,0.5065902,0.2647793,0.2515404,0,0,0.3724272,4.218504,0.2418108,0,0.2418108,5.876099,97.93478,0.1333211,0.2766944,0.4052721,0,4.725095
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2540181,61.96169,56.76083,0,0,0,-1,0,0,0,0.1234018,0,0,0.2540181,0,0,0,0,0.1306163,4.436134,0.1306163,0,0.1306163,6.000012,100,0.1332847,0,0.2032145,0,4.690152
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03837126,55.83362,55.08025,0.9474874,0.9474874,0,-1,0,0.9474874,4.049791,0,1.110223E-16,0,0.03837126,0.9973552,0.9474874,0,0,0,4.553689,0,0.9589839,-0.9589839,4.989154,83.1524,0.1332847,1.042236,0.03069701,0,4.59206
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,53.56536,53.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.065538,3.594705,0,0,0,4.989154,83.1524,0.1332847,0,0,0,3.594705
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,51.65598,51.65598,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.065538,3.594705,0,0.3151177,-0.3151177,4.656991,77.61636,0.1332847,0.329298,0,0,3.594705
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,49.52567,49.52567,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.415668,3.279587,0,0.6482571,-0.6482571,3.973668,66.22767,0.1332847,0.6774287,0,0,3.279587
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,47.35592,47.35592,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.135954,2.63133,0,0.2087432,-0.2087432,3.753633,62.56043,0.1332847,0.2181367,0,0,2.63133
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,45.62011,45.62011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367891,2.422587,0,0,0,3.753633,62.56043,0.1332847,0,0,0,2.422587
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,44.38138,44.38138,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.367891,2.422587,0,0.1423701,-0.1423701,3.603562,60.05925,0.1332847,0.1487768,0,0,2.422587
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,43.0953,43.0953,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.52608,2.280217,0,0.1609468,-0.1609468,3.433909,57.2317,0.1332847,0.1681895,0,0,2.280217
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.03015,42.03015,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.70491,2.11927,0,0.07216248,-0.07216248,3.357843,55.96394,0.1332847,0.07540979,0,0,2.11927
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.1228,41.1228,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.78509,2.047107,0,0.1465162,-0.1465162,3.203402,53.38992,0.1332847,0.1531094,0,0,2.047107
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,40.18389,40.18389,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.947886,1.900591,0,0.1451876,-0.1451876,3.05036,50.83924,0.1332847,0.151721,0,0,1.900591
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,39.41066,39.41066,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.109206,1.755404,0,0.2868221,-0.2868221,2.748024,45.8003,0.1332847,0.2997291,0,0,1.755404
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02017306,39.43548,39.07928,0.1710387,0.1710387,0,0,0,0.1710387,11.79444,0,0,0,0.02017306,0.1800407,0.1710387,0,0,3.427897,1.468582,0,0.1598677,-0.1598677,2.579508,42.99171,0.1332847,0.1881426,0.01613845,0,1.488755
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3307303,44.64847,38.61377,1.234687,1.234687,0.425,0,0.172125,1.234687,26.78657,0,0,0,0.3307303,0.8523023,0.8096871,0,0,3.605528,1.308714,0,0.5215719,-0.5215719,2.029723,33.82865,0.1332847,1.358156,0.2645843,1.7,1.639444
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7418929,54.58939,40.14444,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,87.30847,0,0,0,0.7418929,0,0,0.8502624,0.8077493,4.185052,0.7871422,1.549642,0,1.549642,3.499843,58.3306,0.1336605,0.9347114,0.5935143,1.7,1.529035
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7747982,59.78733,44.16046,0.4370484,0.4370484,0,-1,0,0.4370484,177.2797,0,0,0,0.7747982,0.460051,0.4370484,0,0,2.63541,2.18182,0.3147472,0,0.3147472,3.798438,63.30717,0.1335728,0.4807533,0.6198385,0,2.956618
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9557455,68.20135,47.75042,1.091019,1.091019,0,0,0,1.091019,87.60118,0,0,0,0.9557455,1.148441,1.091019,0,0,2.320663,2.465093,0,0.1926955,-0.1926955,3.595319,59.92187,0.1335728,1.200121,0.7645963,0,3.420838
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9099933,70.63823,50.81964,0,0,0,0,0,0,0,0,0,0,0.9099933,0,0,0,0,2.534769,2.272397,0.9099933,0,0.9099933,4.458615,74.3101,0.13332,0,0.7279946,0,3.18239
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.156169,80.22811,53.17086,0.1852244,0.1852244,0,0,0,0.1852244,624.1992,0,0,0,1.156169,0.194973,0.1852244,0,0,1.624776,3.091391,0.9611959,0,0.9611959,5.370485,89.5079,0.1330539,0.2037468,0.9249351,0,4.24756
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.189698,84.14091,55.4353,0.2393685,0.2393685,0,0,0,0.2393685,497.0152,0.2741513,0,0,1.189698,0.2519668,0.2393685,0,0,0.6635796,3.956467,0.6635796,0,0.6635796,6.000012,100,0.1328709,0.2633053,0.9517581,0,5.146165
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.178842,85.51688,56.76083,0.5081433,0.5081433,0,-1,0,0.5081433,231.9901,0.6439545,0,0,1.178842,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1328709,0.5589576,0.9430737,0,5.732531
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.973278,79.82184,57.11588,0.007673893,0.007673893,0,-1,0,0.007673893,12682.98,0.9652002,0,0,0.973278,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1328709,0.008441282,0.7786224,0,5.526967
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4926239,68.04774,57.51826,0.6489185,0.6489185,0,-1,0,0.6489185,75.9146,0,0,0,0.4926239,0.6830721,0.6489185,0,0,0,4.553689,0,0.1904482,-0.1904482,5.799262,96.65417,0.1328709,0.7138103,0.3940991,0,5.046313
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3059069,63.12232,56.80816,1.02033,1.02033,0,-1,0,1.02033,29.98118,0,0,0,0.3059069,1.074031,1.02033,0,0,0.2116091,4.363241,0,0.7681243,-0.7681243,4.989588,83.15963,0.1328709,1.122363,0.2447255,0,4.669147
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03836645,55.87318,55.1197,1.21707,1.21707,0,-1,0,1.21707,3.152361,0,2.220446E-16,0,0.03836645,1.281127,1.21707,0,0,1.065081,3.595116,0,1.24276,-1.24276,3.679604,61.3266,0.1328709,1.338777,0.03069316,0,3.633483
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,53.61271,53.61271,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.445925,2.352356,0,0.6596451,-0.6596451,2.984277,49.73784,0.1328709,0.6893292,0,0,2.352356
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,51.75066,51.75066,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.178864,1.692711,0,0.3154056,-0.3154056,2.65181,44.19674,0.1328709,0.3295989,0,0,1.692711
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,49.62035,49.62035,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.529315,1.377305,0,0.1946462,-0.1946462,2.446635,40.77716,0.1328709,0.2034053,0,0,1.377305
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,47.44271,47.44271,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.745589,1.182659,0,0.005603157,-0.005603157,2.440728,40.67873,0.1328709,0.005855299,0,0,1.182659
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,45.71479,45.71479,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.751814,1.177056,0,0.09370471,-0.09370471,2.341955,39.03251,0.1328709,0.09792142,0,0,1.177056
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,44.46817,44.46817,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.855931,1.083351,0,0.09452602,-0.09452602,2.242316,37.37186,0.1328709,0.09877969,0,0,1.083351
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,43.20576,43.20576,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.96096,0.9888253,0,0.05488238,-0.05488238,2.184465,36.40767,0.1328709,0.05735209,0,0,0.9888253
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,42.14061,42.14061,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.02194,0.9339429,0,0.06811122,-0.06811122,2.112669,35.21108,0.1328709,0.07117622,0,0,0.9339429
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,41.23326,41.23326,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.097619,0.8658317,0,0.1409443,-0.1409443,1.964101,32.73495,0.1328709,0.1472868,0,0,0.8658317
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,40.31802,40.31802,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.254224,0.7248874,0,0.117124,-0.117124,1.840641,30.67729,0.1328709,0.1223946,0,0,0.7248874
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,39.54479,39.54479,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.384362,0.6077634,0,0.06738782,-0.06738782,1.769608,29.49341,0.1328709,0.07042027,0,0,0.6077634
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03050057,39.76887,39.22919,0.1335167,0.1335167,0,0,0,0.1335167,22.84401,0,0,0,0.03050057,0.1405439,0.1335167,0,0,4.459237,0.5403756,0,0.1100433,-0.1100433,1.653612,27.56015,0.1328709,0.1468684,0.02440046,0,0.5708762
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2194767,42.70348,38.7479,0.3541207,0.3541207,0,0,0,0.3541207,61.97794,5.551115E-17,0,0,0.2194767,0.3727587,0.3541207,0,0,4.581507,0.4303323,0,0.1532819,-0.1532819,1.492039,24.86727,0.1328709,0.3895328,0.1755814,0,0.649809
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6413429,52.60159,40.27856,0,0,0,0,0,0,0,0,0,0,0.6413429,0,0,0,0,4.751821,0.2770503,0.6413429,0,0.6413429,2.10047,35.00777,0.1326945,0,0.5130743,0,0.9183933
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5929211,55.91885,44.27092,0.3388515,0.3388515,0,-1,0,0.3388515,174.9796,0,0,0,0.5929211,0.3566858,0.3388515,0,0,4.110478,0.854259,0.2362353,0,0.2362353,2.324583,38.74297,0.1326296,0.3727367,0.4743369,0,1.44718
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7748494,63.87597,47.79776,0.7663879,0.7663879,0,0,0,0.7663879,101.1041,0,0,0,0.7748494,0.8067242,0.7663879,0,0,3.874243,1.066871,0,0.03187479,-0.03187479,2.290984,38.18299,0.1326296,0.8430268,0.6198795,0,1.84172
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.086953,75.43314,50.90643,0.1661172,0.1661172,0,0,0,0.1661172,654.3293,0,0,0,1.086953,0.1748602,0.1661172,0,0,3.909659,1.034996,0.9120932,0,0.9120932,3.156271,52.60442,0.1323798,0.1827289,0.8695627,0,2.121949
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.088749,78.31953,53.21032,0.1907323,0.1907323,0,0,0,0.1907323,570.826,0,0,0,1.088749,0.2007708,0.1907323,0,0,2.997566,1.85588,0.8879786,0,0.8879786,3.998682,66.64457,0.1321374,0.2098055,0.8709995,0,2.944629
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.191074,84.23495,55.47475,0.121384,0.121384,0,0,0,0.121384,981.2444,0,0,0,1.191074,0.1277727,0.121384,0,0,2.109587,2.655061,1.063301,0,1.063301,5.007418,83.4568,0.1318484,0.1335225,0.9528593,0,3.846135
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.827855,75.49742,56.80816,0,0,0,-1,0,0,0,0,0,0,0.827855,0,0,0,0,1.046286,3.612032,0.827855,0,0.827855,5.79279,96.54632,0.1316242,0,0.662284,0,4.439887
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6966009,72.5483,57.16322,0.2351208,0.2351208,0,-1,0,0.2351208,296.2737,0.2306748,0,0,0.6966009,0.2474956,0.2351208,0,0,0.2184306,4.357101,0.2184306,0,0.2184306,6.000012,100,0.1315652,0.2586329,0.5572807,0,5.053702
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3854162,65.66463,57.56561,0.1496859,0.1496859,0,-1,0,0.1496859,257.4833,0.2278521,0,0,0.3854162,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1315652,0.1646545,0.308333,0,4.939105
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1829021,60.56424,56.8555,0.3247592,0.3247592,0,-1,0,0.3247592,56.31931,0,5.551115E-17,0,0.1829021,0.3418517,0.3247592,0,0,0,4.553689,0,0.1589496,-0.1589496,5.832464,97.20754,0.1315652,0.3572351,0.1463217,0,4.736591
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03910457,55.97499,55.20649,0.5975009,0.5975009,0,-1,0,0.5975009,6.544689,0,0,0,0.03910457,0.6289483,0.5975009,0,0,0.1766107,4.394739,0,0.5898437,-0.5898437,5.210714,86.84507,0.1315652,0.6572509,0.03128366,0,4.433844
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,53.69949,53.69949,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8319926,3.804896,0,0.8737753,-0.8737753,4.289674,71.49443,0.1315652,0.9130952,0,0,3.804896
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802854,2.93112,0,0,0,4.289674,71.49443,0.1315652,0,0,0,2.93112
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,49.65981,49.65981,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.802854,2.93112,0,1.180232,-1.180232,3.045601,50.75991,0.1315652,1.233343,0,0,2.93112
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,47.5295,47.5295,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.114223,1.750888,0,0.1935623,-0.1935623,2.841568,47.35938,0.1315652,0.2022725,0,0,1.750888
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,45.80158,45.80158,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.329292,1.557326,0,0.1879416,-0.1879416,2.64346,44.05758,0.1315652,0.196399,0,0,1.557326
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,44.57863,44.57863,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.538116,1.369384,0,0.03776408,-0.03776408,2.603653,43.39414,0.1315652,0.03946346,0,0,1.369384
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,43.31622,43.31622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580076,1.33162,0,0,0,2.603653,43.39414,0.1315652,0,0,0,1.33162
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,42.25107,42.25107,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.580076,1.33162,0,0.3248783,-0.3248783,2.261202,37.68662,0.1315652,0.3394978,0,0,1.33162
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,41.34372,41.34372,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.941052,1.006742,0,0.09686864,-0.09686864,2.159093,35.98481,0.1315652,0.1012277,0,0,1.006742
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,40.42848,40.42848,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.048684,0.9098734,0,0.09203935,-0.09203935,2.062075,34.36785,0.1315652,0.09618112,0,0,0.9098734
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,39.67892,39.67892,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.15095,0.8178341,0,0.04978105,-0.04978105,2.009601,33.49329,0.1315652,0.05202119,0,0,0.8178341
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03050047,39.90345,39.36332,0,0,0,0,0,0,0,0,0,0,0.03050047,0,0,0,0,4.206262,0.768053,0.03050047,0,0.03050047,2.038537,33.97554,0.131557,0,0.02440038,0,0.7985535
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1952612,42.41045,38.89781,0.4400766,0.4400766,0,0,0,0.4400766,44.36982,0,0,0,0.1952612,0.4632386,0.4400766,0,0,4.175762,0.7955034,0,0.2679774,-0.2679774,1.756064,29.26767,0.131557,0.4840843,0.156209,0,0.9907647
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5816969,51.50927,40.4127,0.3512663,0.3512663,0,0,0,0.3512663,165.6,0,0,0,0.5816969,0.369754,0.3512663,0,0,4.473514,0.5275261,0.2119429,0,0.2119429,1.95713,32.61877,0.1314998,0.3863929,0.4653575,0,1.109223
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7944816,60.48209,44.38138,0.5423725,0.5423725,0,-1,0,0.5423725,146.4827,0,0,0,0.7944816,0.5709184,0.5423725,0,0,4.261571,0.7182747,0.2235632,0,0.2235632,2.169221,36.15361,0.1314395,0.5966097,0.6355852,0,1.512756
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.057893,70.98213,47.88455,0.882297,0.882297,0,0,0,0.882297,119.9022,0,0,0,1.057893,0.9287336,0.882297,0,0,4.038008,0.9194815,0.1291596,0,0.1291596,2.291753,38.1958,0.1314047,0.9705266,0.8463146,0,1.977375
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.207904,78.88403,50.90643,0,0,0,0,0,0,0,0,0,0,1.207904,0,0,0,0,3.908849,1.035725,1.207904,0,1.207904,3.437671,57.29441,0.13108,0,0.9663236,0,2.24363
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.206351,81.84549,53.25765,0,0,0,0,0,0,0,0,0,0,1.206351,0,0,0,0,2.700944,2.122839,1.206351,0,1.206351,4.582116,76.36845,0.1307574,0,0.9650804,0,3.32919
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.069934,80.64126,55.52209,0,0,0,0,0,0,0,0,0,0,1.069934,0,0,0,0,1.494594,3.208555,1.069934,0,1.069934,5.597145,93.28556,0.1304726,0,0.8559473,0,4.278489
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9890541,79.95278,56.8555,0.3684272,0.3684272,0,-1,0,0.3684272,268.453,0.1765764,0,0,0.9890541,0.3878182,0.3684272,0,0,0.4246595,4.171495,0.4246595,0,0.4246595,6.000012,100,0.1303599,0.40527,0.7912433,0,5.16055
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5988582,70.21263,57.21056,0.4366407,0.4366407,0,-1,0,0.4366407,137.1512,0.1392364,0,0,0.5988582,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1303599,0.4803048,0.4790866,0,5.152547
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2967017,63.75648,57.60506,0.4866949,0.4866949,0,-1,0,0.4866949,60.96256,0,0,0,0.2967017,0.5123104,0.4866949,0,0,0,4.553689,0,0.2156087,-0.2156087,5.77274,96.21215,0.1303599,0.5353644,0.2373613,0,4.85039
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2165773,61.35804,56.9423,0,0,0,-1,0,0,0,0,0,0,0.2165773,0,0,0,0,0.2395653,4.33808,0.2165773,0,0.2165773,5.978204,99.63653,0.1303026,0,0.1732618,0,4.554657
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03484366,55.93842,55.25383,0.01444662,0.01444662,0,-1,0,0.01444662,241.189,0,0,0,0.03484366,0.01520697,0.01444662,0,0,0.022988,4.533,0.01963669,0,0.01963669,5.996833,99.94701,0.1302973,0.01589128,0.02787493,0,4.567843
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.003351302,4.550673,0,0,0,5.996833,99.94701,0.1302973,0,0,0,4.550673
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,51.92424,51.92424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.003351302,4.550673,0,0,0,5.996833,99.94701,0.1302973,0,0,0,4.550673
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,49.75448,49.75448,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.003351302,4.550673,0,0.6714516,-0.6714516,5.289061,88.15083,0.1302973,0.701667,0,0,4.550673
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,47.57684,47.57684,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7494087,3.879221,0,0.1039044,-0.1039044,5.179536,86.32542,0.1302973,0.1085801,0,0,3.879221
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.864858,3.775317,0,0,0,5.179536,86.32542,0.1302973,0,0,0,3.775317
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.864858,3.775317,0,0,0,5.179536,86.32542,0.1302973,0,0,0,3.775317
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,43.40302,43.40302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.864858,3.775317,0,0,0,5.179536,86.32542,0.1302973,0,0,0,3.775317
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,42.33786,42.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.864858,3.775317,0,0,0,5.179536,86.32542,0.1302973,0,0,0,3.775317
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,41.45418,41.45418,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.864858,3.775317,0,0.1435477,-0.1435477,5.028223,83.80355,0.1302973,0.1500074,0,0,3.775317
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,40.53894,40.53894,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.024356,3.631769,0,0.1773515,-0.1773515,4.841278,80.68781,0.1302973,0.1853323,0,0,3.631769
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,39.78938,39.78938,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.221413,3.454417,0,0.1523071,-0.1523071,4.680732,78.01205,0.1302973,0.159161,0,0,3.454417
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02981542,40.00211,39.47379,0.03049566,0.03049566,0,0,0,0.03049566,97.76941,0,0,0,0.02981542,0.03210069,0.03049566,0,0,1.390643,3.30211,0,0.002285269,-0.002285269,4.678323,77.9719,0.1302973,0.03354523,0.02385234,0,3.331926
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3075209,44.6184,39.00827,0,0,0,0,0,0,0,0,0,0,0.3075209,0,0,0,0,1.393182,3.299825,0.3075209,0,0.3075209,4.970063,82.83423,0.1302159,0,0.2460168,0,3.607346
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6046305,52.10246,40.52316,0,0,0,0,0,0,0,0,0,0,0.6046305,0,0,0,0,1.085661,3.576594,0.6046305,0,0.6046305,5.543666,92.39426,0.1300562,0,0.4837044,0,4.181224
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9762422,64.83955,44.4445,0.6812334,0.6812334,0,-1,0,0.6812334,143.3051,0,0,0,0.9762422,0.7170878,0.6812334,0,0,0.4810306,4.120761,0.2591545,0,0.2591545,5.789522,96.49184,0.1299878,0.7493567,0.7809938,0,5.097003
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.988607,69.24599,47.93189,0.4245208,0.4245208,0,0,0,0.4245208,232.876,0.3198669,0,0,0.988607,0.446864,0.4245208,0,0,0.2218761,4.354001,0.2218761,0,0.2218761,6.000012,100,0.1299294,0.4669729,0.7908856,0,5.342607
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.147839,77.19197,50.94588,0.1134996,0.1134996,0,0,0,0.1134996,1011.316,1.028365,0,0,1.147839,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,0.1248495,0.9182709,0,5.701528
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.211655,82.00746,53.25765,0,0,0,0,0,0,0,1.211655,0,0,1.211655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,0,0.9693238,0,5.765344
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.077485,80.86173,55.52209,1.275865,1.275865,0.425,0,0.172125,1.275865,84.45133,0.1818376,0,0,1.077485,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,1.403452,0.861988,1.7,5.631174
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9470456,78.77233,56.8555,0.5002335,0.5002335,0,-1,0,0.5002335,189.3207,0.4204841,0,0,0.9470456,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,0.5502568,0.7576365,0,5.500734
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6995151,72.7189,57.25,0,0,0,-1,0,0,0,0.6995151,0,0,0.6995151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,0,0.5596121,0,5.253204
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6193907,71.14464,57.60506,0.2488108,0.2488108,0,-1,0,0.2488108,248.9404,0.3574846,0,0,0.6193907,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1299294,0.2736919,0.4955126,0,5.173079
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3671491,64.59957,56.9423,0.5043076,0.5043076,0,-1,0,0.5043076,72.8026,0,0,0,0.3671491,0.5308501,0.5043076,0,0,0,4.553689,0,0.1637011,-0.1637011,5.827456,97.12407,0.1299294,0.5547383,0.2937192,0,4.920838
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02592108,55.81002,55.30117,0.4499516,0.4499516,0,-1,0,0.4499516,5.76086,0,5.551115E-17,0,0.02592108,0.4736332,0.4499516,0,0,0.1818901,4.389988,0,0.4477122,-0.4477122,5.355526,89.25858,0.1299294,0.4949467,0.02073686,0,4.415909
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,53.83363,53.83363,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.679348,3.942276,0,0.6531345,-0.6531345,4.667062,77.7842,0.1299294,0.6825256,0,0,3.942276
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,51.97158,51.97158,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.405053,3.289141,0,1.259992,-1.259992,3.338913,55.64844,0.1299294,1.316692,0,0,3.289141
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,49.84127,49.84127,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.805044,2.029149,0,0.2167985,-0.2167985,3.110388,51.83969,0.1299294,0.2265544,0,0,2.029149
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,47.66363,47.66363,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.045932,1.812351,0,0.07015833,-0.07015833,3.036434,50.60714,0.1299294,0.07331546,0,0,1.812351
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,45.93571,45.93571,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.123885,1.742192,0,0.3015044,-0.3015044,2.718621,45.31025,0.1299294,0.3150721,0,0,1.742192
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,44.71276,44.71276,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.45889,1.440688,0,0.1259803,-0.1259803,2.585826,43.09701,0.1299294,0.1316494,0,0,1.440688
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,43.47403,43.47403,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.598868,1.314708,0,0.1372236,-0.1372236,2.441179,40.68624,0.1299294,0.1433987,0,0,1.314708
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,42.40887,42.40887,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.751339,1.177484,0,0.06430784,-0.06430784,2.373393,39.55647,0.1299294,0.06720169,0,0,1.177484
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,41.49363,41.49363,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.822792,1.113176,0,0.1395144,-0.1395144,2.226332,37.10546,0.1299294,0.1457926,0,0,1.113176
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,40.60995,40.60995,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.977808,0.9736616,0,0.07960551,-0.07960551,2.14242,35.70693,0.1299294,0.08318776,0,0,0.9736616
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.066259,0.8940561,0,0,0,2.14242,35.70693,0.1299294,0,0,0,0.8940561
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02755111,40.05683,39.56846,0.08407003,0.08407003,0,0,0,0.08407003,32.77162,0,0,0,0.02755111,0.08849477,0.08407003,0,0,4.066259,0.8940561,0,0.06094366,-0.06094366,2.07818,34.63626,0.1299294,0.09247703,0.02204089,0,0.9216072
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3198368,44.95012,39.10295,0.05682596,0.05682596,0,0,0,0.05682596,562.8357,0,0,0,0.3198368,0.0598168,0.05682596,0,0,4.133974,0.8331124,0.26002,0,0.26002,2.324857,38.74753,0.1298609,0.06250855,0.2558694,0,1.152949
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4453426,48.93999,40.58628,0.4148402,0.4148402,0,0,0,0.4148402,107.3528,0,0,0,0.4453426,0.4366739,0.4148402,0,0,3.873954,1.06713,0.008668712,0,0.008668712,2.333081,38.8846,0.1298586,0.4563242,0.3562741,0,1.512473
