Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.604894,56.44054,44.51551,0.4731508,0.4731508,0,-1,0,0.4731508,127.8438,0,0,0,0.604894,0.4980535,0.4731508,0,0,3.865285,1.074932,0.1068405,0,0.1068405,2.434438,40.57389,0.1298305,0.5204659,0.4839152,0,1.679826
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.060417,71.16246,47.97923,0,0,0,0,0,0,0,0,0,0,1.060417,0,0,0,0,3.758445,1.171089,1.060417,0,1.060417,3.440439,57.34053,0.1295522,0,0.848334,0,2.231506
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9835145,72.69051,50.94588,0.6403627,0.6403627,0,0,0,0.6403627,153.5871,0,0,0,0.9835145,0.6740661,0.6403627,0,0,2.698027,2.125464,0.3094485,0,0.3094485,3.734007,62.23333,0.1294713,0.704399,0.7868116,0,3.108979
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.04919,77.26056,53.25765,0.995159,0.995159,0,0,0,0.995159,105.4294,0,0,0,1.04919,1.047536,0.995159,0,0,2.388579,2.403968,0.001654654,0,0.001654654,3.735577,62.25949,0.1294708,1.094675,0.8393524,0,3.453158
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.001698,78.68894,55.52209,1.191849,1.191849,0,0,0,1.191849,84.04579,0,2.220446E-16,0,1.001698,1.254577,1.191849,0,0,2.386924,2.405457,0,0.2528789,-0.2528789,3.469019,57.81687,0.1294708,1.311033,0.8013588,0,3.407156
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6745136,71.65528,56.8555,1.150695,1.150695,0,-1,0,1.150695,58.61795,0,2.220446E-16,0,0.6745136,1.211257,1.150695,0,0,2.667901,2.152578,0,0.5367439,-0.5367439,2.903241,48.38726,0.1294708,1.265764,0.5396109,0,2.827092
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5863017,69.95571,57.25,0.5758539,0.5758539,0,-1,0,0.5758539,101.8143,0,0,0,0.5863017,0.606162,0.5758539,0,0,3.264283,1.615834,0,0.01986026,-0.01986026,2.882307,48.03835,0.1294708,0.6334393,0.4690414,0,2.202136
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3215872,64.29785,57.60506,1.419944,1.38,0,-1,0,1.38,23.30342,0,0.03994403,0.1819384,0.3215872,1.452632,1.38,0,0,3.28635,1.595974,0,1.131044,-1.131044,1.690081,28.16797,0.1294708,1.561938,0.2572698,0,1.917561
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2058796,61.1334,56.9423,0,0,0,-1,0,0,0,0,0,0,0.2058796,0,0,0,0,4.543066,0.4649298,0.2058796,0,0.2058796,1.885396,31.4232,0.129417,0,0.1647037,0,0.6708094
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.0240233,55.77264,55.30117,0,0,0,-1,0,0,0,0,0,0,0.0240233,0,0,0,0,4.337186,0.6502215,0.0240233,0,0.0240233,1.908186,31.80305,0.1294107,0,0.01921864,0,0.6742448
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,53.83363,53.83363,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,4.313163,0.6718424,0,0.5405515,-0.5405515,1.338395,22.30654,0.1294107,0.5648763,0,0,0.6718424
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,51.97158,51.97158,0.7700977,0.1247264,0,-1,0,0.1247264,0,0,0.6453714,0.7223811,0,0.131291,0.1247264,0,0,4.913775,0.131291,0,0.131291,-0.131291,1.200002,20,0.1294107,0.8471075,0,0,0.131291
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,49.84127,49.84127,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,47.71097,47.71097,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.97516,45.97516,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,44.7601,44.7601,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,43.51348,43.51348,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,42.42465,42.42465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,41.54097,41.54097,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,40.6494,40.6494,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294107,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.92352,39.92352,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297197,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01916074,39.97104,39.63158,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01916074,0,0,1.452632,1.38,3.679654,1.242,1.399161,0,1.399161,3.836546,63.9423,0.1299812,0,0.01532859,1.7,1.261161
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3111415,44.87523,39.18974,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,49.53731,0,0,0,0.3111415,0,0,1.071905,1.018309,2.280494,2.501245,1.329451,0,1.329451,5.097774,84.96272,0.1304096,0.6909048,0.2489132,1.7,2.812386
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3509617,47.15711,40.6494,0.8249686,0.8249686,0,0,0,0.8249686,42.54243,0,1.110223E-16,0,0.3509617,0.868388,0.8249686,0,0,0.9510427,3.697751,0,0.5174263,-0.5174263,4.552359,75.87249,0.1304096,0.9074655,0.2807694,0,4.048712
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3476374,51.17185,44.55496,0.811718,0.811718,0,-1,0,0.811718,42.82736,0,0,0,0.3476374,0.85444,0.811718,0,0,1.525961,3.180324,0,0.5068026,-0.5068026,4.018142,66.96889,0.1304096,0.8928898,0.2781099,0,3.527962
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9571476,68.50498,47.97923,0,0,0,0,0,0,0,0,0,0,0.9571476,0,0,0,0,2.089075,2.673522,0.9571476,0,0.9571476,4.926172,82.1027,0.1301601,0,0.7657181,0,3.630669
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9212686,71.07396,50.94588,0.3546444,0.3546444,0,0,0,0.3546444,259.7725,0,0,0,0.9212686,0.3733099,0.3546444,0,0,1.131927,3.534955,0.5479587,0,0.5479587,5.446011,90.76667,0.1300177,0.3901088,0.7370149,0,4.456223
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.04397,77.11475,53.25765,0.9534906,0.9534906,0,0,0,0.9534906,109.4892,0,0,0,1.04397,1.003674,0.9534906,0,0,0.5839684,4.028117,0.0402952,0,0.0402952,5.484238,91.40379,0.1300073,1.04884,0.8351756,0,5.072087
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.242432,85.92926,55.52209,0,0,0,0,0,0,0,0.6987589,0,0,1.242432,0,0,0,0,0.5436732,4.064383,0.5436732,0,0.5436732,6.000012,100,0.1298663,0,0.9939457,0,5.306815
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.921519,78.06715,56.8555,0,0,0,-1,0,0,0,0.921519,0,0,0.921519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0,0.7372152,0,5.475208
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4714626,67.22873,57.21056,0.006289819,0.006289819,0,-1,0,0.006289819,7495.646,0.4648418,0,0,0.4714626,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0.006918801,0.3771701,0,5.025152
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3830046,65.65273,57.60506,0,0,0,-1,0,0,0,0.3830046,0,0,0.3830046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0,0.3064037,0,4.936694
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08816208,58.70732,56.9423,0,0,0,-1,0,0,0,0.08816208,0,0,0.08816208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298663,0,0.07052966,0,4.641851
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01912803,55.67633,55.30117,0.3001201,0.3001201,0,-1,0,0.3001201,6.37346,0,5.551115E-17,0,0.01912803,0.3159158,0.3001201,0,0,0,4.553689,0,0.2967878,-0.2967878,5.68717,94.78598,0.1298663,0.330132,0.01530242,0,4.572817
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,53.88097,53.88097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3297642,4.256901,0,0,0,5.68717,94.78598,0.1298663,0,0,0,4.256901
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,52.01103,52.01103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3297642,4.256901,0,0,0,5.68717,94.78598,0.1298663,0,0,0,4.256901
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,49.88073,49.88073,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3297642,4.256901,0,0.03652506,-0.03652506,5.648669,94.1443,0.1298663,0.03816869,0,0,4.256901
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,47.75042,47.75042,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3703476,4.220376,0,0.07265712,-0.07265712,5.572082,92.86785,0.1298663,0.07592668,0,0,4.220376
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.0225,46.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4510778,4.147719,0,0,0,5.572082,92.86785,0.1298663,0,0,0,4.147719
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4510778,4.147719,0,0,0,5.572082,92.86785,0.1298663,0,0,0,4.147719
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,43.56081,43.56081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4510778,4.147719,0,0,0,5.572082,92.86785,0.1298663,0,0,0,4.147719
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,42.49566,42.49566,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4510778,4.147719,0,0.1184614,-0.1184614,5.447213,90.7867,0.1298663,0.1237921,0,0,4.147719
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,41.60409,41.60409,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5827015,4.029258,0,0.09026326,-0.09026326,5.352067,89.20094,0.1298663,0.0943251,0,0,4.029258
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,40.72041,40.72041,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.682994,3.938994,0,0.06376022,-0.06376022,5.284858,88.08079,0.1298663,0.06662943,0,0,3.938994
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.98664,39.98664,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7538387,3.875234,0,0.2863541,-0.2863541,4.983014,83.05007,0.1298663,0.29924,0,0,3.875234
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02947486,40.22561,39.70259,0.2121027,0.2121027,0,0,0,0.2121027,13.89651,0,0,0,0.02947486,0.223266,0.2121027,0,0,1.07201,3.58888,0,0.1937911,-0.1937911,4.77874,79.64552,0.1298663,0.233313,0.02357989,0,3.618355
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.160579,42.1366,39.25286,0.9530372,0.9530372,0,0,0,0.9530372,16.84918,0,0,0,0.160579,1.003197,0.9530372,0,0,1.287333,3.395089,0,0.8426181,-0.8426181,3.890543,64.84225,0.1298663,1.048341,0.1284632,0,3.555668
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2776887,45.82555,40.72041,0.2029561,0.2029561,0,0,0,0.2029561,136.8221,0,0,0,0.2776887,0.2136379,0.2029561,0,0,2.223576,2.552471,0.0640508,0,0.0640508,3.951307,65.85498,0.1298497,0.2232517,0.222151,0,2.830159
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3880829,52.03098,44.6023,1.114229,1.114229,0,-1,0,1.114229,34.82972,0,0,0,0.3880829,1.172873,1.114229,0,0,2.159525,2.610116,0,0.7847898,-0.7847898,3.124066,52.06766,0.1298497,1.225652,0.3104663,0,2.998199
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.605774,60.23473,47.97923,0.7705204,0.7705204,0,0,0,0.7705204,78.61882,0,0,0,0.605774,0.8110741,0.7705204,0,0,3.031514,1.825327,0,0.2053001,-0.2053001,2.90766,48.46091,0.1298497,0.8475724,0.4846192,0,2.431101
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4409895,59.84362,50.94588,0,0,0,0,0,0,0,0,0,0,0.4409895,0,0,0,0,3.259625,1.620027,0.4409895,0,0.4409895,3.32602,55.43355,0.1297356,0,0.3527916,0,2.061016
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3254729,59.77417,53.21032,0.04784317,0.04784317,0,0,0,0.04784317,680.2912,0,0,0,0.3254729,0.05036123,0.04784317,0,0,2.818635,2.016917,0.2751116,0,0.2751116,3.587013,59.78344,0.1296646,0.05262749,0.2603783,0,2.34239
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2461996,60.46351,55.47475,0.9427748,0.9427748,0,0,0,0.9427748,26.11436,0,1.110223E-16,0,0.2461996,0.9923946,0.9427748,0,0,2.543524,2.264518,0,0.746195,-0.746195,2.800455,46.67416,0.1296646,1.037052,0.1969597,0,2.510717
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5447801,68.48952,56.80816,0.3949168,0.3949168,0,-1,0,0.3949168,137.9481,0,0,0,0.5447801,0.4157019,0.3949168,0,0,3.372629,1.518323,0.1290782,0,0.1290782,2.922909,48.71506,0.1296313,0.4344085,0.4358241,0,2.063103
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3114541,63.61405,57.16322,0.2032567,0.2032567,0,-1,0,0.2032567,153.2319,0,0,0,0.3114541,0.2139545,0.2032567,0,0,3.243551,1.634493,0.09749965,0,0.09749965,3.015406,50.25666,0.1296061,0.2235824,0.2491633,0,1.945947
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2457675,62.62069,57.56561,0,0,0,-1,0,0,0,0,0,0,0.2457675,0,0,0,0,3.146051,1.722243,0.2457675,0,0.2457675,3.248561,54.14258,0.1295428,0,0.196614,0,1.96801
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05316271,58.00151,56.9423,1.080154,1.080154,0,-1,0,1.080154,4.921773,0,2.220446E-16,0,0.05316271,1.137004,1.080154,0,0,2.900284,1.943434,0,1.083841,-1.083841,2.106092,35.10147,0.1295428,1.188169,0.04253017,0,1.996596
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02742581,55.83966,55.30117,0.6514501,0.6514501,0,-1,0,0.6514501,4.209963,0,0,0,0.02742581,0.685737,0.6514501,0,0,4.104552,0.8595923,0,0.6583111,-0.6583111,1.412171,23.53614,0.1295428,0.7165951,0.02194065,0,0.8870181
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,53.88097,53.88097,0.5746476,0.1912171,0,-1,0,0.1912171,0,0,0.3834305,0.4408952,0,0.2012812,0.1912171,0,0,4.836009,0.2012812,0,0.2012812,-0.2012812,1.200002,20,0.1295428,0.6321124,0,0,0.2012812
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,52.05837,52.05837,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,49.92806,49.92806,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,47.79776,47.79776,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,46.06984,46.06984,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,44.84689,44.84689,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,43.60815,43.60815,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,42.543,42.543,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,41.65143,41.65143,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,40.76775,40.76775,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295428,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.03397,40.03397,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12987,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01251097,39.98738,39.76571,0.271648,0.271648,1.7,0,0.5202,0.271648,4.605579,0,0,0,0.01251097,0,0,1.428352,1.356934,3.679654,1.242,1.369445,0,1.369445,3.808355,63.47246,0.1302833,0.2988129,0.01000877,1.7,1.254511
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3950133,46.62326,39.32387,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3950133,0,0,1.452632,1.38,2.310209,2.474501,1.775013,0,1.775013,5.49228,91.53783,0.1304419,0,0.3160106,1.7,2.869514
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6807612,53.96748,40.76775,0.5682466,0.5682466,0,0,0,0.5682466,119.8003,0,0,0,0.6807612,0.5981543,0.5682466,0,0,0.5351958,4.072013,0.08260692,0,0.08260692,5.570649,92.84396,0.1304207,0.6250712,0.544609,0,4.752774
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8940796,63.07427,44.62597,0.6671713,0.6671713,0,-1,0,0.6671713,134.0105,0,0,0,0.8940796,0.7022856,0.6671713,0,0,0.4525889,4.146359,0.191794,0,0.191794,5.7526,95.87648,0.1303714,0.7338884,0.7152637,0,5.040439
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.175537,74.27661,47.97923,0.09168261,0.09168261,0,0,0,0.09168261,1282.181,0.8182341,0,0,1.175537,0.096508,0.09168261,0,0,0.2607949,4.318974,0.2607949,0,0.2607949,6.000012,100,0.1303045,0.1008509,0.9404296,0,5.494511
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.19275,78.48923,50.94588,0.5899745,0.5899745,0,0,0,0.5899745,202.1697,0.5717239,0,0,1.19275,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0.6489719,0.9541997,0,5.746439
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.145325,79.95807,53.21032,0.4865331,0.4865331,0,0,0,0.4865331,235.4054,0.6331853,0,0,1.145325,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0.5351864,0.9162603,0,5.699014
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.058828,80.26009,55.47475,0.2286323,0.2286323,0,0,0,0.2286323,463.1138,0.8181621,0,0,1.058828,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0.2514955,0.8470622,0,5.612516
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9797407,79.63145,56.80816,0,0,0,-1,0,0,0,0.9797407,0,0,0.9797407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0,0.7837925,0,5.53343
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7857417,74.81084,57.16322,0.5931638,0.5931638,0,-1,0,0.5931638,132.4662,0.1613588,0,0,0.7857417,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0.6524801,0.6285934,0,5.339431
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6801364,72.59188,57.56561,0.1007502,0.1007502,0,-1,0,0.1007502,675.072,0.5740836,0,0,0.6801364,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1303045,0.1108252,0.5441091,0,5.233825
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.333428,63.8602,56.9423,1.910327,1.38,0,-1,0,1.38,24.16145,0,0.5303271,0.7213598,0.333428,1.452632,1.38,0,0,0,4.553689,0,1.119204,-1.119204,4.820268,80.33764,0.1303045,2.10136,0.2667424,0,4.887117
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03589868,56.00682,55.30117,1.001267,1.001267,0,-1,0,1.001267,3.585326,0,2.220446E-16,0,0.03589868,1.053965,1.001267,0,0,1.24356,3.434485,0,1.018066,-1.018066,3.747132,62.45207,0.1303045,1.101394,0.02871894,0,3.470384
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,53.92042,53.92042,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.374744,2.416419,0,0.6352014,-0.6352014,3.07757,51.29274,0.1303045,0.6637855,0,0,2.416419
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.10571,52.10571,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.080524,1.781217,0,0.5624625,-0.5624625,2.484683,41.4113,0.1303045,0.5877733,0,0,1.781217
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,49.9754,49.9754,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.705482,1.218755,0,0.09198724,-0.09198724,2.38772,39.79525,0.1303045,0.09612667,0,0,1.218755
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,47.8451,47.8451,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.80769,1.126768,0,0.07905153,-0.07905153,2.304392,38.40646,0.1303045,0.08260885,0,0,1.126768
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,46.10929,46.10929,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.895525,1.047716,0,0.2011053,-0.2011053,2.092409,34.87341,0.1303045,0.210155,0,0,1.047716
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,44.89423,44.89423,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.118976,0.846611,0,0.1485997,-0.1485997,1.935771,32.26278,0.1303045,0.1552867,0,0,0.846611
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,43.64761,43.64761,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.284086,0.6980113,0,0.1554834,-0.1554834,1.771877,29.53122,0.1303045,0.1624802,0,0,0.6980113
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,42.58245,42.58245,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.456846,0.5425279,0,0.0585615,-0.0585615,1.710148,28.50241,0.1303045,0.06119676,0,0,0.5425279
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,41.69877,41.69877,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.521914,0.4839664,0,0.1911602,-0.1911602,1.508647,25.14407,0.1303045,0.1997624,0,0,0.4839664
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,40.83087,40.83087,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.734314,0.2928061,0,0.008049846,-0.008049846,1.500162,25.00265,0.1303045,0.008412088,0,0,0.2928061
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.0971,40.0971,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.743258,0.2847563,0,0.1482995,-0.1482995,1.34384,22.3973,0.1303045,0.154973,0,0,0.2847563
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03491455,40.44924,39.82883,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.64117,0,0,0,0.03491455,0,0,1.423803,1.352613,4.908036,0.1364568,1.387527,0,1.387527,2.660165,44.33599,0.1307089,0.3038168,0.02793164,1.7,0.1713714
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2564241,44.04801,39.38699,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2564241,0,0,1.452632,1.38,3.520508,1.385231,1.636424,0,1.636424,4.212613,70.21008,0.1309005,0,0.2051393,1.7,1.641656
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4578995,49.44864,40.83087,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,185.8492,2.220446E-16,0,0,0.4578995,0,0,1.452632,1.38,1.884084,2.858013,1.8379,0,1.8379,5.956197,99.26976,0.131185,0.2710205,0.3663196,1.7,3.315913
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5746453,55.96578,44.67331,0.1715824,0.1715824,0,-1,0,0.1715824,334.9092,0.3478476,0,0,0.5746453,0.1806131,0.1715824,0,0,0.04618472,4.512123,0.04618472,0,0.04618472,6.000012,100,0.1311732,0.1887407,0.4597163,0,5.086768
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9888026,69.30695,47.97923,1.05615,1.05615,0,0,0,1.05615,93.62332,0,0,0,0.9888026,1.111737,1.05615,0,0,0,4.553689,0,0.1229341,-0.1229341,5.870428,97.84027,0.1311732,1.161765,0.7910421,0,5.542491
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7949016,67.87592,50.90643,1.008986,1.008986,0,0,0,1.008986,78.78221,0,2.220446E-16,0,0.7949016,1.062091,1.008986,0,0,0.1365935,4.430755,0,0.2671891,-0.2671891,5.588786,93.14625,0.1311732,1.109885,0.6359213,0,5.225657
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9862247,75.42297,53.17086,0.4056458,0.4056458,0,0,0,0.4056458,243.1246,0.1257589,0,0,0.9862247,0.4269956,0.4056458,0,0,0.4334702,4.163566,0.4334702,0,0.4334702,6.000012,100,0.1310624,0.4462104,0.7889798,0,5.14979
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8707895,75.0243,55.4353,0.2872276,0.2872276,0,0,0,0.2872276,303.1705,0.5684446,0,0,0.8707895,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1310624,0.3159504,0.6966316,0,5.424479
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7316737,72.97102,56.76083,0.4775259,0.4775259,0,-1,0,0.4775259,153.2218,0.2290148,0,0,0.7316737,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1310624,0.5252786,0.585339,0,5.285363
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5960559,70.04097,57.11588,0.2326842,0.2326842,0,-1,0,0.2326842,256.1652,0.3511252,0,0,0.5960559,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1310624,0.2559526,0.4768447,0,5.149745
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.183319,61.2532,57.51826,0.08023994,0.08023994,0,-1,0,0.08023994,228.4635,0.09885591,0,0,0.183319,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1310624,0.08826393,0.1466552,0,4.737008
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04876236,57.8656,56.89495,0.6172919,0.6172919,0,-1,0,0.6172919,7.899401,0,0,0,0.04876236,0.6497809,0.6172919,0,0,0,4.553689,0,0.6010185,-0.6010185,5.366483,89.4412,0.1310624,0.6790211,0.03900989,0,4.602451
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02772415,55.84554,55.30117,0.3377568,0.3377568,0,-1,0,0.3377568,8.208317,0,0,0,0.02772415,0.3555335,0.3377568,0,0,0.6677984,3.95267,0,0.3278093,-0.3278093,5.020941,83.68219,0.1310624,0.3715325,0.02217932,0,3.980395
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,53.92042,53.92042,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.032031,3.624861,0,1.452632,-1.452632,3.489733,58.16211,0.1310624,1.97628,0,0,3.624861
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,52.14516,52.14516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646066,2.17223,0,0,0,3.489733,58.16211,0.1310624,0,0,0,2.17223
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,50.01485,50.01485,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.646066,2.17223,0,0.7944704,-0.7944704,2.652288,44.20471,0.1310624,0.8302216,0,0,2.17223
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,47.88455,47.88455,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.528811,1.377759,0,0.114502,-0.114502,2.531592,42.19312,0.1310624,0.1196546,0,0,1.377759
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,46.15663,46.15663,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.656035,1.263257,0,0.09353628,-0.09353628,2.432997,40.54986,0.1310624,0.09774541,0,0,1.263257
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,44.93368,44.93368,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.759964,1.169721,0,0.1454528,-0.1454528,2.279676,37.99452,0.1310624,0.1519982,0,0,1.169721
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,43.69495,43.69495,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.921579,1.024268,0,0.07430814,-0.07430814,2.201348,36.68906,0.1310624,0.07765201,0,0,1.024268
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,42.60612,42.60612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004143,0.9499599,0,0,0,2.201348,36.68906,0.1310624,0,0,0,0.9499599
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,41.72244,41.72244,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.004143,0.9499599,0,0.07612091,-0.07612091,2.121109,35.35175,0.1310624,0.07954635,0,0,0.9499599
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,40.85454,40.85454,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.088722,0.873839,0,0.0346599,-0.0346599,2.084575,34.74284,0.1310624,0.0362196,0,0,0.873839
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.14444,40.14444,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.127233,0.839179,0,0.1095926,-0.1095926,1.969054,32.8175,0.1310624,0.1145243,0,0,0.839179
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01025766,40.0817,39.89985,0.01866102,0.01866102,0,0,0,0.01866102,54.96836,0,0,0,0.01025766,0.01964318,0.01866102,0,0,4.249003,0.7295864,0,0.009385523,-0.009385523,1.959161,32.65261,0.1310624,0.02052712,0.008206126,0,0.7398441
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4219164,47.28801,39.458,0.1838218,0.1838218,0,0,0,0.1838218,229.5247,0,0,0,0.4219164,0.1934966,0.1838218,0,0,4.259431,0.7202009,0.2284198,0,0.2284198,2.175859,36.26424,0.1310041,0.2022039,0.3375331,0,1.142117
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8033432,56.7662,40.89399,0.6989625,0.6989625,0,0,0,0.6989625,114.9337,0,0,0,0.8033432,0.73575,0.6989625,0,0,4.031011,0.9257787,0.06759319,0,0.06759319,2.239983,37.33298,0.1309868,0.7688587,0.6426746,0,1.729122
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9633839,64.81153,44.68909,0.2658024,0.2658024,0,-1,0,0.2658024,362.4437,0,0,0,0.9633839,0.279792,0.2658024,0,0,3.963418,0.9866126,0.6835919,0,0.6835919,2.888496,48.1415,0.1308126,0.2923826,0.7707071,0,1.949996
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.19796,74.90392,47.97923,0.1936088,0.1936088,0,0,0,0.1936088,618.7532,0,0,0,1.19796,0.2037987,0.1936088,0,0,3.279826,1.601845,0.9941617,0,0.9941617,3.83164,63.86054,0.1305602,0.2129696,0.9583684,0,2.799806
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.241449,79.88207,50.90643,0,0,0,0,0,0,0,0,0,0,1.241449,0,0,0,0,2.285665,2.496591,1.241449,0,1.241449,5.009382,83.48953,0.1302462,0,0.9931589,0,3.738039
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.306139,84.86808,53.17086,0.7439286,0.7439286,0,0,0,0.7439286,175.5731,0,0,0,1.306139,0.7830827,0.7439286,0,0,1.044216,3.613895,0.523056,0,0.523056,5.505596,91.75976,0.1301144,0.8183214,1.044911,0,4.920033
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.000374,78.54633,55.4353,0,0,0,0,0,0,0,0.4792141,0,0,1.000374,0,0,0,0,0.5211599,4.084645,0.5211599,0,0.5211599,6.000012,100,0.1299834,0,0.8002992,0,5.085019
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.132481,84.07073,56.76083,1.478281,1.38,0,-1,0,1.38,82.06384,2.220446E-16,0.09828081,0.2461089,1.132481,1.452632,1.38,0,0,0,4.553689,0,0.3201506,-0.3201506,5.662544,94.37553,0.1299834,1.626109,0.9059848,0,5.68617
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9588585,79.47285,57.16322,0.44895,0.44895,0,-1,0,0.44895,213.578,0.1305566,0,0,0.9588585,0.4725789,0.44895,0,0,0.3557229,4.233538,0.3557229,0,0.3557229,6.000012,100,0.1298941,0.493845,0.7670868,0,5.192397
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6946412,72.89993,57.51826,0.08847089,0.08847089,0,-1,0,0.08847089,785.1636,0.601514,0,0,0.6946412,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1298941,0.09731798,0.555713,0,5.24833
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2933161,62.94158,56.89495,0.2769791,0.2769791,0,-1,0,0.2769791,105.8983,0.001759178,0,0,0.2933161,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1298941,0.304677,0.2346529,0,4.847005
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03448674,55.97894,55.30117,0.7978474,0.7978474,0,-1,0,0.7978474,4.322474,0,1.110223E-16,0,0.03448674,0.8398393,0.7978474,0,0,0,4.553689,0,0.8053526,-0.8053526,5.151096,85.85143,0.1298941,0.8776321,0.0275894,0,4.588176
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,53.92042,53.92042,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8948362,3.748336,0,0.5271059,-0.5271059,4.595478,76.59114,0.1298941,0.5508257,0,0,3.748336
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,52.14516,52.14516,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.480509,3.221231,0,1.245659,-1.245659,3.282438,54.70719,0.1298941,1.301713,0,0,3.221231
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,50.06219,50.06219,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.864575,1.975572,0,1.244428,-1.244428,1.970695,32.84486,0.1298941,1.300427,0,0,1.975572
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,47.93189,47.93189,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.247272,0.7311437,0,0.1921008,-0.1921008,1.768203,29.47,0.1298941,0.2007454,0,0,0.7311437
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,46.20397,46.20397,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.460718,0.5390429,0,0.1483407,-0.1483407,1.611839,26.86392,0.1298941,0.155016,0,0,0.5390429
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.95735,44.95735,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.625541,0.3907022,0,0.08654808,-0.08654808,1.520609,25.34343,0.1298941,0.09044275,0,0,0.3907022
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,43.7344,43.7344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721705,0.3041541,0,0,0,1.520609,25.34343,0.1298941,0,0,0,0.3041541
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,42.65346,42.65346,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.721705,0.3041541,0,0.1090979,-0.1090979,1.40561,23.42678,0.1298941,0.1140073,0,0,0.3041541
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,41.76189,41.76189,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.842925,0.1950562,0,0.04070931,-0.04070931,1.362698,22.71159,0.1298941,0.04254123,0,0,0.1950562
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.89399,40.89399,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.888158,0.1543469,0,0.03678297,-0.03678297,1.323926,22.06538,0.1298941,0.0384382,0,0,0.1543469
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,40.20756,40.20756,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.929028,0.1175639,0,0.09743717,-0.09743717,1.221218,20.35359,0.1298941,0.1018218,0,0,0.1175639
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03601667,40.60357,39.96297,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.58852,2.220446E-16,0,0,0.03601667,0,0,1.452632,1.38,5.037292,0.02012673,1.416017,0,1.416017,2.564569,42.74273,0.1302752,0.2541507,0.02881334,1.7,0.0561434
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.303124,45.06689,39.52113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.303124,0,0,1.452632,1.38,3.621275,1.294542,1.683124,0,1.683124,4.161321,69.35521,0.1304527,0,0.2424992,1.7,1.597666
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.544899,51.32321,40.94133,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,124.4263,0,0,0,0.544899,0,0,1.262071,1.198967,1.938151,2.809353,1.743866,0,1.743866,5.815698,96.9281,0.1307575,0.481722,0.4359193,1.7,3.354252
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8810385,62.91967,44.7601,0.1686783,0.1686783,0,-1,0,0.1686783,522.3189,0.5091982,0,0,0.8810385,0.1775561,0.1686783,0,0,0.1942843,4.378833,0.1942843,0,0.1942843,6.000012,100,0.1307089,0.1855461,0.7048309,0,5.259871
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.186602,74.6345,48.01868,0,0,0,0,0,0,0,1.186602,0,0,1.186602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307089,0,0.9492818,0,5.740291
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.192248,78.47458,50.94588,1.155389,1.155389,0,0,0,1.155389,103.1902,0,2.220446E-16,0,1.192248,1.216199,1.155389,0,0,0,4.553689,0,0.02395104,-0.02395104,5.974765,99.57922,0.1307089,1.270928,0.9537987,0,5.745937
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.192725,81.37114,53.21032,0.5664883,0.5664883,0,0,0,0.5664883,210.5471,0.5698091,0,0,1.192725,0.5963035,0.5664883,0,0,0.02661226,4.529738,0.02661226,0,0.02661226,6.000012,100,0.1307022,0.6231371,0.9541799,0,5.722463
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.253936,86.18747,55.4353,0,0,0,0,0,0,0,1.253936,0,0,1.253936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307022,0,1.003149,0,5.807625
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.077277,82.46,56.80816,0,0,0,-1,0,0,0,1.077277,0,0,1.077277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307022,0,0.8618218,0,5.630966
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9453018,79.09354,57.16322,0.4509125,0.4509125,0,-1,0,0.4509125,209.642,0.4706571,0,0,0.9453018,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1307022,0.4960037,0.7562414,0,5.498991
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6757929,72.48406,57.56561,0.1401028,0.1401028,0,-1,0,0.1401028,482.355,0.5283163,0,0,0.6757929,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1307022,0.1541131,0.5406343,0,5.229482
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2880157,62.87698,56.9423,0.195225,0.195225,0,-1,0,0.195225,147.5301,0.08251567,0,0,0.2880157,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1307022,0.2147475,0.2304126,0,4.841705
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02933947,55.91699,55.34062,0.2656425,0.2656425,0,-1,0,0.2656425,11.04472,0,0,0,0.02933947,0.2796237,0.2656425,0,0,0,4.553689,0,0.2502842,-0.2502842,5.736189,95.60297,0.1307022,0.2922067,0.02347158,0,4.583028
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,53.96775,53.96775,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2780935,4.303405,0,0.2313344,-0.2313344,5.492342,91.53884,0.1307022,0.2417444,0,0,4.303405
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,52.1925,52.1925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5351317,4.072071,0,0,0,5.492342,91.53884,0.1307022,0,0,0,4.072071
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,50.10954,50.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5351317,4.072071,0,0,0,5.492342,91.53884,0.1307022,0,0,0,4.072071
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,47.97923,47.97923,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5351317,4.072071,0,0.1976988,-0.1976988,5.283949,88.06564,0.1307022,0.2065952,0,0,4.072071
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,46.24342,46.24342,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.754797,3.874372,0,0.05900412,-0.05900412,5.221753,87.02904,0.1307022,0.06165931,0,0,3.874372
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.02836,45.02836,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8203571,3.815367,0,0.1998203,-0.1998203,5.011124,83.51856,0.1307022,0.2088122,0,0,3.815367
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,43.78173,43.78173,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.04238,3.615547,0,0.0815479,-0.0815479,4.925165,82.08591,0.1307022,0.08521756,0,0,3.615547
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,42.69291,42.69291,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.132988,3.533999,0,0.1805515,-0.1805515,4.734847,78.91396,0.1307022,0.1886764,0,0,3.533999
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,41.80923,41.80923,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.333601,3.353448,0,0.1914485,-0.1914485,4.533042,75.55055,0.1307022,0.2000637,0,0,3.353448
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.94133,40.94133,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.546322,3.161999,0,0.1155125,-0.1155125,4.411282,73.52121,0.1307022,0.1207106,0,0,3.161999
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,40.23123,40.23123,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.674669,3.046487,0,0.08637057,-0.08637057,4.320239,72.00384,0.1307022,0.09025725,0,0,3.046487
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02807482,40.50936,40.0103,0.1295793,0.1295793,0,0,0,0.1295793,21.66613,0,2.775558E-17,0,0.02807482,0.1363993,0.1295793,0,0,1.770636,2.960116,0,0.1083245,-0.1083245,4.206055,70.10078,0.1307022,0.1425373,0.02245986,0,2.988191
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2492011,44.12404,39.59213,0.8230838,0.8230838,0,0,0,0.8230838,30.27651,0,0,0,0.2492011,0.866404,0.8230838,0,0,1.890997,2.851792,0,0.6172029,-0.6172029,3.555466,59.25764,0.1307022,0.9053922,0.1993609,0,3.100993
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3192733,46.89895,40.98867,0.3343797,0.3343797,0,0,0,0.3343797,95.48227,0,0,0,0.3192733,0.3519786,0.3343797,0,0,2.576778,2.234589,0,0.03270531,-0.03270531,3.520992,58.68307,0.1307022,0.3678176,0.2554186,0,2.553862
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5323819,55.19136,44.78377,1.186762,1.186762,0,-1,0,1.186762,44.86004,2.220446E-16,0,0,0.5323819,1.249223,1.186762,0,0,2.613117,2.201884,0,0.7168412,-0.7168412,2.765374,46.08948,0.1307022,1.305438,0.4259055,0,2.734266
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.804803,64.83113,48.01868,0.43285,0.43285,0,0,0,0.43285,185.9312,0,0,0,0.804803,0.4556316,0.43285,0,0,3.409607,1.485042,0.3491714,0,0.3491714,3.096627,51.61036,0.130615,0.476135,0.6438424,0,2.289845
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9919862,72.91403,50.94588,0.01090469,0.01090469,0,0,0,0.01090469,9096.873,0,0,0,0.9919862,0.01147863,0.01090469,0,0,3.060436,1.799297,0.9805075,0,0.9805075,4.026819,67.11351,0.1303706,0.01199516,0.7935889,0,2.791283
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9338747,74.0694,53.21032,0.2149832,0.2149832,0,0,0,0.2149832,434.3943,0,0,0,0.9338747,0.2262981,0.2149832,0,0,2.079928,2.681753,0.7075766,0,0.7075766,4.698085,78.30125,0.1301949,0.2364815,0.7470998,0,3.615628
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.164684,83.41683,55.47475,0.9895563,0.9895563,0,0,0,0.9895563,117.6976,0,0,0,1.164684,1.041638,0.9895563,0,0,1.372352,3.318572,0.1230462,0,0.1230462,4.814816,80.24678,0.1301643,1.088512,0.9317475,0,4.483257
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.155079,84.83131,56.80816,0.686015,0.686015,0,-1,0,0.686015,168.3753,0,0,0,1.155079,0.722121,0.686015,0,0,1.249306,3.429314,0.4329584,0,0.4329584,5.225557,87.09245,0.1300571,0.7546164,0.9240636,0,4.584394
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9826615,80.14527,57.16322,0,0,0,-1,0,0,0,0.1663144,0,0,0.9826615,0,0,0,0,0.8163472,3.818976,0.8163472,0,0.8163472,6.000012,100,0.1298553,0,0.7861292,0,4.801638
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5590191,69.65353,57.56561,0.6582466,0.6582466,0,-1,0,0.6582466,84.92548,1.110223E-16,0,0,0.5590191,0.6928912,0.6582466,0,0,0,4.553689,0,0.1338721,-0.1338721,5.858899,97.64811,0.1298553,0.7240713,0.4472153,0,5.112708
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3092548,63.33507,56.9423,0.5621353,0.5621353,0,-1,0,0.5621353,55.01431,0,1.110223E-16,0,0.3092548,0.5917214,0.5621353,0,0,0.1487467,4.419817,0,0.2824665,-0.2824665,5.561152,92.68569,0.1298553,0.6183488,0.2474039,0,4.729072
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03066136,55.94306,55.34062,0.3698804,0.3698804,0,-1,0,0.3698804,8.289532,0,5.551115E-17,0,0.03066136,0.3893478,0.3698804,0,0,0.4625984,4.137351,0,0.3586865,-0.3586865,5.183064,86.38422,0.1298553,0.4068685,0.02452908,0,4.168012
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,54.01509,54.01509,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8611389,3.778664,0,0.6986781,-0.6986781,4.446592,74.10973,0.1298553,0.7301187,0,0,3.778664
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,52.23984,52.23984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.637448,3.079986,0,0,0,4.446592,74.10973,0.1298553,0,0,0,3.079986
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,50.10954,50.10954,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.637448,3.079986,0,1.049352,-1.049352,3.340478,55.67452,0.1298553,1.096573,0,0,3.079986
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,47.97923,47.97923,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.803395,2.030633,0,0.171429,-0.171429,3.159776,52.66283,0.1298553,0.1791433,0,0,2.030633
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,46.24342,46.24342,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.993872,1.859205,0,0.1621024,-0.1621024,2.988905,49.81498,0.1298553,0.1693971,0,0,1.859205
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.04414,45.04414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173985,1.697102,0,0,0,2.988905,49.81498,0.1298553,0,0,0,1.697102
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,43.8054,43.8054,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.173985,1.697102,0,0.1892869,-0.1892869,2.789379,46.48956,0.1298553,0.1978048,0,0,1.697102
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,42.71658,42.71658,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.384304,1.507815,0,0.1210889,-0.1210889,2.66174,44.36225,0.1298553,0.1265379,0,0,1.507815
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,41.8329,41.8329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518847,1.386726,0,0,0,2.66174,44.36225,0.1298553,0,0,0,1.386726
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.965,40.965,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.518847,1.386726,0,0.1157582,-0.1157582,2.53972,42.32859,0.1298553,0.1209673,0,0,1.386726
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,40.27856,40.27856,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.647468,1.270968,0,0.009803044,-0.009803044,2.529387,42.15636,0.1298553,0.01024418,0,0,1.270968
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01543513,40.33171,40.05764,0.1344803,0.1344803,0,0,0,0.1344803,11.47761,0,0,0,0.01543513,0.1415582,0.1344803,0,0,3.65836,1.261165,0,0.1261231,-0.1261231,2.396442,39.94061,0.1298553,0.1479283,0.0123481,0,1.2766
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4139383,47.31486,39.63158,0.7608048,0.7608048,0,0,0,0.7608048,54.40796,0,1.110223E-16,0,0.4139383,0.8008471,0.7608048,0,0,3.798497,1.135042,0,0.3869088,-0.3869088,1.988604,33.14333,0.1298553,0.8368853,0.3311507,0,1.54898
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6889427,54.4276,41.02812,0.7127622,0.7127622,0,0,0,0.7127622,96.65814,0,0,0,0.6889427,0.750276,0.7127622,0,0,4.228395,0.7481332,0,0.06133332,-0.06133332,1.923953,32.06582,0.1298553,0.7840384,0.5511541,0,1.437076
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.974602,65.1959,44.78377,0.4798256,0.4798256,0,-1,0,0.4798256,203.1159,0,0,0,0.974602,0.5050796,0.4798256,0,0,4.296544,0.6867998,0.4695225,0,0.4695225,2.369381,39.4896,0.1297395,0.5278081,0.7796816,0,1.661402
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.176653,74.30766,47.97923,0.2898125,0.2898125,0,0,0,0.2898125,406.0049,0,0,0,1.176653,0.3050658,0.2898125,0,0,3.827021,1.10937,0.8715872,0,0.8715872,3.196241,53.27058,0.1295252,0.3187937,0.9413223,0,2.286023
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.316424,82.18563,50.90643,0.9857741,0.9857741,0,0,0,0.9857741,133.5422,0,0,0,1.316424,1.037657,0.9857741,0,0,2.955434,1.893798,0.2787671,0,0.2787671,3.460703,57.67827,0.1294568,1.084352,1.053139,0,3.210222
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.329344,85.62655,53.17086,0.538649,0.538649,0,0,0,0.538649,246.7923,0,0,0,1.329344,0.5669989,0.538649,0,0,2.676667,2.144689,0.762345,0,0.762345,4.183927,69.73198,0.1292701,0.5925139,1.063475,0,3.474033
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.302834,87.80549,55.4353,1.089089,1.089089,0,0,0,1.089089,119.626,0,0,0,1.302834,1.14641,1.089089,0,0,1.914322,2.830799,0.1564246,0,0.1564246,4.332325,72.20526,0.1292318,1.197998,1.042268,0,4.133634
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.147233,84.58708,56.80816,0.4825451,0.4825451,0,-1,0,0.4825451,237.7462,0,0,0,1.147233,0.5079423,0.4825451,0,0,1.757897,2.971581,0.6392907,0,0.6392907,4.938809,82.31332,0.1290758,0.5307996,0.9177864,0,4.118814
