Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,52.14516,52.14516,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,50.01485,50.01485,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,47.8451,47.8451,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,46.20397,46.20397,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.00469,45.00469,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,43.78173,43.78173,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,42.80338,42.80338,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.91969,41.91969,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.05179,41.05179,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130164,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,40.45215,40.45215,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304419,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005980211,40.38478,40.27856,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.550593,2.220446E-16,0,0,0.005980211,0,0,1.452632,1.38,3.679654,1.242,1.38598,0,1.38598,3.824042,63.7339,0.1307978,0.2579099,0.004784169,1.7,1.24798
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3401382,46.14213,39.87617,1.156206,1.156206,1.7,0,0.5202,1.156206,29.41847,0,0,0,0.3401382,0,0,0.5437939,0.5166042,2.293674,2.489382,0.8567424,0,0.8567424,4.636819,77.28016,0.1310632,1.271827,0.2721106,1.7,2.82952
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.682565,54.4127,41.13858,0.3435069,0.3435069,1.137577,0,0.3666586,0.3435069,198.7049,0,0,0,0.682565,0,0,0.7940703,0.7543668,1.436932,3.26045,1.436932,0,1.436932,6.000012,100,0.1311121,0.3778576,0.546052,1.7,3.943015
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9315987,63.96944,44.62597,0.2249012,0.2249012,0,-1,0,0.2249012,414.2256,0.6948605,0,0,0.9315987,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1311121,0.2473914,0.7452789,0,5.485288
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9127626,66.98596,47.62418,1.023768,1.023768,0,0,0,1.023768,89.15716,0,0,0,0.9127626,1.077651,1.023768,0,0,0,4.553689,0,0.1648881,-0.1648881,5.826205,97.10322,0.1311121,1.126145,0.7302101,0,5.466452
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.109614,75.4604,50.41724,1.071684,1.071684,0,0,0,1.071684,103.5392,2.220446E-16,0,0,1.109614,1.128089,1.071684,0,0,0.183209,4.388801,0,0.01847489,-0.01847489,5.80673,96.77865,0.1311121,1.178853,0.887691,0,5.498415
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.097797,77.86469,52.63434,0.7363715,0.7363715,0,0,0,0.7363715,149.082,0.1189325,0,0,1.097797,0.7751279,0.7363715,0,0,0.2037367,4.370326,0.2037367,0,0.2037367,6.000012,100,0.1310652,0.8100086,0.8782377,0,5.468123
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9970872,77.80396,54.89878,1.01977,1.01977,0,0,0,1.01977,97.7757,0,0,0,0.9970872,1.073442,1.01977,0,0,0,4.553689,0,0.07635491,-0.07635491,5.919527,98.65858,0.1310652,1.121747,0.7976698,0,5.550776
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.048124,80.88596,56.23219,0.948238,0.948238,0,-1,0,0.948238,110.5338,0,0,0,1.048124,0.9981453,0.948238,0,0,0.08483879,4.477334,0.04997844,0,0.04997844,5.96694,99.44881,0.1310537,1.043062,0.838499,0,5.525458
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8330502,75.47781,56.67403,1.238155,1.238155,0,-1,0,1.238155,67.28156,0,2.220446E-16,0,0.8330502,1.303321,1.238155,0,0,0.03486035,4.522315,0,0.4702713,-0.4702713,5.471231,91.187,0.1310537,1.361971,0.6664402,0,5.355365
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4940029,67.64429,57.11588,0.7954484,0.7954484,0,-1,0,0.7954484,62.10371,0,1.110223E-16,0,0.4940029,0.8373141,0.7954484,0,0,0.557384,4.052043,0,0.3433112,-0.3433112,5.109349,85.15565,0.1310537,0.8749932,0.3952023,0,4.546046
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.236273,61.40617,56.58724,0.3801591,0.3801591,0,-1,0,0.3801591,62.15108,0,0,0,0.236273,0.4001675,0.3801591,0,0,0.9388409,3.708732,0,0.1638945,-0.1638945,4.936589,82.27633,0.1310537,0.418175,0.1890184,0,3.945005
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03608514,55.78852,55.08025,1.027102,1.027102,0,-1,0,1.027102,3.513296,0,0,0,0.03608514,1.08116,1.027102,0,0,1.120946,3.544838,0,1.045075,-1.045075,3.834984,63.91626,0.1310537,1.129812,0.02886811,0,3.580923
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,53.83363,53.83363,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.28214,2.499763,0,0.9802671,-0.9802671,2.801691,46.69476,0.1310537,1.024379,0,0,2.499763
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,52.10571,52.10571,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.371326,1.519495,0,1.16158,-1.16158,1.577278,26.28792,0.1310537,1.213851,0,0,1.519495
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,50.01485,50.01485,1.260648,0.3400194,0,-1,0,0.3400194,0,0,0.9206289,1.046694,0,0.3579151,0.3400194,0,0,4.661971,0.3579151,0,0.3579151,-0.3579151,1.200002,20,0.1310537,1.386713,0,0,0.3579151
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,47.8451,47.8451,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,46.15663,46.15663,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.98102,44.98102,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,43.78173,43.78173,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,42.80338,42.80338,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.91969,41.91969,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.05179,41.05179,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310537,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,40.47581,40.47581,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313085,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03315313,40.88506,40.29435,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03315313,0,0,1.452632,1.38,3.679654,1.242,1.413153,0,1.413153,3.84982,64.16354,0.1315286,0,0.0265225,1.7,1.275153
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3240696,45.85895,39.89985,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,83.71283,0,0,0,0.3240696,0,0,1.312879,1.247235,2.266501,2.513838,1.571305,0,1.571305,5.340491,89.008,0.131842,0.4258327,0.2592557,1.7,2.837908
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6171028,53.02954,41.13858,0.6416657,0.6416657,0,0,0,0.6416657,96.17201,0,0,0,0.6171028,0.6754376,0.6416657,0,0,0.6951962,3.928012,0,0.05833476,-0.05833476,5.279001,87.98317,0.131842,0.7058322,0.4936822,0,4.545115
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8060643,60.9958,44.6023,0.7164034,0.7164034,0,-1,0,0.7164034,112.5154,0,0,0,0.8060643,0.7541088,0.7164034,0,0,0.7600126,3.869678,0.05195546,0,0.05195546,5.32829,88.80466,0.1318301,0.7880437,0.6448514,0,4.675742
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7815544,63.78367,47.57684,0.6447252,0.6447252,0,0,0,0.6447252,121.2229,0,0,0,0.7815544,0.6786581,0.6447252,0,0,0.7080572,3.916437,0.1028963,0,0.1028963,5.425906,90.43159,0.1318065,0.7091977,0.6252435,0,4.697992
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9983349,72.34694,50.33046,0.2424983,0.2424983,0,0,0,0.2424983,411.6874,0.1379127,0,0,0.9983349,0.2552613,0.2424983,0,0,0.6051608,4.009044,0.6051608,0,0.6051608,6.000012,100,0.1316679,0.2667481,0.7986679,0,5.007379
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.272311,82.96311,52.54755,0,0,0,0,0,0,0,1.272311,0,0,1.272311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316679,0,1.017849,0,5.826
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.164588,82.5658,54.81199,1.155025,1.155025,0,0,0,1.155025,100.8279,0,0,0,1.164588,1.215816,1.155025,0,0,0,4.553689,0,0.05122871,-0.05122871,5.946012,99.10001,0.1316679,1.270528,0.9316701,0,5.718277
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.090015,82.00936,56.1454,0,0,0,-1,0,0,0,1.033094,0,0,1.090015,0,0,0,0,0.05692079,4.50246,0.05692079,0,0.05692079,6.000012,100,0.1316549,0,0.872012,0,5.592475
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9288118,77.94726,56.58724,1.034037,1.034037,0,-1,0,1.034037,89.82388,0,0,0,0.9288118,1.088459,1.034037,0,0,0,4.553689,0,0.1596477,-0.1596477,5.831728,97.19528,0.1316549,1.13744,0.7430494,0,5.482501
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6386631,71.02509,57.07642,0.4661596,0.4661596,0,-1,0,0.4661596,137.0052,0,0,0,0.6386631,0.4906943,0.4661596,0,0,0.1773863,4.394041,0.1479687,0,0.1479687,5.972104,99.53487,0.131621,0.5127756,0.5109305,0,5.032704
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2746601,62.17162,56.5399,1.207082,1.207082,0,-1,0,1.207082,22.75406,0,0,0,0.2746601,1.270612,1.207082,0,0,0.02941762,4.527213,0,0.9959523,-0.9959523,4.922278,82.0378,0.131621,1.32779,0.2197281,0,4.801873
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03015137,55.62406,55.03291,0.2004714,0.2004714,0,-1,0,0.2004714,15.04024,0,2.775558E-17,0,0.03015137,0.2110225,0.2004714,0,0,1.136031,3.531261,0,0.1808711,-0.1808711,4.731623,78.86023,0.131621,0.2205185,0.0241211,0,3.561412
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,53.78629,53.78629,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.336999,3.35039,0,1.452632,-1.452632,3.200415,53.34015,0.131621,1.868832,0,0,3.35039
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,52.10571,52.10571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951034,1.897758,0,0,0,3.200415,53.34015,0.131621,0,0,0,1.897758
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,49.9754,49.9754,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.951034,1.897758,0,0.09110117,-0.09110117,3.104386,51.73966,0.131621,0.09520072,0,0,1.897758
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,47.8451,47.8451,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.052258,1.806657,0,0.1589085,-0.1589085,2.936882,48.94793,0.131621,0.1660593,0,0,1.806657
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,46.15663,46.15663,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.228823,1.647748,0,0.1070776,-0.1070776,2.824012,47.06677,0.131621,0.1118961,0,0,1.647748
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.98102,44.98102,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.347798,1.540671,0,0.07210412,-0.07210412,2.748008,45.80004,0.131621,0.0753488,0,0,1.540671
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427914,1.468567,0,0,0,2.748008,45.80004,0.131621,0,0,0,1.468567
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.80338,42.80338,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.427914,1.468567,0,0.105593,-0.105593,2.636703,43.94496,0.131621,0.1103447,0,0,1.468567
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.91969,41.91969,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.545239,1.362974,0,0.2200569,-0.2200569,2.404742,40.07896,0.131621,0.2299594,0,0,1.362974
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.07546,41.07546,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.789747,1.142917,0,0.1657616,-0.1657616,2.230015,37.16684,0.131621,0.1732208,0,0,1.142917
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,40.49949,40.49949,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.973926,0.9771553,0,0.2299819,-0.2299819,1.987592,33.12647,0.131621,0.2403311,0,0,0.9771553
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006343749,40.43073,40.31802,0.1771028,0.1771028,0,0,0,0.1771028,3.581959,0,2.775558E-17,0,0.006343749,0.186424,0.1771028,0,0,4.229462,0.7471734,0,0.1800802,-0.1800802,1.797771,29.96279,0.131621,0.1948131,0.005075,0,0.7535171
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3898858,47.15278,39.92352,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,41.3833,0,0,0,0.3898858,0.5443507,0.5171332,0,0,4.429551,0.5670931,0,0.1544649,-0.1544649,1.634951,27.24912,0.131621,1.036346,0.3119087,1.7,0.956979
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7792012,56.50682,41.13858,1.352693,1.352693,1.7,0,0.5202,1.352693,57.60369,0,0,0,0.7792012,0,0,0.3473067,0.3299414,4.601179,0.4126282,1.109143,0,1.109143,2.687176,44.78617,0.1319399,1.487963,0.623361,1.7,1.191829
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.078783,67.55553,44.57863,0.6460745,0.6460745,0,-1,0,0.6460745,166.975,0,0,0,1.078783,0.6800784,0.6460745,0,0,3.492036,1.410856,0.3987045,0,0.3987045,3.06542,51.09023,0.1318488,0.710682,0.8630263,0,2.48964
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.205978,74.56612,47.5295,0.6340611,0.6340611,0,0,0,0.6340611,190.1989,0,0,0,1.205978,0.6674328,0.6340611,0,0,3.093332,1.769691,0.5385448,0,0.5385448,3.576329,59.60535,0.1317258,0.6974672,0.9647821,0,2.975668
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.150416,76.38972,50.24366,0.7369661,0.7369661,0,0,0,0.7369661,156.1017,0,0,0,1.150416,0.7757538,0.7369661,0,0,2.554787,2.254381,0.3746627,0,0.3746627,3.931765,65.52928,0.1316404,0.8106627,0.9203332,0,3.404797
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.133586,78.72441,52.50021,0.6946249,0.6946249,0,0,0,0.6946249,163.194,0,0,0,1.133586,0.7311841,0.6946249,0,0,2.180124,2.591577,0.4024021,0,0.4024021,4.313517,71.89181,0.1315489,0.7640874,0.9068689,0,3.725163
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.012098,78.01203,54.7252,0.5420693,0.5420693,0,0,0,0.5420693,186.7101,0,0,0,1.012098,0.5705993,0.5420693,0,0,1.777722,2.953739,0.4414988,0,0.4414988,4.732359,78.8725,0.1314485,0.5962762,0.8096784,0,3.965837
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8596573,75.50661,56.09806,0.5082518,0.5082518,0,-1,0,0.5082518,169.14,0,0,0,0.8596573,0.535002,0.5082518,0,0,1.336223,3.351088,0.3246554,0,0.3246554,5.040355,84.00574,0.1313748,0.559077,0.6877259,0,4.210745
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6549093,70.82222,56.5399,1.013749,1.013749,0,-1,0,1.013749,64.60269,0,2.220446E-16,0,0.6549093,1.067104,1.013749,0,0,1.011568,3.643278,0,0.4121952,-0.4121952,4.605863,76.76422,0.1313748,1.115124,0.5239275,0,4.298187
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5406328,68.63354,57.02908,0,0,0,-1,0,0,0,0,0,0,0.5406328,0,0,0,0,1.469562,3.231083,0.5406328,0,0.5406328,5.118752,85.31236,0.1312523,0,0.4325063,0,3.771716
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2895813,62.44962,56.50045,0.9406932,0.9406932,0,-1,0,0.9406932,30.78382,0,0,0,0.2895813,0.9902034,0.9406932,0,0,0.9289295,3.717652,0,0.7006221,-0.7006221,4.380231,73.00372,0.1312523,1.034763,0.231665,0,4.007234
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03937488,55.75825,54.98557,0.7206815,0.7206815,0,-1,0,0.7206815,5.463562,0,0,0,0.03937488,0.7586122,0.7206815,0,0,1.707399,3.01703,0,0.7192373,-0.7192373,3.622089,60.36803,0.1312523,0.7927497,0.0314999,0,3.056405
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,53.78629,53.78629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506551,2.297793,0,0,0,3.622089,60.36803,0.1312523,0,0,0,2.297793
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,52.05837,52.05837,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.506551,2.297793,0,0.6229939,-0.6229939,2.965396,49.42316,0.1312523,0.6510286,0,0,2.297793
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,49.9754,49.9754,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.198766,1.674799,0,1.417898,-1.417898,1.4708,24.51329,0.1312523,1.481703,0,0,1.674799
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,47.8451,47.8451,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0.02167836,0,0.2542915,0.2415769,0,0,4.774209,0.2569014,0,0.2542915,-0.2542915,1.202753,20.04585,0.1312523,0.2657346,0,0,0.2569014
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,46.15663,46.15663,0.136991,0.002479333,0,-1,0,0.002479333,0,0,0.1345117,0.1482108,0,0.002609824,0.002479333,0,0,5.056755,0.002609824,0,0.002609824,-0.002609824,1.200002,20,0.1312523,0.1506901,0,0,0.002609824
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.98102,44.98102,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312523,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,43.78173,43.78173,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312523,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,42.77971,42.77971,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312523,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.91969,41.91969,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312523,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312523,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.49949,40.49949,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315271,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01621337,40.6064,40.31802,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.11604,0,0,0,0.01621337,0,0,1.452632,1.38,3.679654,1.242,1.396213,0,1.396213,3.83375,63.8957,0.1317869,0.0844605,0.0129707,1.7,1.258213
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04188927,40.66888,39.92352,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04188927,0,0,1.452632,1.38,2.283441,2.498592,1.421889,0,1.421889,5.182672,86.3777,0.1319999,0,0.03351141,1.7,2.540481
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1985523,44.76415,41.13858,0.5893009,0.5893009,0,0,0,0.5893009,33.69285,0,1.110223E-16,0,0.1985523,0.6203168,0.5893009,0,0,0.8615518,3.778292,0,0.4217645,-0.4217645,4.738093,78.96806,0.1319999,0.648231,0.1588418,0,3.976845
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07142312,45.85248,44.53918,0.05055323,0.05055323,0,-1,0,0.05055323,141.283,0,0,0,0.07142312,0.05321393,0.05055323,0,0,1.330179,3.356528,0.01820919,0,0.01820919,4.755368,79.25597,0.1319958,0.05560856,0.0571385,0,3.427951
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2353761,51.94574,47.44271,0.2882715,0.2882715,0,0,0,0.2882715,81.65085,0,0,0,0.2353761,0.3034437,0.2882715,0,0,1.31197,3.372916,0,0.06806755,-0.06806755,4.683619,78.06016,0.1319958,0.3170986,0.1883009,0,3.608292
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2242336,54.56143,50.19632,0,0,0,0,0,0,0,0,0,0,0.2242336,0,0,0,0,1.3876,3.304849,0.2242336,0,0.2242336,4.896345,81.60559,0.1319451,0,0.1793869,0,3.529082
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2494731,57.36239,52.41342,0.7644169,0.7644169,0,0,0,0.7644169,32.63573,0,0,0,0.2494731,0.8046494,0.7644169,0,0,1.163367,3.506659,0,0.5551763,-0.5551763,4.311138,71.85216,0.1319451,0.8408586,0.1995784,0,3.756132
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1118153,56.8889,54.67786,0,0,0,0,0,0,0,0,0,0,0.1118153,0,0,0,0,1.780229,2.951483,0.1118153,0,0.1118153,4.417215,73.62011,0.1319198,0,0.0894522,0,3.063298
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.258221,61.27298,56.01127,0.5061677,0.5061677,0,-1,0,0.5061677,51.01491,0,1.110223E-16,0,0.258221,0.5328081,0.5061677,0,0,1.668414,3.052116,0,0.2745871,-0.2745871,4.127775,68.79611,0.1319198,0.5567845,0.2065768,0,3.310337
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.254565,61.65405,56.45311,0.3536729,0.3536729,0,-1,0,0.3536729,71.97754,0,0,0,0.254565,0.3722872,0.3536729,0,0,1.973511,2.777529,0,0.1177222,-0.1177222,4.003685,66.72795,0.1319198,0.3890402,0.203652,0,3.032094
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1428109,59.82335,56.9423,0.8508508,0.8508508,0,-1,0,0.8508508,16.78448,0,0,0,0.1428109,0.8956324,0.8508508,0,0,2.104313,2.659807,0,0.7528216,-0.7528216,3.210141,53.50225,0.1319198,0.9359359,0.1142487,0,2.802618
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0318389,57.08353,56.45311,0.3743067,0.3743067,0,-1,0,0.3743067,8.506099,0,5.551115E-17,0,0.0318389,0.3940071,0.3743067,0,0,2.940782,1.906985,0,0.3621682,-0.3621682,2.828383,47.13962,0.1319198,0.4117374,0.02547112,0,1.938824
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03605508,55.65315,54.94612,0.700354,0.700354,0,-1,0,0.700354,5.148121,0,1.110223E-16,0,0.03605508,0.7372147,0.700354,0,0,3.343191,1.544817,0,0.7011597,-0.7011597,2.089295,34.82152,0.1319198,0.7703894,0.02884406,0,1.580872
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,53.69949,53.69949,0.8648373,0.8014746,0,-1,0,0.8014746,0,0,0.0633627,0.1498464,0,0.8436574,0.8014746,0,0,4.122257,0.8436574,0,0.8436574,-0.8436574,1.200002,20,0.1319198,0.951321,0,0,0.8436574
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,52.01103,52.01103,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,49.92806,49.92806,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,47.79776,47.79776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,46.15663,46.15663,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.98102,44.98102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,43.78173,43.78173,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,42.77971,42.77971,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.91969,41.91969,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319198,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,40.52316,40.52316,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322406,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03138491,40.8772,40.31802,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.73614,2.220446E-16,0,0,0.03138491,0,0,1.452632,1.38,3.679654,1.242,1.411385,0,1.411385,3.848143,64.13558,0.1325122,0.1244708,0.02510793,1.7,1.273385
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2968715,45.38978,39.94719,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,42.11823,0,0,0,0.2968715,0,0,0.9951472,0.9453899,2.26827,2.512246,1.242261,0,1.242261,5.026655,83.77742,0.1328898,0.7753381,0.2374972,1.7,2.809118
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1888478,44.58297,41.13858,0.4654048,0.4654048,0,0,0,0.4654048,40.5771,0,0,0,0.1888478,0.4898998,0.4654048,0,0,1.026008,3.630282,0,0.3010521,-0.3010521,4.709319,78.48849,0.1328898,0.5119453,0.1510782,0,3.819129
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4519989,53.2371,44.51551,1.235606,1.235606,0,-1,0,1.235606,36.58116,0,0,0,0.4519989,1.300638,1.235606,0,0,1.36051,3.32923,0,0.8486387,-0.8486387,3.814775,63.57945,0.1328898,1.359166,0.3615991,0,3.781229
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5359142,58.07856,47.39537,0.9049248,0.9049248,0,0,0,0.9049248,59.22196,0,0,0,0.5359142,0.9525524,0.9049248,0,0,2.303442,2.480591,0,0.4166382,-0.4166382,3.3756,56.25988,0.1328898,0.9954172,0.4287314,0,3.016505
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5931574,62.28109,50.10954,0,0,0,0,0,0,0,0,0,0,0.5931574,0,0,0,0,2.766374,2.063953,0.5931574,0,0.5931574,3.938318,65.6385,0.1327559,0,0.4745259,0,2.65711
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3395219,59.09463,52.27929,0.1351825,0.1351825,0,0,0,0.1351825,251.1581,0,0,0,0.3395219,0.1422974,0.1351825,0,0,2.173216,2.597794,0.1972245,0,0.1972245,4.125422,68.75689,0.1327115,0.1487008,0.2716175,0,2.937316
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3031411,60.69617,54.54373,0.4440266,0.4440266,0,0,0,0.4440266,68.27092,0,5.551115E-17,0,0.3031411,0.4673964,0.4440266,0,0,1.975992,2.775296,0,0.1642554,-0.1642554,3.952281,65.87122,0.1327115,0.4884293,0.2425129,0,3.078437
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3819394,63.84822,55.92448,1.013562,1.013562,0,-1,0,1.013562,37.68289,0,0,0,0.3819394,1.066907,1.013562,0,0,2.158498,2.611041,0,0.6849678,-0.6849678,3.230262,53.83759,0.1327115,1.114918,0.3055515,0,2.99298
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.0831859,58.02398,56.36632,0.458343,0.458343,0,-1,0,0.458343,18.14927,0,0,0,0.0831859,0.4824663,0.458343,0,0,2.919573,1.926073,0,0.3992805,-0.3992805,2.809383,46.82296,0.1327115,0.5041773,0.06654872,0,2.009259
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2597854,62.18263,56.8555,0.4686415,0.4686415,0,-1,0,0.4686415,55.43372,0,5.551115E-17,0,0.2597854,0.4933068,0.4686415,0,0,3.363218,1.526793,0,0.2335214,-0.2335214,2.56323,42.72041,0.1327115,0.5155056,0.2078283,0,1.786578
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1718203,59.83284,56.36632,0.417727,0.417727,0,-1,0,0.417727,41.1322,0,0,0,0.1718203,0.4397126,0.417727,0,0,3.622686,1.293271,0,0.2678923,-0.2678923,2.280847,38.01404,0.1327115,0.4594997,0.1374562,0,1.465092
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.0384793,55.6137,54.85933,1.51955,1.010665,0,-1,0,1.010665,3.807324,0,0.508885,0.6900843,0.0384793,1.063858,1.010665,0,0,3.920344,1.025379,0,1.025379,-1.025379,1.200002,20,0.1327115,1.671505,0.03078344,0,1.063858
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,53.66005,53.66005,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,51.92424,51.92424,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,49.84127,49.84127,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,47.71097,47.71097,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,46.10929,46.10929,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.95735,44.95735,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,43.75807,43.75807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,42.77971,42.77971,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.91969,41.91969,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327115,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,40.49949,40.49949,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329836,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02539102,40.7701,40.31802,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,100.2272,0,0,0,0.02539102,0,0,1.452632,1.38,3.679654,1.242,1.405391,0,1.405391,3.842456,64.04081,0.1332074,0.02786681,0.02031282,1.7,1.267391
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.327922,45.95726,39.92352,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,57.20655,0,0,0,0.327922,0,0,1.126775,1.070437,2.274263,2.506852,1.398359,0,1.398359,5.169056,86.15076,0.1335454,0.630547,0.2623376,1.7,2.834774
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5332165,51.29606,41.13858,0.3725573,0.3725573,0,0,0,0.3725573,143.1234,0,0,0,0.5332165,0.3921656,0.3725573,0,0,0.8759047,3.765375,0.1410509,0,0.1410509,5.302868,88.38097,0.1335136,0.4098131,0.4265732,0,4.298591
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.028935,66.16723,44.46817,0.3209095,0.3209095,0,-1,0,0.3209095,320.6309,0,0,0,1.028935,0.3377994,0.3209095,0,0,0.7348538,3.892321,0.6911353,0,0.6911353,5.958537,99.30875,0.1333583,0.3530004,0.8231478,0,4.921255
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.081442,70.90743,47.30858,1.449582,1.449582,0.4637448,0,0.1827023,1.449582,74.6037,0,0,0,1.081442,1.037723,0.9858372,0,0,0.04371844,4.514342,0.04371844,0,0.04371844,6.000012,100,0.1333683,1.59454,0.8651535,1.7,5.595784
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.151465,76.08537,49.9754,0.5540612,0.5540612,0,0,0,0.5540612,207.8227,0.5682425,0,0,1.151465,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0.6094673,0.9211718,0,5.705154
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.034285,75.55148,52.1925,0.2496016,0.2496016,0,0,0,0.2496016,414.3743,0.7715463,0,0,1.034285,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0.2745617,0.8274279,0,5.587974
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8025488,72.12711,54.45694,0,0,0,0,0,0,0,0.8025488,0,0,0.8025488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0,0.6420391,0,5.356238
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7824883,73.19445,55.8298,0,0,0,-1,0,0,0,0.7824883,0,0,0.7824883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0,0.6259906,0,5.336177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6457465,70.30072,56.27164,0,0,0,-1,0,0,0,0.6457465,0,0,0.6457465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0,0.5165972,0,5.199435
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6061667,69.94317,56.80816,0.435844,0.435844,0,-1,0,0.435844,139.0788,0.1473835,0,0,0.6061667,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1333683,0.4794284,0.4849333,0,5.159856
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2815788,62.08925,56.31898,0.4336768,0.4336768,0,-1,0,0.4336768,64.92827,0,0,0,0.2815788,0.4565019,0.4336768,0,0,0,4.553689,0,0.174923,-0.174923,5.815627,96.92692,0.1333683,0.4770445,0.2252631,0,4.835268
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03622644,55.52176,54.81199,0,0,0,-1,0,0,0,0,0,0,0.03622644,0,0,0,0,0.1943589,4.378766,0.03622644,0,0.03622644,5.849994,97.49971,0.1333601,0,0.02898116,0,4.414992
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,53.61271,53.61271,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1581325,4.41137,0,0.2493481,-0.2493481,5.587158,93.11912,0.1333601,0.2605688,0,0,4.41137
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,51.88479,51.88479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4351859,4.162022,0,0,0,5.587158,93.11912,0.1333601,0,0,0,4.162022
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,49.84127,49.84127,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4351859,4.162022,0,0.3497026,-0.3497026,5.218539,86.97549,0.1333601,0.3654392,0,0,4.162022
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,47.71097,47.71097,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8237444,3.812319,0,0.03262759,-0.03262759,5.184147,86.40228,0.1333601,0.03409583,0,0,3.812319
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,46.10929,46.10929,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8599973,3.779691,0,0.1129975,-0.1129975,5.065037,84.41711,0.1333601,0.1180824,0,0,3.779691
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.95735,44.95735,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9855501,3.666694,0,0.1782039,-0.1782039,4.877193,81.2864,0.1333601,0.186223,0,0,3.666694
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,43.78173,43.78173,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.183554,3.48849,0,0.1689703,-0.1689703,4.699083,78.3179,0.1333601,0.176574,0,0,3.48849
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,42.80338,42.80338,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.371299,3.31952,0,0.1423305,-0.1423305,4.549054,75.81741,0.1333601,0.1487353,0,0,3.31952
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.94336,41.94336,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.529444,3.177189,0,0.2359801,-0.2359801,4.300309,71.67167,0.1333601,0.2465992,0,0,3.177189
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.1228,41.1228,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.791644,2.941209,0,0.1091762,-0.1091762,4.185227,69.75365,0.1333601,0.1140892,0,0,2.941209
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,40.53894,40.53894,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.912951,2.832033,0,0.231916,-0.231916,3.940766,65.67931,0.1333601,0.2423522,0,0,2.832033
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01454767,40.62414,40.36536,0.1789627,0.1789627,0,0,0,0.1789627,8.128885,0,0,0,0.01454767,0.1883818,0.1789627,0,0,2.170636,2.600117,0,0.1738341,-0.1738341,3.757529,62.62535,0.1333601,0.196859,0.01163814,0,2.614665
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.362577,46.66476,39.96297,0.02424406,0.02424406,0,0,0,0.02424406,1495.529,0,0,0,0.362577,0.02552006,0.02424406,0,0,2.363785,2.426283,0.3370569,0,0.3370569,4.077289,67.95468,0.1332845,0.02666846,0.2900616,0,2.78886
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6494617,53.76149,41.18592,0.7866811,0.7866811,0,0,0,0.7866811,82.55717,0,1.110223E-16,0,0.6494617,0.8280854,0.7866811,0,0,2.026728,2.729634,0,0.1786237,-0.1786237,3.889003,64.81659,0.1332845,0.8653492,0.5195693,0,3.379096
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.955204,64.32822,44.4445,0.487406,0.487406,0,-1,0,0.487406,195.977,0,0,0,0.955204,0.513059,0.487406,0,0,2.225199,2.55101,0.4421449,0,0.4421449,4.308459,71.8075,0.1331855,0.5361466,0.7641631,0,3.506214
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9043818,66.3689,47.26913,0.1371295,0.1371295,0,0,0,0.1371295,659.5091,0,0,0,0.9043818,0.1443469,0.1371295,0,0,1.783054,2.948941,0.7600349,0,0.7600349,5.029491,83.82468,0.1330156,0.1508425,0.7235054,0,3.853323
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.140829,75.72734,49.92806,0.8987713,0.8987713,0,0,0,0.8987713,126.9321,0,0,0,1.140829,0.9460751,0.8987713,0,0,1.023019,3.632972,0.194754,0,0.194754,5.214251,86.90401,0.1329721,0.9886484,0.9126633,0,4.773801
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.178215,79.58141,52.14516,1.32434,1.32434,0.9918876,0,0.3268853,1.32434,88.96617,0,0,0,1.178215,0.3499504,0.3324528,0,0,0.8282647,3.808251,0.8282647,0,0.8282647,6.000012,100,0.1330757,1.456774,0.942572,1.7,4.986466
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.082711,79.5827,54.37015,0,0,0,0,0,0,0,1.082711,0,0,1.082711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330757,0,0.8661686,0,5.6364
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.10637,81.99136,55.74301,0.1583694,0.1583694,0,-1,0,0.1583694,698.6011,0.9396655,0,0,1.10637,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1330757,0.1742063,0.8850961,0,5.660059
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8531991,75.49296,56.23219,0.3762638,0.3762638,0,-1,0,0.3762638,226.7556,0.4571319,0,0,0.8531991,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1330757,0.4138902,0.6825593,0,5.406888
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6358197,70.56099,56.72137,0.1413279,0.1413279,0,-1,0,0.1413279,449.8898,0.4870535,0,0,0.6358197,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1330757,0.1554607,0.5086557,0,5.189508
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3175258,62.8114,56.27164,0.2755497,0.2755497,0,-1,0,0.2755497,115.2336,0.02747349,0,0,0.3175258,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1330757,0.3031047,0.2540207,0,4.871215
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04056639,55.55965,54.76465,0.3119793,0.3119793,0,-1,0,0.3119793,13.00291,0,1.110223E-16,0,0.04056639,0.3283993,0.3119793,0,0,0,4.553689,0,0.2878329,-0.2878329,5.696609,94.9433,0.1330757,0.3431772,0.03245311,0,4.594255
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,53.56536,53.56536,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3198143,4.265856,0,1.452632,-1.452632,4.165401,69.42322,0.1330757,2.011578,0,0,4.265856
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,51.83745,51.83745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.933849,2.813225,0,0,0,4.165401,69.42322,0.1330757,0,0,0,2.813225
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,49.79393,49.79393,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.933849,2.813225,0,0.4071643,-0.4071643,3.736212,62.27008,0.1330757,0.4254867,0,0,2.813225
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,47.71097,47.71097,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.386254,2.40606,0,0.2047272,-0.2047272,3.520411,58.6734,0.1330757,0.21394,0,0,2.40606
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,46.10929,46.10929,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.613729,2.201333,0,0.1813343,-0.1813343,3.329268,55.48769,0.1330757,0.1894943,0,0,2.201333
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.95735,44.95735,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.815212,2.019999,0,0.1232287,-0.1232287,3.199373,53.32278,0.1330757,0.128774,0,0,2.019999
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,43.78173,43.78173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952132,1.89677,0,0,0,3.199373,53.32278,0.1330757,0,0,0,1.89677
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,42.80338,42.80338,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.952132,1.89677,0,0.03681668,-0.03681668,3.160565,52.67598,0.1330757,0.03847342,0,0,1.89677
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.95914,41.95914,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.99304,1.859953,0,0.2231983,-0.2231983,2.925294,48.7548,0.1330757,0.2332422,0,0,1.859953
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241038,1.636755,0,0,0,2.925294,48.7548,0.1330757,0,0,0,1.636755
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,40.56261,40.56261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241038,1.636755,0,0,0,2.925294,48.7548,0.1330757,0,0,0,1.636755
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.0322408,40.96377,40.38903,0.1587418,0.1587418,0,0,0,0.1587418,20.31021,0,0,0,0.0322408,0.1670967,0.1587418,0,0,3.241038,1.636755,0,0.1348559,-0.1348559,2.783143,46.38562,0.1330757,0.174616,0.02579264,0,1.668996
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2734764,44.98745,39.98664,0.01648513,0.01648513,0,0,0,0.01648513,1658.928,0,0,0,0.2734764,0.01735277,0.01648513,0,0,3.390877,1.501899,0.2561237,0,0.2561237,3.026123,50.43529,0.1330186,0.01813364,0.2187811,0,1.775376
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5775436,52.23231,41.16225,0,0,0,0,0,0,0,0,0,0,0.5775436,0,0,0,0,3.134754,1.73241,0.5775436,0,0.5775436,3.574029,59.56704,0.13289,0,0.4620348,0,2.309954
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8039403,60.72475,44.40505,0.3896622,0.3896622,0,-1,0,0.3896622,206.3172,0,0,0,0.8039403,0.4101708,0.3896622,0,0,2.55721,2.2522,0.3937695,0,0.3937695,3.947592,65.79307,0.1328025,0.4286284,0.6431522,0,3.05614
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8983954,66.11332,47.17445,0,0,0,0,0,0,0,0,0,0,0.8983954,0,0,0,0,2.163441,2.606592,0.8983954,0,0.8983954,4.799884,79.99792,0.1326033,0,0.7187163,0,3.504987
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9142281,69.54753,49.79393,0,0,0,0,0,0,0,0,0,0,0.9142281,0,0,0,0,1.265045,3.415148,0.9142281,0,0.9142281,5.667198,94.4531,0.1324011,0,0.7313825,0,4.329376
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8987908,71.74471,52.01103,0,0,0,0,0,0,0,0.5479735,0,0,0.8987908,0,0,0,0,0.3508173,4.237953,0.3508173,0,0.3508173,6.000012,100,0.1323237,0,0.7190326,0,5.136744
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8851968,73.99722,54.23602,0.3085455,0.3085455,0,0,0,0.3085455,286.8935,0.5604121,0,0,0.8851968,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1323237,0.3394,0.7081575,0,5.438886
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9173284,76.47007,55.60888,0.0285606,0.0285606,0,-1,0,0.0285606,3211.866,0.8872646,0,0,0.9173284,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1323237,0.03141666,0.7338627,0,5.471017
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8145673,74.38201,56.1454,1.090518,1.090518,0,-1,0,1.090518,74.69542,0,0,0,0.8145673,1.147914,1.090518,0,0,0,4.553689,0,0.3333468,-0.3333468,5.648633,94.14371,0.1323237,1.19957,0.6516538,0,5.368256
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6152284,70.01207,56.67403,0.950156,0.950156,0,-1,0,0.950156,64.75025,0,1.110223E-16,0,0.6152284,1.000164,0.950156,0,0,0.3703853,4.220342,0,0.3849358,-0.3849358,5.242876,87.38109,0.1323237,1.045171,0.4921827,0,4.83557
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3025686,62.39863,56.18485,0.8444259,0.8444259,0,-1,0,0.8444259,35.83127,0,0,0,0.3025686,0.8888694,0.8444259,0,0,0.7980917,3.835406,0,0.5863008,-0.5863008,4.62486,77.08085,0.1323237,0.9288685,0.2420548,0,4.137975
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03772483,55.41646,54.67786,0.9906616,0.9906616,0,-1,0,0.9906616,3.808045,0,1.110223E-16,0,0.03772483,1.042802,0.9906616,0,0,1.449537,3.249105,0,1.005077,-1.005077,3.565416,59.42349,0.1323237,1.089728,0.03017987,0,3.28683
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,53.47857,53.47857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.566289,2.244029,0,0,0,3.565416,59.42349,0.1323237,0,0,0,2.244029
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,51.79011,51.79011,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.566289,2.244029,0,0.1600627,-0.1600627,3.396695,56.61148,0.1323237,0.1672655,0,0,2.244029
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,49.75448,49.75448,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.744137,2.083966,0,0.04395029,-0.04395029,3.350368,55.83935,0.1323237,0.04592805,0,0,2.083966
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,47.66363,47.66363,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.79297,2.040016,0,0.06736768,-0.06736768,3.279356,54.65582,0.1323237,0.07039922,0,0,2.040016
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,46.10929,46.10929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867823,1.972648,0,0,0,3.279356,54.65582,0.1323237,0,0,0,1.972648
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,44.95735,44.95735,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.867823,1.972648,0,0.02769149,-0.02769149,3.250167,54.16933,0.1323237,0.02893761,0,0,1.972648
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,43.8054,43.8054,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.898592,1.944957,0,0.09200392,-0.09200392,3.153186,52.55299,0.1323237,0.0961441,0,0,1.944957
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,42.85071,42.85071,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.000818,1.852953,0,0.1084099,-0.1084099,3.038912,50.64843,0.1323237,0.1132883,0,0,1.852953
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.00648,42.00648,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.121274,1.744543,0,0.1025561,-0.1025561,2.930808,48.84671,0.1323237,0.1071711,0,0,1.744543
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,41.16225,41.16225,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.235225,1.641987,0,0.05951677,-0.05951677,2.868072,47.80111,0.1323237,0.06219503,0,0,1.641987
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,40.63362,40.63362,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.301354,1.58247,0,0.2628303,-0.2628303,2.591025,43.18366,0.1323237,0.2746577,0,0,1.58247
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01423684,40.68182,40.42848,0.07480323,0.07480323,0,0,0,0.07480323,19.03238,0,1.387779E-17,0,0.01423684,0.07874024,0.07480323,0,0,3.593388,1.31964,0,0.0645034,-0.0645034,2.523032,42.05045,0.1323237,0.08228355,0.01138947,0,1.333876
