Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2076184,43.80195,40.03397,0,0,0,0,0,0,0,0,0,0,0.2076184,0,0,0,0,3.665059,1.255136,0.2076184,0,0.2076184,2.719996,45.33318,0.132278,0,0.1660947,0,1.462755
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2870641,46.51035,41.20959,0,0,0,0,0,0,0,0,0,0,0.2870641,0,0,0,0,3.45744,1.441993,0.2870641,0,0.2870641,2.992329,49.87206,0.1322147,0,0.2296513,0,1.729057
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5991464,56.17168,44.38138,0,0,0,-1,0,0,0,0,0,0,0.5991464,0,0,0,0,3.170376,1.700351,0.5991464,0,0.5991464,3.560729,59.34537,0.132083,0,0.4793171,0,2.299497
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7440767,62.41798,47.13499,0,0,0,0,0,0,0,0,0,0,0.7440767,0,0,0,0,2.57123,2.239582,0.7440767,0,0.7440767,4.266623,71.11023,0.1319197,0,0.5952614,0,2.983659
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9229445,69.66624,49.70714,0.6077151,0.6077151,0,0,0,0.6077151,151.8712,0,0,0,0.9229445,0.6397001,0.6077151,0,0,1.827153,2.909251,0.2832444,0,0.2832444,4.535332,75.58871,0.1318577,0.6684866,0.7383556,0,3.832196
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9327909,72.52178,51.92424,0.6978438,0.6978438,0,0,0,0.6978438,133.6676,0,0,0,0.9327909,0.7345725,0.6978438,0,0,1.543909,3.164171,0.1982184,0,0.1982184,4.723378,78.72282,0.1318143,0.7676283,0.7462327,0,4.096962
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8527657,73.05376,54.14922,0.359889,0.359889,0,0,0,0.359889,236.9525,0,0,0,0.8527657,0.3788305,0.359889,0,0,1.34569,3.342568,0.4739353,0,0.4739353,5.172993,86.21637,0.1317106,0.3958779,0.6822126,0,4.195333
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8945829,75.75716,55.52209,0,0,0,-1,0,0,0,0.02282803,0,0,0.8945829,0,0,0,0,0.8717549,3.769109,0.8717549,0,0.8717549,6.000012,100,0.1315205,0,0.7156663,0,4.663692
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6559641,70.25788,56.01127,0.2132995,0.2132995,0,-1,0,0.2132995,307.5319,0.4314382,0,0,0.6559641,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1315205,0.2346295,0.5247713,0,5.209653
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3612237,64.09418,56.58724,0.7415158,0.7415158,0,-1,0,0.7415158,48.71423,0,0,0,0.3612237,0.7805429,0.7415158,0,0,0,4.553689,0,0.4193193,-0.4193193,5.558011,92.63332,0.1315205,0.8156674,0.2889789,0,4.914913
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1213667,58.57296,56.1454,0.5932208,0.5932208,0,-1,0,0.5932208,20.45895,0,0,0,0.1213667,0.624443,0.5932208,0,0,0.4659103,4.13437,0,0.5030762,-0.5030762,5.027722,83.7952,0.1315205,0.6525429,0.0970934,0,4.255736
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03651954,55.34518,54.63052,0.7023742,0.7023742,0,-1,0,0.7023742,5.199442,0,1.110223E-16,0,0.03651954,0.7393412,0.7023742,0,0,1.024884,3.631294,0,0.7028217,-0.7028217,4.286883,71.4479,0.1315205,0.7726116,0.02921563,0,3.667813
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,53.43124,53.43124,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.805797,2.928472,0,1.152799,-1.152799,3.071726,51.19533,0.1315205,1.204675,0,0,2.928472
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,51.75066,51.75066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.086685,1.775673,0,0,0,3.071726,51.19533,0.1315205,0,0,0,1.775673
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,49.70714,49.70714,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.086685,1.775673,0,1.449239,-1.449239,1.544094,25.73484,0.1315205,1.514455,0,0,1.775673
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,47.66363,47.66363,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.69695,0.3264335,0,0.1018048,-0.1018048,1.436782,23.94632,0.1315205,0.106386,0,0,0.3264335
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,46.06984,46.06984,0.308536,0.2133973,0,-1,0,0.2133973,0,0,0.09513871,0.1259923,0,0.2246288,0.2133973,0,0,4.810067,0.2246288,0,0.2246288,-0.2246288,1.200002,20,0.1315205,0.3393896,0,0,0.2246288
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.95735,44.95735,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,43.8054,43.8054,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,42.85071,42.85071,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.00648,42.00648,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,41.18592,41.18592,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315205,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,40.6494,40.6494,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318562,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04235285,41.20831,40.45215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04235285,0,0,1.452632,1.38,3.679654,1.242,1.422353,0,1.422353,3.858548,64.309,0.1320609,0,0.03388228,1.7,1.284353
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2796065,45.19306,40.07343,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.4799,0,0,0,0.2796065,0,0,0.9335326,0.886856,2.257302,2.522118,1.166463,0,1.166463,4.965151,82.75236,0.1324059,0.8431141,0.2236852,1.7,2.801724
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6574196,53.98161,41.23326,0.6374061,0.6374061,0,0,0,0.6374061,103.1398,0,0,0,0.6574196,0.6709538,0.6374061,0,0,1.090839,3.571934,0,0.01353425,-0.01353425,4.950885,82.51458,0.1324059,0.7011467,0.5259356,0,4.229353
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6634826,57.53511,44.35771,0,0,0,-1,0,0,0,0,0,0,0.6634826,0,0,0,0,1.105877,3.5584,0.6634826,0,0.6634826,5.58032,93.00514,0.1322615,0,0.5307861,0,4.221882
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7832443,63.2268,47.04821,1.440441,1.440441,0.425,0,0.172125,1.440441,54.37533,0,0,0,0.7832443,1.068885,1.01544,0,0,0.4423945,4.155534,0,0.2856404,-0.2856404,5.279228,87.98696,0.1322615,1.584485,0.6265954,1.7,4.938778
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7262018,64.83016,49.65981,0.3660146,0.3660146,0,0,0,0.3660146,198.4079,0,0,0,0.7262018,0.3852785,0.3660146,0,0,0.7597727,3.869894,0.3409233,0,0.3409233,5.602656,93.37743,0.1321875,0.4026161,0.5809615,0,4.596095
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.093127,76.74889,51.83745,0,0,0,0,0,0,0,0.6742774,0,0,1.093127,0,0,0,0,0.4188494,4.176724,0.4188494,0,0.4188494,6.000012,100,0.1320966,0,0.8745015,0,5.269851
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9787357,76.33729,54.10189,0.201635,0.201635,0,0,0,0.201635,485.3997,0.7664883,0,0,0.9787357,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1320966,0.2217985,0.7829885,0,5.532424
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.774175,72.57671,55.47475,0,0,0,-1,0,0,0,0.774175,0,0,0.774175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320966,0,0.61934,0,5.327864
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8758258,75.7778,55.96393,0.3868346,0.3868346,0,-1,0,0.3868346,226.4083,0.4686314,0,0,0.8758258,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1320966,0.4255181,0.7006606,0,5.429515
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5933891,69.29864,56.50045,0.4378429,0.4378429,0,-1,0,0.4378429,135.5256,0.1325018,0,0,0.5933891,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1320966,0.4816272,0.4747113,0,5.147078
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2250721,60.61618,56.05072,0.4827325,0.4827325,0,-1,0,0.4827325,46.6246,0,1.110223E-16,0,0.2250721,0.5081394,0.4827325,0,0,0,4.553689,0,0.2830674,-0.2830674,5.701633,95.02702,0.1320966,0.5310057,0.1800577,0,4.778761
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02071358,54.99547,54.59107,0,0,0,-1,0,0,0,0,0,0,0.02071358,0,0,0,0,0.3145193,4.270622,0.02071358,0,0.02071358,5.721283,95.35453,0.1320921,0,0.01657087,0,4.291335
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,53.39178,53.39178,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2938057,4.289264,0,1.089434,-1.089434,4.572919,76.21516,0.1320921,1.138459,0,0,4.289264
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,51.70332,51.70332,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.504288,3.19983,0,0.8310423,-0.8310423,3.696923,61.61527,0.1320921,0.8684392,0,0,3.19983
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,49.65981,49.65981,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.427669,2.368787,0,0.6226899,-0.6226899,3.040551,50.67574,0.1320921,0.6507109,0,0,2.368787
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,47.62418,47.62418,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.119546,1.746097,0,0.2128073,-0.2128073,2.816232,46.93711,0.1320921,0.2223836,0,0,1.746097
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,46.06984,46.06984,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.355999,1.53329,0,0.2018606,-0.2018606,2.603452,43.39079,0.1320921,0.2109443,0,0,1.53329
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,44.93368,44.93368,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.580288,1.33143,0,0.2541,-0.2541,2.335608,38.92671,0.1320921,0.2655345,0,0,1.33143
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,43.78173,43.78173,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.862622,1.07733,0,0.2168534,-0.2168534,2.107024,35.11699,0.1320921,0.2266118,0,0,1.07733
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,42.82705,42.82705,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.10357,0.8604761,0,0.06289284,-0.06289284,2.040729,34.01208,0.1320921,0.06572302,0,0,0.8604761
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.98281,41.98281,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.173451,0.7975833,0,0.08517215,-0.08517215,1.95095,32.51576,0.1320921,0.0890049,0,0,0.7975833
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,41.13858,41.13858,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.268086,0.7124111,0,0.2747957,-0.2747957,1.66129,27.6881,0.1320921,0.2871614,0,0,0.7124111
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,40.63362,40.63362,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.573415,0.4376155,0,0.1399868,-0.1399868,1.513731,25.22879,0.1320921,0.1462862,0,0,0.4376155
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02197801,40.81992,40.42848,0.1625541,0.1625541,0,0,0,0.1625541,13.52043,0,0,0,0.02197801,0.1711095,0.1625541,0,0,4.728956,0.2976287,0,0.1491315,-0.1491315,1.356532,22.60882,0.1320921,0.1788095,0.01758241,0,0.3196067
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3577282,46.67004,40.05764,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,159.033,0,0,0,0.3577282,0,0,1.452632,1.38,4.894658,0.1484972,1.737728,0,1.737728,3.005086,50.08466,0.1323383,0.2474335,0.2861826,1.7,0.5062254
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6768594,54.3689,41.20959,0.106404,0.106404,1.559036,0,0.4817167,0.106404,636.1222,2.220446E-16,0,0,0.6768594,0,0,1.452632,1.38,3.156929,1.712453,2.056859,0,2.056859,4.956394,82.6064,0.1324554,0.1170444,0.5414875,1.7,2.389312
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8897173,62.61815,44.31826,0.8576053,0.8576053,0,-1,0,0.8576053,103.7444,0,0,0,0.8897173,0.9027424,0.8576053,0,0,1.10007,3.563626,0,0.01302514,-0.01302514,4.942664,82.37757,0.1324554,0.9433659,0.7117739,0,4.453343
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.000219,68.44028,47.00087,0.8079987,0.8079987,0,0,0,0.8079987,123.7897,0,0,0,1.000219,0.850525,0.8079987,0,0,1.114542,3.550601,0.1496939,0,0.1496939,5.084676,84.74444,0.132423,0.8887986,0.8001751,0,4.55082
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.267256,78.93728,49.57301,0.003299893,0.003299893,0,0,0,0.003299893,38402.94,0.2989338,0,0,1.267256,0.003473572,0.003299893,0,0,0.9648485,3.685325,0.9648485,0,0.9648485,6.000012,100,0.132215,0.003629882,1.013805,0,4.952581
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.119101,77.37521,51.75066,0,0,0,0,0,0,0,1.119101,0,0,1.119101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132215,0,0.8952808,0,5.67279
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.163425,81.45463,53.96775,0.630887,0.630887,0,0,0,0.630887,184.411,0.4993336,0,0,1.163425,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.132215,0.6939757,0.9307401,0,5.717114
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.033515,79.36791,55.34062,0,0,0,-1,0,0,0,1.033515,0,0,1.033515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132215,0,0.8268117,0,5.587204
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8470525,74.91686,55.87714,0,0,0,-1,0,0,0,0.8470525,0,0,0.8470525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132215,0,0.677642,0,5.400742
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5949897,69.23232,56.40577,0.1072349,0.1072349,0,-1,0,0.1072349,554.8472,0.4821109,0,0,0.5949897,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.132215,0.1179584,0.4759918,0,5.148679
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2968038,62.09373,56.01127,0.8625498,0.8625498,0,-1,0,0.8625498,34.41005,0,0,0,0.2968038,0.9079472,0.8625498,0,0,0,4.553689,0,0.6111434,-0.6111434,5.35581,89.26333,0.132215,0.9488048,0.237443,0,4.850493
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04210291,55.32018,54.49639,0.05040459,0.05040459,0,-1,0,0.05040459,83.52991,6.938894E-18,0,0,0.04210291,0.05305746,0.05040459,0,0,0.6790482,3.942546,0,0.01095455,-0.01095455,5.344263,89.07088,0.132215,0.05544505,0.03368233,0,3.984648
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,53.30499,53.30499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6912199,3.931591,0,0,0,5.344263,89.07088,0.132215,0,0,0,3.931591
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,51.61653,51.61653,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6912199,3.931591,0,0.5109267,-0.5109267,4.805699,80.09483,0.132215,0.5339184,0,0,3.931591
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,49.62035,49.62035,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.258916,3.420664,0,0.631242,-0.631242,4.140312,69.00506,0.132215,0.6596479,0,0,3.420664
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,47.57684,47.57684,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.960296,2.789422,0,0.1444913,-0.1444913,3.988004,66.46661,0.132215,0.1509934,0,0,2.789422
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.0225,46.0225,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.120842,2.644931,0,0.118606,-0.118606,3.862983,64.38292,0.132215,0.1239433,0,0,2.644931
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,44.89423,44.89423,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.252627,2.526325,0,0.1212797,-0.1212797,3.735143,62.25225,0.132215,0.1267372,0,0,2.526325
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,43.7344,43.7344,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.387382,2.405045,0,0.1374762,-0.1374762,3.59023,59.83705,0.132215,0.1436626,0,0,2.405045
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,42.77971,42.77971,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.540133,2.267569,0,0.13838,-0.13838,3.444365,57.40597,0.132215,0.1446071,0,0,2.267569
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.94336,41.94336,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.693889,2.129189,0,0.01784544,-0.01784544,3.425554,57.09245,0.132215,0.01864848,0,0,2.129189
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.713717,2.111344,0,0,0,3.425554,57.09245,0.132215,0,0,0,2.111344
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713717,2.111344,0,0,0,3.425554,57.09245,0.132215,0,0,0,2.111344
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03961754,41.13548,40.42848,0.1233145,0.1233145,0,0,0,0.1233145,32.12724,0,1.387779E-17,0,0.03961754,0.1298047,0.1233145,0,0,2.713717,2.111344,0,0.0901872,-0.0901872,3.330488,55.50803,0.132215,0.135646,0.03169404,0,2.150961
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3781813,47.04116,40.03397,0.478976,0.478976,0,0,0,0.478976,78.95621,0,0,0,0.3781813,0.5041853,0.478976,0,0,2.813925,2.021157,0,0.126004,-0.126004,3.197669,53.29437,0.132215,0.5268736,0.302545,0,2.399338
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5662185,52.02397,41.18592,0.7288923,0.7288923,0,0,0,0.7288923,77.68205,0,0,0,0.5662185,0.7672551,0.7288923,0,0,2.953929,1.895153,0,0.2010366,-0.2010366,2.985758,49.76252,0.132215,0.8017815,0.4529748,0,2.461371
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8629854,61.93698,44.27092,1.156414,1.156414,0,-1,0,1.156414,74.62596,0,0,0,0.8629854,1.217278,1.156414,0,0,3.177303,1.694116,0,0.3542929,-0.3542929,2.6123,43.53825,0.132215,1.272056,0.6903883,0,2.557101
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.00094,68.3559,46.91407,0.8758118,0.8758118,0,0,0,0.8758118,114.2871,0,0,0,1.00094,0.9219071,0.8758118,0,0,3.570962,1.339823,0.0790325,0,0.0790325,2.687277,44.78786,0.132198,0.963393,0.8007517,0,2.340763
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9591494,70.32826,49.48622,0,0,0,0,0,0,0,0,0,0,0.9591494,0,0,0,0,3.49193,1.410952,0.9591494,0,0.9591494,3.597206,59.95331,0.1319918,0,0.7673195,0,2.370102
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9928965,73.84353,51.70332,0.9079554,0.9079554,0,0,0,0.9079554,109.3552,0,0,0,0.9928965,0.9557425,0.9079554,0,0,2.53278,2.274187,0.037154,0,0.037154,3.632453,60.54076,0.1319839,0.9987509,0.7943172,0,3.267083
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9933654,76.51915,53.92042,0.03141399,0.03141399,0,0,0,0.03141399,3162.175,0,0,0,0.9933654,0.03306736,0.03141399,0,0,2.495626,2.307626,0.9602981,0,0.9602981,4.543472,75.72438,0.1317782,0.03455539,0.7946923,0,3.300991
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9863465,77.99205,55.30117,0.7017008,0.7017008,0,-1,0,0.7017008,140.5651,0,0,0,0.9863465,0.7386324,0.7017008,0,0,1.535328,3.171894,0.2477141,0,0.2477141,4.778474,79.64108,0.1317252,0.7718709,0.7890772,0,4.15824
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8071585,73.82597,55.8298,0.09742894,0.09742894,0,-1,0,0.09742894,828.4587,0,0,0,0.8071585,0.1025568,0.09742894,0,0,1.287614,3.394836,0.7046018,0,0.7046018,5.446918,90.78178,0.1315748,0.1071718,0.6457268,0,4.201995
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3951114,64.60722,56.36632,0.4150651,0.4150651,0,-1,0,0.4150651,95.19264,0,0,0,0.3951114,0.4369106,0.4150651,0,0,0.5830122,4.028978,0,0.04179919,-0.04179919,5.402858,90.04745,0.1315748,0.4565715,0.3160891,0,4.424089
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2163481,60.34421,55.96393,0.7086201,0.7086201,0,-1,0,0.7086201,30.5309,0,1.110223E-16,0,0.2163481,0.7459159,0.7086201,0,0,0.6294558,3.987179,0,0.5295678,-0.5295678,4.844644,80.74391,0.1315748,0.7794822,0.1730785,0,4.203527
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04040259,55.24707,54.45694,0.4691333,0.4691333,0,-1,0,0.4691333,8.612178,0,5.551115E-17,0,0.04040259,0.4938245,0.4691333,0,0,1.217865,3.457611,0,0.4534219,-0.4534219,4.366695,72.77811,0.1315748,0.5160466,0.03232208,0,3.498013
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,53.25765,53.25765,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.721667,3.004189,0,0.4736407,-0.4736407,3.867435,64.45712,0.1315748,0.4949545,0,0,3.004189
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,51.52974,51.52974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247934,2.530548,0,0,0,3.867435,64.45712,0.1315748,0,0,0,2.530548
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,49.57301,49.57301,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.247934,2.530548,0,0.4933753,-0.4933753,3.347371,55.78941,0.1315748,0.5155772,0,0,2.530548
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,47.5295,47.5295,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.796129,2.037173,0,0.05205664,-0.05205664,3.292499,54.87487,0.1315748,0.05439918,0,0,2.037173
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.97516,45.97516,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.85397,1.985116,0,0.1199909,-0.1199909,3.166017,52.76685,0.1315748,0.1253905,0,0,1.985116
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,44.87056,44.87056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987293,1.865126,0,0,0,3.166017,52.76685,0.1315748,0,0,0,1.865126
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,43.71862,43.71862,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.987293,1.865126,0,0.1405415,-0.1405415,3.017874,50.29779,0.1315748,0.1468659,0,0,1.865126
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.14345,1.724584,0,0,0,3.017874,50.29779,0.1315748,0,0,0,1.724584
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.14345,1.724584,0,0,0,3.017874,50.29779,0.1315748,0,0,0,1.724584
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,41.1228,41.1228,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.14345,1.724584,0,0.3177927,-0.3177927,2.682891,44.71476,0.1315748,0.3320933,0,0,1.724584
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,40.58628,40.58628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.496553,1.406791,0,0,0,2.682891,44.71476,0.1315748,0,0,0,1.406791
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02107419,40.78796,40.4127,0.04401629,0.04401629,0,0,0,0.04401629,47.87816,0,6.938894E-18,0,0.02107419,0.04633294,0.04401629,0,0,3.496553,1.406791,0,0.02525875,-0.02525875,2.656265,44.271,0.1315748,0.04841793,0.01685935,0,1.427866
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2150953,43.9411,40.03397,0.4375407,0.4375407,0,0,0,0.4375407,49.16006,0,5.551115E-17,0,0.2150953,0.4605691,0.4375407,0,0,3.524618,1.381533,0,0.2454739,-0.2454739,2.397513,39.95848,0.1315748,0.4812948,0.1720762,0,1.596628
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.540085,51.46181,41.16225,1.257966,1.257966,0.425,0,0.172125,1.257966,42.93319,1.110223E-16,0,0,0.540085,0.8768066,0.8329663,0,0,3.797367,1.136059,0,0.3367216,-0.3367216,2.042578,34.04289,0.1315748,1.383763,0.432068,1.7,1.676144
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4754839,53.3836,44.19991,0.6276143,0.6276143,0,-1,0,0.6276143,75.76053,0,1.110223E-16,0,0.4754839,0.6606466,0.6276143,0,0,4.171502,0.7993371,0,0.1851627,-0.1851627,1.847399,30.78992,0.1315748,0.6903757,0.3803871,0,1.274821
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8094505,63.58083,46.8194,0.1181897,0.1181897,0,0,0,0.1181897,684.874,0,0,0,0.8094505,0.1244102,0.1181897,0,0,4.377238,0.6141744,0.6850403,0,0.6850403,2.497285,41.62134,0.1314289,0.1300087,0.6475604,0,1.423625
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9665352,70.41528,49.39943,0,0,0,0,0,0,0,0,0,0,0.9665352,0,0,0,0,3.692198,1.230711,0.9665352,0,0.9665352,3.414221,56.90357,0.1312236,0,0.7732282,0,2.197246
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8898802,71.00115,51.56919,0,0,0,0,0,0,0,0,0,0,0.8898802,0,0,0,0,2.725663,2.100592,0.8898802,0,0.8898802,4.258436,70.97379,0.1310351,0,0.7119042,0,2.990473
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7939703,71.14172,53.78629,0,0,0,0,0,0,0,0,0,0,0.7939703,0,0,0,0,1.835783,2.901484,0.7939703,0,0.7939703,5.011662,83.52753,0.1308674,0,0.6351762,0,3.695455
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6592435,69.39555,55.16704,0.6546577,0.6546577,0,-1,0,0.6546577,100.7005,0,0,0,0.6592435,0.6891134,0.6546577,0,0,1.041812,3.616058,0,0.02986992,-0.02986992,4.980176,83.00277,0.1308674,0.7201235,0.5273948,0,4.275301
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6057413,68.70429,55.69567,0.23,0.23,0,-1,0,0.23,263.3658,0,0,0,0.6057413,0.2421052,0.23,0,0,1.075001,3.586188,0.3636361,0,0.3636361,5.325152,88.75235,0.1307908,0.253,0.4845931,0,4.191929
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3188522,62.84003,56.27164,0.862841,0.862841,0,-1,0,0.862841,36.95377,0,1.110223E-16,0,0.3188522,0.9082537,0.862841,0,0,0.711365,3.91346,0,0.5894014,-0.5894014,4.703868,78.39764,0.1307908,0.9491251,0.2550818,0,4.232313
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2490921,60.89214,55.8298,0.7679412,0.7679412,0,-1,0,0.7679412,32.43636,0,0,0,0.2490921,0.8083591,0.7679412,0,0,1.366256,3.324059,0,0.559267,-0.559267,4.114349,68.57235,0.1307908,0.8447353,0.1992737,0,3.573151
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0392809,55.13778,54.37015,0.2422998,0.2422998,0,-1,0,0.2422998,16.2117,0,2.775558E-17,0,0.0392809,0.2550524,0.2422998,0,0,1.987663,2.764792,0,0.2157715,-0.2157715,3.886906,64.78164,0.1307908,0.2665297,0.03142472,0,2.804073
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,53.17086,53.17086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227409,2.549021,0,0,0,3.886906,64.78164,0.1307908,0,0,0,2.549021
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,51.43506,51.43506,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.227409,2.549021,0,0.4735859,-0.4735859,3.387702,56.46159,0.1307908,0.4948973,0,0,2.549021
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,49.48622,49.48622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753616,2.075434,0,0,0,3.387702,56.46159,0.1307908,0,0,0,2.075434
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,47.44271,47.44271,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.753616,2.075434,0,0.08723713,-0.08723713,3.295747,54.929,0.1307908,0.0911628,0,0,2.075434
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,45.93571,45.93571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850546,1.988197,0,0,0,3.295747,54.929,0.1307908,0,0,0,1.988197
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850546,1.988197,0,0,0,3.295747,54.929,0.1307908,0,0,0,1.988197
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,43.67128,43.67128,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.850546,1.988197,0,0.1397466,-0.1397466,3.148441,52.47391,0.1307908,0.1460352,0,0,1.988197
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,42.74025,42.74025,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.00582,1.848451,0,0.3332707,-0.3332707,2.797143,46.61895,0.1307908,0.3482679,0,0,1.848451
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,41.91969,41.91969,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.376121,1.51518,0,0.1250118,-0.1250118,2.665369,44.42272,0.1307908,0.1306373,0,0,1.51518
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.515023,1.390168,0,0,0,2.665369,44.42272,0.1307908,0,0,0,1.390168
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,40.58628,40.58628,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.515023,1.390168,0,0.0185491,-0.0185491,2.645816,44.09684,0.1307908,0.01938381,0,0,1.390168
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02839597,40.91875,40.4127,0.1547313,0.1547313,0,0,0,0.1547313,18.35179,0,0,0,0.02839597,0.1628751,0.1547313,0,0,3.535633,1.371619,0,0.1344791,-0.1344791,2.504063,41.73429,0.1307908,0.1702045,0.02271677,0,1.400015
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3206271,45.90796,40.0103,0,0,0,0,0,0,0,0,0,0,0.3206271,0,0,0,0,3.685054,1.23714,0.3206271,0,0.3206271,2.808236,46.80384,0.1307232,0,0.2565017,0,1.557767
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6095984,52.87272,41.13858,0.7862792,0.7862792,0,0,0,0.7862792,77.52951,0,0,0,0.6095984,0.8276623,0.7862792,0,0,3.364427,1.525705,0,0.2180639,-0.2180639,2.578377,42.97286,0.1307232,0.8649071,0.4876787,0,2.135303
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8881036,62.39931,44.16046,1.229506,1.229506,0,-1,0,1.229506,72.23257,0,0,0,0.8881036,1.294217,1.229506,0,0,3.60672,1.307641,0,0.4061129,-0.4061129,2.150296,35.8382,0.1307232,1.352456,0.7104829,0,2.195744
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.089042,70.46873,46.77995,0,0,0,0,0,0,0,0,0,0,1.089042,0,0,0,0,4.057957,0.9015277,1.089042,0,1.089042,3.183452,53.05743,0.1304944,0,0.8712335,0,1.99057
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.18556,76.21387,49.30475,0.3808335,0.3808335,0,0,0,0.3808335,311.3067,0,0,0,1.18556,0.4008774,0.3808335,0,0,2.968915,1.881665,0.784683,0,0.784683,3.927868,65.46432,0.1303301,0.4189169,0.9484484,0,3.067226
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.295439,82.28748,51.4824,0.2833139,0.2833139,0,0,0,0.2833139,457.2451,0,0,0,1.295439,0.2982252,0.2833139,0,0,2.184232,2.58788,0.997214,0,0.997214,4.873908,81.23164,0.1301218,0.3116453,1.036351,0,3.883319
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.266065,84.28179,53.69949,1.098594,1.098594,0,0,0,1.098594,115.2442,0,0,0,1.266065,1.156414,1.098594,0,0,1.187018,3.485373,0.1096511,0,0.1096511,4.977932,82.96537,0.1300989,1.208453,1.012852,0,4.751438
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.10553,81.13445,55.08025,0.2929834,0.2929834,0,-1,0,0.2929834,377.3354,0,0,0,1.10553,0.3084036,0.2929834,0,0,1.077367,3.584059,0.7971267,0,0.7971267,5.734153,95.56902,0.1299329,0.3222817,0.8844242,0,4.689589
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8787888,75.43936,55.60888,0,0,0,-1,0,0,0,0.5985485,0,0,0.8787888,0,0,0,0,0.2802403,4.301473,0.2802403,0,0.2802403,6.000012,100,0.1298747,0,0.7030311,0,5.180262
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5813322,68.66581,56.18485,0.511425,0.511425,0,-1,0,0.511425,113.6691,0.0429901,0,0,0.5813322,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1298747,0.5625675,0.4650658,0,5.135021
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2917237,61.75463,55.79035,0.2628646,0.2628646,0,-1,0,0.2628646,110.9787,0.01502411,0,0,0.2917237,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1298747,0.289151,0.2333789,0,4.845413
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03021264,54.86481,54.27547,0,0,0,-1,0,0,0,0.03021264,0,0,0.03021264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298747,0,0.02417011,0,4.583901
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,53.08407,53.08407,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1298747,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,51.39561,51.39561,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1298747,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,49.43888,49.43888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1298747,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,47.44271,47.44271,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1298747,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,45.88837,45.88837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1298747,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,44.79955,44.79955,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1298747,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,43.64761,43.64761,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1298747,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,42.76392,42.76392,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1298747,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,41.94336,41.94336,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1298747,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,41.13858,41.13858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1298747,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,40.60995,40.60995,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1298747,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04208429,41.17971,40.42848,0.1582568,0.1582568,0,0,0,0.1582568,26.59241,0,0,0,0.04208429,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1245018,-0.1245018,3.773323,62.88859,0.1298747,0.1740825,0.03366743,0,2.607852
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2562753,44.73642,40.05764,0.6744571,0.6744571,0,0,0,0.6744571,37.99728,0,1.110223E-16,0,0.2562753,0.7099549,0.6744571,0,0,2.347136,2.441266,0,0.4536795,-0.4536795,3.295103,54.91827,0.1298747,0.7419028,0.2050203,0,2.697541
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3072841,46.87333,41.18592,0,0,0,0,0,0,0,0,0,0,0.3072841,0,0,0,0,2.851225,1.987587,0.3072841,0,0.3072841,3.586618,59.77685,0.1298109,0,0.2458273,0,2.294871
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6668814,57.36654,44.13679,0.3984617,0.3984617,0,-1,0,0.3984617,167.364,0,0,0,0.6668814,0.4194334,0.3984617,0,0,2.543941,2.264142,0.247448,0,0.247448,3.821368,63.68933,0.1297596,0.4383079,0.5335051,0,2.931024
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.017465,68.51377,46.69315,0.184314,0.184314,0,0,0,0.184314,552.0281,0,0,0,1.017465,0.1940147,0.184314,0,0,2.296493,2.486845,0.8234501,0,0.8234501,4.602561,76.7092,0.129589,0.2027453,0.8139718,0,3.50431
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6659657,62.89483,49.17062,0.06765381,0.06765381,0,0,0,0.06765381,984.3729,0,0,0,0.6659657,0.07121454,0.06765381,0,0,1.473042,3.227951,0.5947512,0,0.5947512,5.166792,86.11302,0.1294661,0.07441919,0.5327726,0,3.893916
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6857477,65.82179,51.39561,0.7654581,0.7654581,0,0,0,0.7654581,89.58658,0,0,0,0.6857477,0.8057454,0.7654581,0,0,0.8782913,3.763227,0,0.1199976,-0.1199976,5.040303,84.00488,0.1294661,0.8420039,0.5485982,0,4.448975
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9534249,75.01121,53.56536,0.7880353,0.7880353,0,0,0,0.7880353,120.9876,0,0,0,0.9534249,0.8295109,0.7880353,0,0,1.011622,3.643229,0.123914,0,0.123914,5.157858,85.96413,0.1294405,0.8668389,0.7627399,0,4.596654
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8549321,74.03739,54.94612,0.689593,0.689593,0,-1,0,0.689593,123.9763,0,0,0,0.8549321,0.7258874,0.689593,0,0,0.8877079,3.754752,0.1290446,0,0.1290446,5.280281,88.0045,0.1294139,0.7585523,0.6839457,0,4.609684
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6864908,70.39977,55.47475,0.4798864,0.4798864,0,-1,0,0.4798864,143.0527,0,0,0,0.6864908,0.5051436,0.4798864,0,0,0.7586634,3.870892,0.1813471,0,0.1813471,5.452322,90.87185,0.1293765,0.5278751,0.5491926,0,4.557383
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4276628,65.04554,56.09806,0,0,0,-1,0,0,0,0,0,0,0.4276628,0,0,0,0,0.5773162,4.034104,0.4276628,0,0.4276628,5.858038,97.63378,0.1292884,0,0.3421303,0,4.461767
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1717843,59.14515,55.69567,0,0,0,-1,0,0,0,0.022131,0,0,0.1717843,0,0,0,0,0.1496533,4.419001,0.1496533,0,0.1496533,6.000012,100,0.1292576,0,0.1374275,0,4.590786
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.0436917,55.04195,54.18867,0.456986,0.456986,0,-1,0,0.456986,9.560839,0,5.551115E-17,0,0.0436917,0.4810379,0.456986,0,0,0,4.553689,0,0.4373462,-0.4373462,5.539009,92.31663,0.1292576,0.5026847,0.03495336,0,4.597381
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,53.03673,53.03673,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4859402,4.116343,0,0.6188226,-0.6188226,4.886713,81.44505,0.1292576,0.6466696,0,0,4.116343
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,51.30882,51.30882,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.173521,3.49752,0,0.3191133,-0.3191133,4.550337,75.83881,0.1292576,0.3334734,0,0,3.49752
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,49.39943,49.39943,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.528091,3.178407,0,0.9134077,-0.9134077,3.587521,59.7919,0.1292576,0.9545111,0,0,3.178407
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,47.39537,47.39537,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.542989,2.264999,0,0.1862308,-0.1862308,3.391217,56.52016,0.1292576,0.1946112,0,0,2.264999
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,45.84892,45.84892,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.749912,2.078768,0,0.03371383,-0.03371383,3.355679,55.92787,0.1292576,0.03523095,0,0,2.078768
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,44.78377,44.78377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787372,2.045054,0,0,0,3.355679,55.92787,0.1292576,0,0,0,2.045054
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,43.64761,43.64761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787372,2.045054,0,0,0,3.355679,55.92787,0.1292576,0,0,0,2.045054
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,42.76392,42.76392,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.787372,2.045054,0,0.1287294,-0.1287294,3.219986,53.66633,0.1292576,0.1345222,0,0,2.045054
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,41.94336,41.94336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930404,1.916325,0,0,0,3.219986,53.66633,0.1292576,0,0,0,1.916325
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,41.13858,41.13858,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.930404,1.916325,0,0.08046078,-0.08046078,3.135173,52.25278,0.1292576,0.08408152,0,0,1.916325
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019805,1.835864,0,0,0,3.135173,52.25278,0.1292576,0,0,0,1.835864
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03399686,41.03479,40.42848,0,0,0,0,0,0,0,0,0,0,0.03399686,0,0,0,0,3.019805,1.835864,0.03399686,0,0.03399686,3.167426,52.79032,0.1292506,0,0.02719749,0,1.869861
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3852769,47.17899,40.03397,0.6632155,0.6632155,0,0,0,0.6632155,58.09225,0,1.110223E-16,0,0.3852769,0.6981216,0.6632155,0,0,2.985808,1.866462,0,0.3128448,-0.3128448,2.837658,47.29421,0.1292506,0.7295371,0.3082215,0,2.251738
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5014437,50.6756,41.16225,1.558118,1.558118,0.425,0,0.172125,1.558118,32.18266,2.220446E-16,0,0,0.5014437,1.192755,1.133118,0,0,3.333414,1.553617,0,0.6913116,-0.6913116,2.108952,35.14913,0.1292506,1.713929,0.401155,1.7,2.05506
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.89621,62.53599,44.11312,0.2810153,0.2810153,0,-1,0,0.2810153,318.9186,0,0,0,0.89621,0.2958056,0.2810153,0,0,4.101538,0.8623052,0.6004044,0,0.6004044,2.678545,44.64233,0.1291272,0.3091168,0.716968,0,1.758515
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.07869,70.0356,46.64581,0.8414186,0.8414186,0,0,0,0.8414186,128.1989,0,0,0,1.07869,0.8857038,0.8414186,0,0,3.501133,1.402669,0.1929859,0,0.1929859,2.861628,47.69371,0.1290876,0.9255605,0.8629518,0,2.481359
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.072023,72.80542,49.08383,0.1457123,0.1457123,0,0,0,0.1457123,735.7125,0,0,0,1.072023,0.1533813,0.1457123,0,0,3.308147,1.576356,0.9186419,0,0.9186419,3.733128,62.21868,0.1288993,0.1602835,0.8576186,0,2.64838
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.131206,77.17036,51.30882,1.049446,1.049446,0,0,0,1.049446,107.7908,0,0,0,1.131206,1.10468,1.049446,0,0,2.389505,2.403134,0.02652604,0,0.02652604,3.758293,62.63809,0.1288939,1.15439,0.9049647,0,3.53434
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8306035,71.76523,53.52591,1.027173,1.027173,0,0,0,1.027173,80.86309,0,0,0,0.8306035,1.081234,1.027173,0,0,2.362979,2.427008,0,0.2506308,-0.2506308,3.494105,58.23497,0.1288939,1.12989,0.6644828,0,3.257611
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.715636,70.46481,54.89878,0.666266,0.666266,0,-1,0,0.666266,107.41,0,0,0,0.715636,0.7013326,0.666266,0,0,2.641458,2.176377,0.01430342,0,0.01430342,3.507674,58.46112,0.1288909,0.7328925,0.5725088,0,2.892013
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7749708,72.55168,55.4353,0.6962638,0.6962638,0,-1,0,0.6962638,111.3042,0,0,0,0.7749708,0.7329092,0.6962638,0,0,2.627155,2.18925,0.04206151,0,0.04206151,3.547577,59.12617,0.1288823,0.7658901,0.6199766,0,2.964221
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3359565,62.97814,56.05072,1.420862,1.38,0,-1,0,1.38,24.34468,2.220446E-16,0.04086173,0.1829479,0.3359565,1.452632,1.38,0,0,2.585093,2.227105,0,1.116675,-1.116675,2.370499,39.50823,0.1288823,1.562948,0.2687652,0,2.563062
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2268459,60.24593,55.65622,0.5621039,0.5621039,0,-1,0,0.5621039,40.35659,0,0,0,0.2268459,0.5916883,0.5621039,0,0,3.825843,1.11043,0,0.3648424,-0.3648424,1.985921,33.09862,0.1288823,0.6183143,0.1814768,0,1.337276
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0432517,54.99364,54.14922,0.1980387,0.1980387,0,-1,0,0.1980387,21.84003,0,2.775558E-17,0,0.0432517,0.2084618,0.1980387,0,0,4.231224,0.7455878,0,0.1652101,-0.1652101,1.811774,30.19618,0.1288823,0.2178425,0.03460136,0,0.7888395
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,52.98939,52.98939,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.41479,0.5803778,0,0.2370604,-0.2370604,1.561891,26.03146,0.1288823,0.2477282,0,0,0.5803778
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,51.26148,51.26148,1.156987,0.3261515,0,-1,0,0.3261515,0,0,0.8308356,0.9465343,0,0.3433173,0.3261515,0,0,4.678191,0.3433173,0,0.3433173,-0.3433173,1.200002,20,0.1288823,1.272686,0,0,0.3433173
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,49.35209,49.35209,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,47.35592,47.35592,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,45.84892,45.84892,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,44.7601,44.7601,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,43.62394,43.62394,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.91969,41.91969,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,41.1228,41.1228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288823,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,40.63362,40.63362,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291506,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02965927,40.98093,40.45215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02965927,0,0,1.452632,1.38,3.679654,1.242,1.409659,0,1.409659,3.846506,64.1083,0.1293555,0,0.02372741,1.7,1.271659
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4024422,47.53833,40.05764,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4024422,0,0,1.452632,1.38,2.269995,2.510693,1.782442,0,1.782442,5.537478,92.29113,0.1294834,0,0.3219537,1.7,2.913136
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7528214,55.95502,41.16225,1.054721,1.054721,0,0,0,1.054721,71.37636,0,0,0,0.7528214,1.110233,1.054721,0,0,0.4875529,4.114891,0,0.3574112,-0.3574112,5.160734,86.01206,0.1294834,1.160193,0.6022571,0,4.867712
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.033129,65.80521,44.07367,0.627203,0.627203,0,-1,0,0.627203,164.72,0,0,0,1.033129,0.6602137,0.627203,0,0,0.8846765,3.75748,0.3729152,0,0.3729152,5.514513,91.90836,0.1294074,0.6899233,0.8265032,0,4.790609
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.210329,73.47374,46.55902,0.2841302,0.2841302,0,0,0,0.2841302,425.9769,0.3994835,0,0,1.210329,0.2990845,0.2841302,0,0,0.5117612,4.093104,0.5117612,0,0.5117612,6.000012,100,0.1293032,0.3125433,0.9682633,0,5.303433
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.284017,78.69449,48.99704,0.6567575,0.6567575,0,0,0,0.6567575,195.5085,0.592693,0,0,1.284017,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1293032,0.7224333,1.027213,0,5.837706
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.281972,81.51629,51.21414,0,0,0,0,0,0,0,1.281972,0,0,1.281972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293032,0,1.025577,0,5.83566
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.175272,81.12759,53.43124,0,0,0,0,0,0,0,1.175272,0,0,1.175272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293032,0,0.940218,0,5.728961
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.09984,80.63128,54.81199,0.4084345,0.4084345,0,-1,0,0.4084345,269.282,0.6699092,0,0,1.09984,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1293032,0.4492779,0.8798722,0,5.653529
