Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.006017,62.998,42.25107,0.4265028,0.4265028,0,0,0,0.4265028,235.8758,0,0,0,1.006017,0.4489503,0.4265028,0,0,0.5682004,4.042309,0.5570666,0,0.5570666,5.98945,99.82396,0.1366225,0.4691531,0.8048136,0,5.048326
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.864295,61.53586,43.8922,1.213694,1.213694,0,0,0,1.213694,71.21191,0,2.220446E-16,0,0.864295,1.277573,1.213694,0,0,0.01113377,4.543669,0,0.413278,-0.413278,5.553816,92.56342,0.1366225,1.335064,0.691436,0,5.407964
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7535488,60.17228,44.93368,0.7612744,0.7612744,0,-1,0,0.7612744,98.98517,0,0,0,0.7535488,0.8013415,0.7612744,0,0,0.4703315,4.130391,0,0.04779271,-0.04779271,5.503438,91.72379,0.1366225,0.8374019,0.602839,0,4.883939
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5881382,56.94688,45.3124,0.6799846,0.6799846,0,-1,0,0.6799846,86.49286,0,1.110223E-16,0,0.5881382,0.7157733,0.6799846,0,0,0.5234345,4.082598,0,0.1276351,-0.1276351,5.368899,89.48148,0.1366225,0.7479831,0.4705105,0,4.670736
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2878352,51.33337,45.84892,0.4440677,0.4440677,0,-1,0,0.4440677,64.81788,0,0,0,0.2878352,0.4674396,0.4440677,0,0,0.6652514,3.954963,0,0.1796044,-0.1796044,5.17958,86.32615,0.1366225,0.4884744,0.2302682,0,4.242798
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3377392,51.88148,45.42286,0.6158621,0.6158621,0,-1,0,0.6158621,54.84007,0,0,0,0.3377392,0.6482759,0.6158621,0,0,0.8648118,3.775358,0,0.3105367,-0.3105367,4.852245,80.87059,0.1366225,0.6774483,0.2701913,0,4.113098
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.0759188,45.4423,44.05,1.250735,1.250735,0,-1,0,1.250735,6.069935,0,0,0,0.0759188,1.316563,1.250735,0,0,1.209853,3.464822,0,1.240644,-1.240644,3.544491,59.07473,0.1366225,1.375808,0.06073504,0,3.54074
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588346,2.224177,0,0,0,3.544491,59.07473,0.1366225,0,0,0,2.224177
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,41.6751,41.6751,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.588346,2.224177,0,0.6138451,-0.6138451,2.897442,48.2906,0.1366225,0.6414682,0,0,2.224177
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,40.47581,40.47581,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.270396,1.610332,0,0.5167685,-0.5167685,2.35272,39.21192,0.1366225,0.5400231,0,0,1.610332
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,39.43433,39.43433,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.844584,1.093564,0,0.157261,-0.157261,2.186952,36.44913,0.1366225,0.1643378,0,0,1.093564
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,38.63744,38.63744,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.019318,0.9363026,0,0.08192705,-0.08192705,2.100593,35.00982,0.1366225,0.08561376,0,0,0.9363026
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110348,0.8543755,0,0,0,2.100593,35.00982,0.1366225,0,0,0,0.8543755
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,37.34348,37.34348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110348,0.8543755,0,0,0,2.100593,35.00982,0.1366225,0,0,0,0.8543755
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,36.74384,36.74384,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.110348,0.8543755,0,0.01302151,-0.01302151,2.086867,34.78106,0.1366225,0.01360748,0,0,0.8543755
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,36.30199,36.30199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.124816,0.841354,0,0,0,2.086867,34.78106,0.1366225,0,0,0,0.841354
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.92327,35.92327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.124816,0.841354,0,0,0,2.086867,34.78106,0.1366225,0,0,0,0.841354
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,35.61556,35.61556,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.124816,0.841354,0,0.176197,-0.176197,1.901139,31.68559,0.1366225,0.1841259,0,0,0.841354
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01089846,35.53516,35.3473,0.07951987,0.07951987,0,0,0,0.07951987,13.70533,0,0,0,0.01089846,0.08370512,0.07951987,0,0,4.320591,0.665157,0,0.07280666,-0.07280666,1.824394,30.40651,0.1366225,0.08747185,0.008718767,0,0.6760555
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3248953,40.85093,35.06326,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.45942,0,0,0,0.3248953,0.3775226,0.3586465,0,0,4.401487,0.5923504,0,0.05262733,-0.05262733,1.76892,29.48195,0.1366225,0.8620111,0.2599162,1.7,0.9172456
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6911309,48.64141,35.70235,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6911309,0,0,1.452632,1.38,4.459962,0.539723,2.071131,0,2.071131,3.733768,62.22934,0.1366534,0,0.5529047,1.7,1.230854
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9974856,56.96798,37.23302,0.575052,0.575052,0,-1,0,0.575052,173.4601,0,0,0,0.9974856,0.6053178,0.575052,0,0,2.388831,2.403741,0.3921678,0,0.3921678,4.105811,68.43005,0.1365959,0.6325572,0.7979885,0,3.401227
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.096616,61.26587,38.92148,0.5979607,0.5979607,0,0,0,0.5979607,183.3927,0,0,0,1.096616,0.6294323,0.5979607,0,0,1.996663,2.756692,0.4671837,0,0.4671837,4.54902,75.81685,0.1365274,0.6577567,0.8772928,0,3.853308
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.362181,70.17724,40.60995,0.245171,0.245171,0,0,0,0.245171,555.6044,0,0,0,1.362181,0.2580747,0.245171,0,0,1.52948,3.177157,1.104106,0,1.104106,5.596467,93.27426,0.136366,0.2696881,1.089745,0,4.539338
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.409556,73.57147,42.20373,0.7538654,0.7538654,0,0,0,0.7538654,186.9771,0.1906396,0,0,1.409556,0.7935425,0.7538654,0,0,0.4253738,4.170853,0.4253738,0,0.4253738,6.000012,100,0.1363039,0.8292519,1.127645,0,5.580409
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.392514,75.21517,43.84486,1.035037,1.035037,0,0,0,1.035037,134.5376,0.3030017,0,0,1.392514,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1363039,1.13854,1.114011,0,5.946203
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.112268,68.82532,44.9179,0.09908082,0.09908082,0,-1,0,0.09908082,1122.586,1.007972,0,0,1.112268,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1363039,0.1089889,0.8898143,0,5.665956
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9346905,64.79359,45.27295,0.8264238,0.8264238,0,-1,0,0.8264238,113.1006,0.06477071,0,0,0.9346905,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1363039,0.9090662,0.7477524,0,5.488379
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6872668,59.64996,45.80158,0,0,0,-1,0,0,0,0.6872668,0,0,0.6872668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363039,0,0.5498134,0,5.240956
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3615875,52.31807,45.38341,0.3557554,0.3557554,0,-1,0,0.3557554,101.6394,0,0,0,0.3615875,0.3744793,0.3557554,0,0,0,4.553689,0,0.01289185,-0.01289185,5.986423,99.77351,0.1363039,0.3913309,0.28927,0,4.915277
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07519066,45.40495,44.02633,0.5235874,0.5235874,0,-1,0,0.5235874,14.36067,0,1.110223E-16,0,0.07519066,0.5511447,0.5235874,0,0,0.01432428,4.540797,0,0.475954,-0.475954,5.484723,91.41187,0.1363039,0.5759462,0.06015253,0,4.615988
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,42.77971,42.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.543162,4.064843,0,0,0,5.484723,91.41187,0.1363039,0,0,0,4.064843
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,41.6751,41.6751,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.543162,4.064843,0,0.1606957,-0.1606957,5.315335,88.58874,0.1363039,0.167927,0,0,4.064843
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,40.47581,40.47581,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7217128,3.904147,0,0.392037,-0.392037,4.902092,81.70136,0.1363039,0.4096787,0,0,3.904147
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,39.41066,39.41066,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.15731,3.51211,0,0.1415547,-0.1415547,4.75288,79.21451,0.1363039,0.1479246,0,0,3.51211
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,38.63744,38.63744,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.314592,3.370556,0,0.01139605,-0.01139605,4.740868,79.0143,0.1363039,0.01190887,0,0,3.370556
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.94312,37.94312,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.327255,3.35916,0,0.05613949,-0.05613949,4.681691,78.02803,0.1363039,0.05866576,0,0,3.35916
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,37.34348,37.34348,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.389632,3.30302,0,0.3477054,-0.3477054,4.315178,71.91949,0.1363039,0.3633521,0,0,3.30302
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,36.72805,36.72805,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.775971,2.955315,0,0.0829609,-0.0829609,4.227729,70.46201,0.1363039,0.08669414,0,0,2.955315
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,36.30199,36.30199,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.86815,2.872354,0,0.1729863,-0.1729863,4.045386,67.42296,0.1363039,0.1807707,0,0,2.872354
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060357,2.699368,0,0,0,4.045386,67.42296,0.1363039,0,0,0,2.699368
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,35.56822,35.56822,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.060357,2.699368,0,0.03395532,-0.03395532,4.009593,66.82642,0.1363039,0.03548332,0,0,2.699368
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02132984,35.69166,35.32363,0.1561929,0.1561929,0,0,0,0.1561929,13.65609,0,2.775558E-17,0,0.02132984,0.1644136,0.1561929,0,0,2.098085,2.665412,0,0.1430838,-0.1430838,3.85877,64.31271,0.1363039,0.1718122,0.01706387,0,2.686742
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.267781,39.77795,35.03959,0.1400101,0.1400101,0,0,0,0.1400101,191.2583,0,0,0,0.267781,0.1473791,0.1400101,0,0,2.257067,2.522329,0.1204019,0,0.1204019,3.972993,66.21642,0.1362863,0.1540111,0.2142248,0,2.79011
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.563358,46.05065,35.67868,0.7454786,0.7454786,0,0,0,0.7454786,75.56998,0,0,0,0.563358,0.7847143,0.7454786,0,0,2.136665,2.63069,0,0.2213563,-0.2213563,3.739663,62.3276,0.1362863,0.8200264,0.4506864,0,3.194048
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8697899,54.09673,37.21724,0.3907519,0.3907519,0,-1,0,0.3907519,222.5939,0,0,0,0.8697899,0.4113178,0.3907519,0,0,2.382617,2.409334,0.4584721,0,0.4584721,4.174608,69.57667,0.1362194,0.4298271,0.6958319,0,3.279124
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5733917,49.70742,38.89781,0.4029215,0.4029215,0,0,0,0.4029215,142.3085,0,0,0,0.5733917,0.4241279,0.4029215,0,0,1.924145,2.821959,0.1492637,0,0.1492637,4.316212,71.93673,0.1361977,0.4432137,0.4587133,0,3.39535
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6053264,52.15962,40.56261,0.1276372,0.1276372,0,0,0,0.1276372,474.2554,0,0,0,0.6053264,0.134355,0.1276372,0,0,1.774881,2.956296,0.4709715,0,0.4709715,4.763015,79.38342,0.1361291,0.1404009,0.4842612,0,3.561623
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.063568,64.32726,42.18795,0.3819672,0.3819672,0,0,0,0.3819672,278.445,0,0,0,1.063568,0.4020707,0.3819672,0,0,1.303909,3.380171,0.6614977,0,0.6614977,5.390567,89.8426,0.1360329,0.4201639,0.8508548,0,4.443739
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.099586,67.18742,43.82907,0.1774503,0.1774503,0,0,0,0.1774503,619.6583,0.2703842,0,0,1.099586,0.1867898,0.1774503,0,0,0.6424116,3.975518,0.6424116,0,0.6424116,6.000012,100,0.1359395,0.1951953,0.8796685,0,5.075104
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9912205,65.70589,44.87056,0.4031196,0.4031196,0,-1,0,0.4031196,245.8875,0.5668842,0,0,0.9912205,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1359395,0.4434316,0.7929764,0,5.544909
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6876621,59.02247,45.22561,0.07568444,0.07568444,0,-1,0,0.07568444,908.591,0.6079943,0,0,0.6876621,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1359395,0.08325289,0.5501297,0,5.241351
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.429074,54.03833,45.71479,0.2143425,0.2143425,0,-1,0,0.2143425,200.1815,0.2034503,0,0,0.429074,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1359395,0.2357768,0.3432592,0,4.982763
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2174302,49.42759,45.33607,0.4761316,0.4761316,0,-1,0,0.4761316,45.66598,0,0,0,0.2174302,0.5011912,0.4761316,0,0,0,4.553689,0,0.283761,-0.283761,5.700902,95.01484,0.1359395,0.5237448,0.1739442,0,4.771119
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07444242,45.34335,43.97899,0.3702789,0.3702789,0,-1,0,0.3702789,20.10441,0,0,0,0.07444242,0.3897673,0.3702789,0,0,0.31529,4.269928,0,0.3153249,-0.3153249,5.36852,89.47515,0.1359395,0.4073068,0.05955393,0,4.34437
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,42.76392,42.76392,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.665651,3.954603,0,0.6552805,-0.6552805,4.677794,77.96307,0.1359395,0.6847681,0,0,3.954603
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,41.6751,41.6751,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.393741,3.299323,0,0.7711346,-0.7711346,3.864947,64.41565,0.1359395,0.8058356,0,0,3.299323
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,40.47581,40.47581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250557,2.528188,0,0,0,3.864947,64.41565,0.1359395,0,0,0,2.528188
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,39.38699,39.38699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250557,2.528188,0,0,0,3.864947,64.41565,0.1359395,0,0,0,2.528188
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,38.5901,38.5901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250557,2.528188,0,0,0,3.864947,64.41565,0.1359395,0,0,0,2.528188
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.92734,37.92734,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.250557,2.528188,0,0.2440884,-0.2440884,3.607655,60.12746,0.1359395,0.2550723,0,0,2.528188
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521766,2.2841,0,0,0,3.607655,60.12746,0.1359395,0,0,0,2.2841
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,36.68072,36.68072,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.521766,2.2841,0,0.02702495,-0.02702495,3.579168,59.65268,0.1359395,0.02824107,0,0,2.2841
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,36.26254,36.26254,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.551794,2.257075,0,0.06793476,-0.06793476,3.507559,58.45919,0.1359395,0.07099182,0,0,2.257075
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.88382,35.88382,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.627277,2.18914,0,0.09261697,-0.09261697,3.409932,56.83208,0.1359395,0.09678473,0,0,2.18914
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,35.56822,35.56822,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.730185,2.096523,0,0.006649299,-0.006649299,3.402923,56.71526,0.1359395,0.006948518,0,0,2.096523
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01823059,35.62227,35.30785,0.3246591,0.3246591,0,0,0,0.3246591,5.615303,0,5.551115E-17,0,0.01823059,0.3417464,0.3246591,0,0,2.737572,2.089874,0,0.3235158,-0.3235158,3.061907,51.03168,0.1359395,0.357125,0.01458447,0,2.108104
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2439498,39.34464,35.03959,0.2024595,0.2024595,0,0,0,0.2024595,120.4932,0,0,0,0.2439498,0.2131152,0.2024595,0,0,3.097035,1.766358,0.03083457,0,0.03083457,3.091159,51.51922,0.1359351,0.2227054,0.1951598,0,2.010308
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.377756,42.46067,35.6629,1.662218,1.662218,0.425,0,0.172125,1.662218,22.72601,0,0,0,0.377756,1.302335,1.237218,0,0,3.0662,1.794109,0,0.9245793,-0.9245793,2.116567,35.27605,0.1359351,1.82844,0.3022048,1.7,2.171865
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3753687,44.03995,37.21724,0.9744095,0.9744095,0,-1,0,0.9744095,38.52269,0,0,0.1744772,0.3753687,1.025694,0.9744095,0,0,4.09351,0.8695297,0,0.6503255,-0.6503255,1.431064,23.85102,0.1359351,1.07185,0.300295,0,1.244898
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4173328,46.60893,38.89781,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,44.79863,0,0,0,0.4173328,0.5332366,0.5065748,0,0,4.816094,0.2192041,0,0.1159039,-0.1159039,1.30889,21.8148,0.1359351,1.024732,0.3338662,1.7,0.636537
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6014529,52.10492,40.58628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6014529,0,0,1.452632,1.38,4.944876,0.1033003,1.981453,0,1.981453,3.188662,53.14426,0.1359802,0,0.4811624,1.7,0.7047532
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8237216,58.67545,42.18795,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,154.0141,0,0,0,0.8237216,0,0,1.165165,1.106906,2.963423,1.886608,1.930628,0,1.930628,5.020216,83.6701,0.1361123,0.5883189,0.6589773,1.7,2.71033
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6515863,56.69688,43.82907,0.4561388,0.4561388,0,0,0,0.4561388,142.8483,0,0,0,0.6515863,0.4801461,0.4561388,0,0,1.032795,3.624173,0.1714402,0,0.1714402,5.182859,86.38081,0.1360875,0.5017527,0.521269,0,4.27576
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4639316,53.83439,44.84689,0.3444525,0.3444525,0,-1,0,0.3444525,134.6867,0,0,0,0.4639316,0.3625816,0.3444525,0,0,0.8613551,3.778469,0.10135,0,0.10135,5.279008,87.98329,0.1360728,0.3788978,0.3711452,0,4.242401
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5457911,55.9244,45.20194,0.806797,0.806797,0,-1,0,0.806797,67.64914,0,1.110223E-16,0,0.5457911,0.84926,0.806797,0,0,0.7600051,3.869684,0,0.3034688,-0.3034688,4.959124,82.65189,0.1360728,0.8874767,0.4366329,0,4.415475
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3824328,53.08669,45.71479,0.2659468,0.2659468,0,-1,0,0.2659468,143.8005,0,0,0,0.3824328,0.279944,0.2659468,0,0,1.097193,3.566216,0.1024888,0,0.1024888,5.056353,84.27238,0.136058,0.2925415,0.3059463,0,3.948648
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2696065,50.39426,45.28873,1.001474,1.001474,0,-1,0,1.001474,26.92097,0,2.220446E-16,0,0.2696065,1.054183,1.001474,0,0,0.9947038,3.658456,0,0.7845764,-0.7845764,4.229337,70.48881,0.136058,1.101621,0.2156852,0,3.928062
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07477437,45.33356,43.96321,0.8055621,0.8055621,0,-1,0,0.8055621,9.28226,0,1.110223E-16,0,0.07477437,0.8479601,0.8055621,0,0,1.866455,2.873879,0,0.7731857,-0.7731857,3.414328,56.90535,0.136058,0.8861184,0.0598195,0,2.948653
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,42.71658,42.71658,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.725551,2.100693,0,0.3188526,-0.3188526,3.078228,51.30369,0.136058,0.333201,0,0,2.100693
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,41.62776,41.62776,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.079831,1.781841,0,0.5767429,-0.5767429,2.470287,41.17137,0.136058,0.6026964,0,0,1.781841
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,40.42848,40.42848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720657,1.205098,0,0,0,2.470287,41.17137,0.136058,0,0,0,1.205098
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,39.36332,39.36332,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.720657,1.205098,0,0.001484541,-0.001484541,2.468722,41.14529,0.136058,0.001551346,0,0,1.205098
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,38.56643,38.56643,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.722306,1.203613,0,0.003900387,-0.003900387,2.464611,41.07677,0.136058,0.004075905,0,0,1.203613
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.88,37.88,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.72664,1.199713,0,0.119798,-0.119798,2.338333,38.97213,0.136058,0.1251889,0,0,1.199713
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,37.28036,37.28036,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.859749,1.079915,0,0.005234532,-0.005234532,2.332815,38.88017,0.136058,0.005470086,0,0,1.079915
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,36.65705,36.65705,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.865565,1.07468,0,0.2006532,-0.2006532,2.121308,35.35506,0.136058,0.2096826,0,0,1.07468
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,36.23887,36.23887,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.088513,0.8740272,0,0.1355021,-0.1355021,1.978476,32.97454,0.136058,0.1415997,0,0,0.8740272
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.86015,35.86015,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.239071,0.7385252,0,0.1622348,-0.1622348,1.807466,30.12437,0.136058,0.1695354,0,0,0.7385252
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,35.55244,35.55244,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.419332,0.5762904,0,0.1131689,-0.1131689,1.688175,28.1362,0.136058,0.1182614,0,0,0.5762904
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0202406,35.63329,35.28418,0.2896126,0.2896126,0,0,0,0.2896126,6.988853,0,0,0,0.0202406,0.3048553,0.2896126,0,0,4.545075,0.4631215,0,0.2846147,-0.2846147,1.388165,23.13604,0.136058,0.3185738,0.01619248,0,0.4833621
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2767485,39.91722,35.01592,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,54.04522,0,0,0,0.2767485,0,0,1.187932,1.128535,4.861313,0.1785067,1.405283,0,1.405283,2.721334,45.35548,0.1362656,0.5632753,0.2213988,1.7,0.4552552
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5375674,45.5016,35.63923,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5375674,0,0,1.452632,1.38,3.45603,1.443262,1.917567,0,1.917567,4.540498,75.67482,0.136319,0,0.4300539,1.7,1.980829
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6534301,49.46925,37.1699,0.1826963,0.1826963,0,-1,0,0.1826963,357.6593,0,0,0,0.6534301,0.1923119,0.1826963,0,0,1.538463,3.169073,0.4611183,0,0.4611183,4.977953,82.96572,0.1362524,0.2009659,0.5227441,0,3.822503
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2468965,43.34191,38.87414,1.044767,1.044767,0,0,0,1.044767,23.63174,0,0,0,0.2468965,1.099754,1.044767,0,0,1.077344,3.584079,0,0.8528579,-0.8528579,4.078962,67.98257,0.1362524,1.149243,0.1975172,0,3.830976
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3390169,46.83583,40.56261,0.4025077,0.4025077,0,0,0,0.4025077,84.22619,0,0,0,0.3390169,0.4236923,0.4025077,0,0,2.024964,2.731221,0,0.08467543,-0.08467543,3.989707,66.49497,0.1362524,0.4427585,0.2712135,0,3.070238
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7435248,56.86439,42.16428,0.03841876,0.03841876,0,0,0,0.03841876,1935.317,0,0,0,0.7435248,0.0404408,0.03841876,0,0,2.119048,2.646546,0.7030841,0,0.7030841,4.656711,77.61169,0.1361511,0.04226064,0.5948199,0,3.39007
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9514713,63.49597,43.8054,1.28701,1.28701,1.7,0,0.5202,1.28701,73.92884,0,0,0,0.9514713,0,0,0.4129903,0.3923408,1.415964,3.279321,1.343812,0,1.343812,5.931562,98.85918,0.1363664,1.415711,0.7611771,1.7,4.230793
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.061276,67.37424,44.79955,0.8202674,0.8202674,0,-1,0,0.8202674,129.3817,0.1256849,0,0,1.061276,0.8634394,0.8202674,0,0,0.07215196,4.488752,0.07215196,0,0.07215196,6.000012,100,0.136356,0.9022942,0.849021,0,5.550028
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4763288,54.41831,45.1546,0.4690797,0.4690797,0,-1,0,0.4690797,101.5454,0,0,0,0.4763288,0.4937681,0.4690797,0,0,0,4.553689,0,0.01743923,-0.01743923,5.981629,99.69363,0.136356,0.5159876,0.3810631,0,5.030018
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3614007,52.61203,45.66745,0.4888773,0.4888773,0,-1,0,0.4888773,73.92463,0,0,0,0.3614007,0.5146077,0.4888773,0,0,0.01937692,4.53625,0,0.153207,-0.153207,5.820135,97.00206,0.136356,0.537765,0.2891206,0,4.89765
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2846413,50.64851,45.24928,0.939002,0.939002,0,-1,0,0.939002,30.31317,0,0,0,0.2846413,0.9884232,0.939002,0,0,0.1896069,4.383043,0,0.7037819,-0.7037819,5.078284,84.63789,0.136356,1.032902,0.227713,0,4.667684
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07300206,45.25306,43.91587,0,0,0,-1,0,0,0,0,0,0,0.07300206,0,0,0,0,0.9715868,3.679261,0.07300206,0,0.07300206,5.14754,85.79216,0.1363454,0,0.05840165,0,3.752263
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,42.69291,42.69291,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8985847,3.744963,0,0.04521107,-0.04521107,5.099883,84.99788,0.1363454,0.04724556,0,0,3.744963
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,41.58831,41.58831,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9488192,3.699752,0,1.225198,-1.225198,3.808411,63.47338,0.1363454,1.280332,0,0,3.699752
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,40.38903,40.38903,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.310151,2.474553,0,1.452632,-1.452632,2.277203,37.9533,0.1363454,1.948288,0,0,2.474553
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,39.32387,39.32387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924186,1.021922,0,0,0,2.277203,37.9533,0.1363454,0,0,0,1.021922
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,38.51909,38.51909,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.924186,1.021922,0,0.01864109,-0.01864109,2.257553,37.62581,0.1363454,0.01947994,0,0,1.021922
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.83266,37.83266,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.944898,1.003281,0,0.152732,-0.152732,2.09656,34.94259,0.1363454,0.1596049,0,0,1.003281
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,37.23302,37.23302,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.1146,0.8505487,0,0.2848426,-0.2848426,1.796309,29.93842,0.1363454,0.2976606,0,0,0.8505487
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,36.59393,36.59393,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.431092,0.5657061,0,0.3667814,-0.3667814,1.409687,23.49474,0.1363454,0.3832866,0,0,0.5657061
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.19154,36.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.838627,0.1989246,0,0,0,1.409687,23.49474,0.1363454,0,0,0,0.1989246
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.83648,35.83648,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.838627,0.1989246,0,0.1667252,-0.1667252,1.233944,20.56569,0.1363454,0.1742278,0,0,0.1989246
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,35.5051,35.5051,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.023877,0.03219948,1.38,0,1.38,2.543127,42.38536,0.1364863,0.03606376,0,1.7,0.03219948
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.0069303,35.37986,35.26051,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.036253,0,0,0,0.0069303,0,0,1.359654,1.291672,3.643877,1.274199,1.298602,0,1.298602,3.775089,62.91801,0.1367069,0.3743803,0.00554424,1.7,1.28113
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2796527,39.94587,34.99225,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,287.0612,4.440892E-16,0,0,0.2796527,0,0,1.452632,1.38,2.345275,2.442941,1.659653,0,1.659653,5.349573,89.15938,0.1368272,0.1071611,0.2237221,1.7,2.722594
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5350181,45.4517,35.63923,1.078496,1.078496,0,0,0,1.078496,49.6078,0,2.220446E-16,0,0.5350181,1.135259,1.078496,0,0,0.6856227,3.936629,0,0.6002409,-0.6002409,4.716864,78.61423,0.1368272,1.186346,0.4280145,0,4.471647
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8028857,52.56996,37.14623,0.3633735,0.3633735,0,-1,0,0.3633735,220.9532,0,0,0,0.8028857,0.3824985,0.3633735,0,0,1.352557,3.336388,0.4203871,0,0.4203871,5.115678,85.26113,0.1367667,0.3997109,0.6423085,0,4.139273
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.07433,60.65664,38.85836,0,0,0,0,0,0,0,0.1421605,0,0,1.07433,0,0,0,0,0.9321699,3.714736,0.9321699,0,0.9321699,6.000012,100,0.1366329,0,0.8594643,0,4.789066
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.095003,63.1441,40.53894,1.200913,1.200913,0,0,0,1.200913,91.18087,0,0,0,1.095003,1.264119,1.200913,0,0,0,4.553689,0,0.1691161,-0.1691161,5.821748,97.02894,0.1366329,1.321005,0.8760026,0,5.648692
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.26323,69.40734,42.14061,0,0,0,0,0,0,0,1.075324,0,0,1.26323,0,0,0,0,0.1879067,4.384573,0.1879067,0,0.1879067,6.000012,100,0.1366059,0,1.010584,0,5.647803
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.380704,74.75567,43.75807,1.615267,1.615267,0.425,0,0.172125,1.615267,85.47838,0.1277913,0,0,1.380704,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1366059,1.776794,1.104563,1.7,5.934393
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.138262,69.31254,44.7601,0,0,0,-1,0,0,0,1.138262,0,0,1.138262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366059,0,0.9106092,0,5.69195
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8065452,61.55887,45.09148,0.3645463,0.3645463,0,-1,0,0.3645463,221.2463,0.4228123,0,0,0.8065452,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1366059,0.4010009,0.6452362,0,5.360234
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5156404,55.69517,45.58066,0.9442255,0.9442255,0,-1,0,0.9442255,54.60988,0,0,0,0.5156404,0.9939216,0.9442255,0,0,0,4.553689,0,0.4782812,-0.4782812,5.495859,91.59747,0.1366059,1.038648,0.4125123,0,5.069329
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3161341,51.19651,45.17827,0.5025433,0.5025433,0,-1,0,0.5025433,62.90684,0,0,0,0.3161341,0.528993,0.5025433,0,0,0.5314235,4.075408,0,0.2128589,-0.2128589,5.271486,87.85793,0.1366059,0.5527976,0.2529073,0,4.391542
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07301096,45.20547,43.86853,0.799931,0.799931,0,-1,0,0.799931,9.127156,0,1.110223E-16,0,0.07301096,0.8420327,0.799931,0,0,0.7679334,3.862549,0,0.7690217,-0.7690217,4.460866,74.34763,0.1366059,0.8799242,0.05840877,0,3.93556
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.65346,42.65346,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.622402,3.093527,0,0.6797701,-0.6797701,3.744326,62.4053,0.1366059,0.7103598,0,0,3.093527
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,41.56464,41.56464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377702,2.413757,0,0,0,3.744326,62.4053,0.1366059,0,0,0,2.413757
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,40.34169,40.34169,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.377702,2.413757,0,0.7925219,-0.7925219,2.908934,48.48214,0.1366059,0.8281854,0,0,2.413757
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,39.27654,39.27654,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.258282,1.621235,0,0.1482099,-0.1482099,2.752707,45.87836,0.1366059,0.1548793,0,0,1.621235
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,38.45597,38.45597,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.42296,1.473025,0,0.1566714,-0.1566714,2.587561,43.12593,0.1366059,0.1637216,0,0,1.473025
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,37.79321,37.79321,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.597039,1.316354,0,0.3083835,-0.3083835,2.262496,37.7082,0.1366059,0.3222607,0,0,1.316354
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.19357,37.19357,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.939687,1.00797,0,0.08276194,-0.08276194,2.175258,36.25422,0.1366059,0.08648623,0,0,1.00797
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,36.57026,36.57026,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.031645,0.9252085,0,0.1034301,-0.1034301,2.066233,34.43715,0.1366059,0.1080844,0,0,0.9252085
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.16787,36.16787,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.146567,0.8217784,0,0.2904644,-0.2904644,1.760056,29.33422,0.1366059,0.3035353,0,0,0.8217784
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.81281,35.81281,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.469306,0.531314,0,0.1193488,-0.1193488,1.634252,27.23748,0.1366059,0.1247195,0,0,0.531314
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,35.48143,35.48143,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.601915,0.4119652,0,0.03013739,-0.03013739,1.602484,26.70802,0.1366059,0.03149357,0,0,0.4119652
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005335789,35.3287,35.23684,0.2458755,0.2458755,0,0,0,0.2458755,2.170119,0,2.775558E-17,0,0.005335789,0.2588163,0.2458755,0,0,4.635401,0.3818278,0,0.2534805,-0.2534805,1.335292,22.25483,0.1366059,0.270463,0.004268631,0,0.3871636
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1452762,37.50323,34.96858,0.8403973,0.8403973,0.5804549,0,0.2145642,0.8403973,17.28661,1.665335E-16,0,0,0.1452762,0.2736235,0.2599423,0,0,4.917046,0.1283473,0,0.1283473,-0.1283473,1.200002,20,0.1366059,0.924437,0.116221,1.7,0.2736235
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4072634,42.96785,35.61556,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,62.2929,0,0,0,0.4072634,0,0,1.046212,0.9939016,5.059654,0,1.401165,0,1.401165,2.529264,42.15432,0.1368107,0.7191666,0.3258107,1.7,0.4072634
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1108875,39.05219,37.09889,0.5297113,0.5297113,0,-1,0,0.5297113,20.93357,0,1.110223E-16,0,0.1108875,0.5575908,0.5297113,0,0,3.658489,1.261048,0,0.4467034,-0.4467034,2.058398,34.30656,0.1368107,0.5826824,0.08870998,0,1.371936
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1939616,42.29781,38.81102,1.048756,1.048756,0.425,0,0.172125,1.048756,18.49444,1.110223E-16,0,0,0.1939616,0.6565853,0.6237561,0,0,4.154827,0.8143451,0,0.4626237,-0.4626237,1.570749,26.1791,0.1368107,1.153632,0.1551693,1.7,1.008307
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7697386,55.61362,40.52316,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,120.8634,0,0,0,0.7697386,0,0,1.063134,1.009977,4.668853,0.3517213,1.779716,0,1.779716,3.259136,54.31882,0.1369606,0.700553,0.6157908,1.7,1.12146
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.029244,63.40314,42.11694,1.264931,1.264931,1.7,0,0.5202,1.264931,81.36761,0,0,0,1.029244,0,0,0.4350694,0.4133159,2.889137,1.953465,1.44256,0,1.44256,4.627668,77.12765,0.1371582,1.391424,0.8233951,1.7,2.982709
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.146968,68.29334,43.7344,0.4319474,0.4319474,0.7165766,0,0.2517254,0.4319474,265.5342,0,0,0,1.146968,0,0,0.2846293,0.2703978,1.446578,3.251769,1.417366,0,1.417366,5.972299,99.53812,0.1370477,0.4751421,0.9175743,1.7,4.398737
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8980117,63.26723,44.71276,0,0,0,-1,0,0,0,0.8687998,0,0,0.8980117,0,0,0,0,0.02921195,4.527398,0.02921195,0,0.02921195,6.000012,100,0.1370435,0,0.7184094,0,5.42541
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6000671,56.91177,45.04414,0.5069306,0.5069306,0,-1,0,0.5069306,118.3726,0.06645595,0,0,0.6000671,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1370435,0.5576237,0.4800537,0,5.153756
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5600545,56.58517,45.53332,0.5767062,0.5767062,0,-1,0,0.5767062,97.11263,0,0,0,0.5600545,0.6070592,0.5767062,0,0,0,4.553689,0,0.04700463,-0.04700463,5.950465,99.17422,0.1370435,0.6343769,0.4480436,0,5.113743
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2378075,49.6194,45.13882,1.27156,1.27156,0,-1,0,1.27156,18.70204,0,2.220446E-16,0.01871561,0.2378075,1.338484,1.27156,0,0,0.05222736,4.506684,0,1.100676,-1.100676,4.79025,79.83734,0.1370435,1.398716,0.190246,0,4.744492
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06151868,44.95377,43.82907,1.518904,1.38,0,-1,0,1.38,4.457875,0,0.1389039,0.2907943,0.06151868,1.452632,1.38,0,0,1.275201,3.406008,0,1.391113,-1.391113,3.323888,55.39803,0.1370435,1.670794,0.04921494,0,3.467527
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,42.62979,42.62979,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.820882,2.014895,0,1.137193,-1.137193,2.125181,35.41962,0.1370435,1.188367,0,0,2.014895
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,41.5173,41.5173,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.006099107,0,0.8037471,0.7635598,0,0,4.08443,0.8777017,0,0.8037471,-0.8037471,1.277957,21.29925,0.1370435,0.8399158,0,0,0.8777017
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,40.29435,40.29435,1.127317,0.07025687,0,-1,0,0.07025687,0,0,1.05706,1.169792,0,0.0739546,0.07025687,0,0,4.977483,0.0739546,0,0.0739546,-0.0739546,1.200002,20,0.1370435,1.240049,0,0,0.0739546
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,39.22919,39.22919,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,38.40863,38.40863,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,37.74587,37.74587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.14623,37.14623,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,36.54659,36.54659,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.15208,36.15208,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.77336,35.77336,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370435,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.0197327,35.55335,35.21317,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.73163,2.220446E-16,0,0,0.0197327,0,0,1.452632,1.38,5.059654,0,1.399733,0,1.399733,2.527905,42.13167,0.1372265,0.2022617,0.01578616,1.7,0.0197327
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2804054,39.91891,34.9528,0.722687,0.722687,1.7,0,0.5202,0.722687,38.80039,0,0,0,0.2804054,0,0,0.977313,0.9284474,3.659922,1.259759,1.208853,0,1.208853,3.674724,61.24527,0.1374463,0.7949557,0.2243243,1.7,1.540165
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4807332,44.34679,35.59189,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,249.5273,0,0,0,0.4807332,0,0,1.452632,1.38,2.451069,2.347727,1.860733,0,1.860733,5.43997,90.66599,0.1375651,0.2119233,0.3845866,1.7,2.82846
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8736194,54.04708,37.09889,1.13353,1.13353,0,-1,0,1.13353,77.0707,0,0,0,0.8736194,1.193189,1.13353,0,0,0.5903357,4.022387,0,0.3195699,-0.3195699,5.103114,85.05173,0.1375651,1.246883,0.6988955,0,4.896006
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.210965,63.95213,38.81102,0.341749,0.341749,0,0,0,0.341749,354.3434,0,0,0,1.210965,0.3597358,0.341749,0,0,0.9454134,3.702817,0.8512295,0,0.8512295,5.910661,98.51083,0.1374437,0.3759239,0.9687722,0,4.913782
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.212401,66.04553,40.49949,0.0086101,0.0086101,0,0,0,0.0086101,14081.15,1.109154,0,0,1.212401,0.009063262,0.0086101,0,0,0.09418386,4.468924,0.09418386,0,0.09418386,6.000012,100,0.1374302,0.00947111,0.9699208,0,5.681324
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.138117,66.07997,42.09327,1.103184,1.103184,0,0,0,1.103184,103.1665,0,0,0,1.138117,1.161246,1.103184,0,0,0,4.553689,0,0.02312951,-0.02312951,5.975631,99.59366,0.1374302,1.213502,0.9104934,0,5.691806
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7598957,58.958,43.71862,0.8895106,0.8895106,0,0,0,0.8895106,85.42852,0,1.110223E-16,0,0.7598957,0.9363269,0.8895106,0,0,0.02569945,4.53056,0,0.1764312,-0.1764312,5.789657,96.49408,0.1374302,0.9784616,0.6079166,0,5.290455
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7279112,59.30611,44.67331,0.6962456,0.6962456,0,-1,0,0.6962456,104.5481,0,0,0,0.7279112,0.7328901,0.6962456,0,0,0.2217341,4.354128,0,0.004978851,-0.004978851,5.784409,96.40662,0.1374302,0.7658702,0.582329,0,5.082039
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.781855,60.89472,45.00469,0.7767878,0.7767878,0,-1,0,0.7767878,100.6523,1.110223E-16,0,0,0.781855,0.8176714,0.7767878,0,0,0.2272661,4.349149,0,0.0358164,-0.0358164,5.746655,95.77738,0.1374302,0.8544666,0.625484,0,5.131004
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7093888,59.80305,45.49387,0.4624998,0.4624998,0,-1,0,0.4624998,153.3814,0,0,0,0.7093888,0.4868419,0.4624998,0,0,0.2670621,4.313333,0.2225469,0,0.2225469,5.957781,99.29616,0.1373985,0.5087497,0.567511,0,5.022722
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3917428,52.6693,45.13882,1.090035,1.090035,0,-1,0,1.090035,35.93855,0,0,0,0.3917428,1.147405,1.090035,0,0,0.0445152,4.513625,0,0.7556625,-0.7556625,5.161243,86.02055,0.1373985,1.199039,0.3133942,0,4.905368
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07172099,45.118,43.8054,0.5661875,0.5661875,0,-1,0,0.5661875,12.66736,0,1.110223E-16,0,0.07172099,0.5959868,0.5661875,0,0,0.8841402,3.757963,0,0.5242658,-0.5242658,4.608618,76.81015,0.1373985,0.6228063,0.05737679,0,3.829684
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,42.60612,42.60612,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.466658,3.233697,0,0.8240609,-0.8240609,3.739982,62.3329,0.1373985,0.8611436,0,0,3.233697
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.5173,41.5173,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.382281,2.409636,0,0.5392655,-0.5392655,3.171546,52.85899,0.1373985,0.5635325,0,0,2.409636
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.29435,40.29435,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.981465,1.870371,0,0.4167137,-0.4167137,2.732291,45.53809,0.1373985,0.4354659,0,0,1.870371
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,39.21341,39.21341,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.44448,1.453657,0,0.2744183,-0.2744183,2.443029,40.71706,0.1373985,0.2867671,0,0,1.453657
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,38.40863,38.40863,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.749389,1.179238,0,0.005886622,-0.005886622,2.436824,40.61365,0.1373985,0.00615152,0,0,1.179238
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,37.76954,37.76954,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.75593,1.173352,0,0.08126451,-0.08126451,2.351163,39.18598,0.1373985,0.08492141,0,0,1.173352
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.14623,37.14623,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.846224,1.092087,0,0.2361089,-0.2361089,2.102283,35.03798,0.1373985,0.2467338,0,0,1.092087
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,36.52291,36.52291,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.108567,0.8559784,0,0.1749699,-0.1749699,1.917848,31.96408,0.1373985,0.1828435,0,0,0.8559784
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.15208,36.15208,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.302978,0.6810085,0,0.0605396,-0.0605396,1.854034,30.90051,0.1373985,0.06326388,0,0,0.6810085
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.77336,35.77336,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.370245,0.6204689,0,0.07115363,-0.07115363,1.779032,29.65047,0.1373985,0.07435555,0,0,0.6204689
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,35.41831,35.41831,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.449304,0.5493153,0,0.04908507,-0.04908507,1.727291,28.78813,0.1373985,0.0512939,0,0,0.5493153
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.19739,35.19739,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.503843,0.5002302,0,0.1653579,-0.1653579,1.552989,25.88309,0.1373985,0.172799,0,0,0.5002302
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06264102,36.01206,34.92913,1.317713,1.317713,0.9400749,0,0.3127404,1.317713,4.75377,0,0,0,0.06264102,0.3975134,0.3776377,0,0,4.687574,0.3348723,0,0.3348723,-0.3348723,1.200002,20,0.1373985,1.449484,0.05011282,1.7,0.3975134
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1874614,38.86659,35.56822,1.055203,1.055203,1.7,0,0.5202,1.055203,17.76544,0,0,0,0.1874614,0,0,0.6447973,0.6125575,5.059654,0,0.8000189,0,0.8000189,1.958967,32.64938,0.1375432,1.160723,0.1499691,1.7,0.1874614
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1674891,40.02776,37.05944,0.6788411,0.6788411,0,-1,0,0.6788411,24.6728,0,0,0.03088608,0.1674891,0.7145695,0.6788411,0,0,4.259635,0.720017,0,0.5470804,-0.5470804,1.382294,23.03818,0.1375432,0.7467251,0.1339913,0,0.8875061
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2343147,42.99445,38.76368,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.53063,0,0,0,0.2343147,0,0,1.331178,1.264619,4.867503,0.1729366,1.498934,0,1.498934,2.804307,46.73836,0.1377301,0.4057038,0.1874518,1.7,0.4072513
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2930931,45.81651,40.42848,0.360861,0.360861,1.7,0,0.5202,0.360861,81.22047,0,0,0,0.2930931,0,0,1.339139,1.272182,3.368568,1.521977,1.565275,0,1.565275,4.289258,71.48749,0.1379068,0.3969471,0.2344744,1.7,1.81507
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2381392,46.42508,42.03015,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.95105,0,0,0,0.2381392,0,0,0.8164012,0.7755811,1.803293,2.930725,1.01372,0,1.01372,5.250957,87.51578,0.1380889,0.9719587,0.1905113,1.7,3.168864
