Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3602219,50.49739,43.67128,0.3090046,0.3090046,0,0,0,0.3090046,116.5749,0,0,0,0.3602219,0.325268,0.3090046,0,0,0.7895731,3.843073,0.03495385,0,0.03495385,5.284117,88.06844,0.1380839,0.3399051,0.2881775,0,4.203295
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.288802,50.08389,44.62597,0.1416181,0.1416181,0,-1,0,0.1416181,203.9301,0,0,0,0.288802,0.1490717,0.1416181,0,0,0.7546192,3.874532,0.1397303,0,0.1397303,5.416677,90.27777,0.138064,0.15578,0.2310416,0,4.163333
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3027424,50.70195,44.95735,0.0547328,0.0547328,0,-1,0,0.0547328,553.128,0,0,0,0.3027424,0.05761347,0.0547328,0,0,0.614889,4.000289,0.245129,0,0.245129,5.649227,94.15359,0.1380291,0.06020608,0.242194,0,4.303031
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.133725,47.9467,45.45442,1.117057,1.117057,0,-1,0,1.117057,11.97119,0,2.220446E-16,0,0.133725,1.175849,1.117057,0,0,0.36976,4.220905,0,1.042124,-1.042124,4.550732,75.84538,0.1380291,1.228762,0.10698,0,4.35463
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1674202,48.16891,45.04414,0.8803075,0.8803075,0,-1,0,0.8803075,19.01838,0,1.110223E-16,0,0.1674202,0.9266394,0.8803075,0,0,1.527676,3.178781,0,0.7592192,-0.7592192,3.750444,62.50728,0.1380291,0.9683383,0.1339362,0,3.346201
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07123814,45.03748,43.7344,1.481942,1.38,0,-1,0,1.38,5.162184,2.220446E-16,0.1019417,0.2501359,0.07123814,1.452632,1.38,0,0,2.371253,2.419562,0,1.381393,-1.381393,2.294328,38.23872,0.1380291,1.630136,0.05699051,0,2.4908
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,42.543,42.543,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0.003180856,0,0.9468332,0.8994915,0,0,3.906134,1.038168,0,0.9468332,-0.9468332,1.296278,21.60459,0.1380291,0.9894407,0,0,1.038168
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,41.45418,41.45418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958171,0.09133505,0,0,0,1.296278,21.60459,0.1380291,0,0,0,0.09133505
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,40.25489,40.25489,0.2832979,0.08676829,0,-1,0,0.08676829,0,0,0.1965296,0.2248594,0,0.09133505,0.08676829,0,0,4.958171,0.09133505,0,0.09133505,-0.09133505,1.200002,20,0.1380291,0.3116277,0,0,0.09133505
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,39.18974,39.18974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,38.39285,38.39285,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,37.7222,37.7222,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.12256,37.12256,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,36.50713,36.50713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.12841,36.12841,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.74969,35.74969,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380291,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.19739,35.19739,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381827,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1068851,36.78574,34.92913,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.97635,2.220446E-16,0,0,0.1068851,0,0,1.452632,1.38,3.679654,1.242,1.486885,0,1.486885,3.919768,65.32935,0.1383661,0.261412,0.08550806,1.7,1.348885
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2355313,39.71861,35.55244,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,550.5704,4.440892E-16,0,0,0.2355313,0,0,1.452632,1.38,2.192769,2.580197,1.615531,0,1.615531,5.452396,90.87309,0.13847,0.04705746,0.1884251,1.7,2.815728
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5606869,47.45213,37.03577,0.7820767,0.7820767,0,-1,0,0.7820767,71.69206,0,1.110223E-16,0,0.5606869,0.8232386,0.7820767,0,0,0.577238,4.034175,0,0.2625517,-0.2625517,5.175642,86.26053,0.13847,0.8602843,0.4485495,0,4.594862
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9214193,56.9523,38.72423,0.7431876,0.7431876,0,0,0,0.7431876,123.9821,0,0,0,0.9214193,0.7823027,0.7431876,0,0,0.868962,3.771623,0.1391165,0,0.1391165,5.30762,88.46015,0.1384502,0.8175064,0.7371354,0,4.693042
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5183859,50.23488,40.42848,0,0,0,0,0,0,0,0,0,0,0.5183859,0,0,0,0,0.7298456,3.896828,0.5183859,0,0.5183859,5.799404,96.65653,0.1383766,0,0.4147087,0,4.415214
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7400793,56.63993,42.03015,1.346769,1.346769,0.8445803,0,0.2866704,1.346769,54.95221,2.775558E-17,0,0,0.7400793,0.5286196,0.5021887,0,0,0.2114597,4.363375,0.2114597,0,0.2114597,6.000012,100,0.138409,1.481446,0.5920634,1.7,5.103455
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4489542,52.25418,43.64761,0,0,0,0,0,0,0,0.4489542,0,0,0.4489542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138409,0,0.3591633,0,5.002643
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3288064,50.82275,44.57863,0,0,0,-1,0,0,0,0.3288064,0,0,0.3288064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138409,0,0.2630451,0,4.882495
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6089829,56.96631,44.9179,1.031247,1.031247,0,-1,0,1.031247,59.05305,0,0,0,0.6089829,1.085523,1.031247,0,0,0,4.553689,0,0.4765404,-0.4765404,5.497694,91.62806,0.138409,1.134372,0.4871863,0,5.162672
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3991884,53.09448,45.39919,0.9052194,0.9052194,0,-1,0,0.9052194,44.09853,0,0,0,0.3991884,0.9528625,0.9052194,0,0,0.5294893,4.077148,0,0.5536741,-0.5536741,4.914071,81.90102,0.138409,0.9957413,0.3193507,0,4.476337
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09251302,46.73917,45.02836,0,0,0,-1,0,0,0,0,0,0,0.09251302,0,0,0,0,1.144683,3.523474,0.09251302,0,0.09251302,5.001836,83.36377,0.1383959,0,0.07401042,0,3.615988
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02703659,44.18682,43.69495,0.5116953,0.5116953,0,-1,0,0.5116953,5.283728,0,0,0,0.02703659,0.5386266,0.5116953,0,0,1.05217,3.606736,0,0.5115901,-0.5115901,4.462573,74.37607,0.1383959,0.5628648,0.02162927,0,3.633773
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,42.51933,42.51933,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.620603,3.095146,0,0.9725688,-0.9725688,3.437395,57.28981,0.1383959,1.016334,0,0,3.095146
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,41.43051,41.43051,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.701235,2.122577,0,0.02463512,-0.02463512,3.411428,56.85701,0.1383959,0.0257437,0,0,2.122577
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.20756,40.20756,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.728607,2.097942,0,0.4515684,-0.4515684,2.935433,48.92378,0.1383959,0.4718889,0,0,2.097942
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.11873,39.11873,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.23035,1.646374,0,0.03935886,-0.03935886,2.893945,48.23232,0.1383959,0.04113001,0,0,1.646374
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,38.32184,38.32184,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.274082,1.607015,0,0.1867677,-0.1867677,2.697074,44.95115,0.1383959,0.1951723,0,0,1.607015
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,37.68275,37.68275,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.481602,1.420247,0,0.08459434,-0.08459434,2.607904,43.46498,0.1383959,0.08840109,0,0,1.420247
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.08311,37.08311,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.575596,1.335653,0,0.003679061,-0.003679061,2.604026,43.40035,0.1383959,0.003844619,0,0,1.335653
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,36.48346,36.48346,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.579683,1.331974,0,0.209135,-0.209135,2.383579,39.72623,0.1383959,0.218546,0,0,1.331974
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.10474,36.10474,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.812056,1.122839,0,0.07386814,-0.07386814,2.305715,38.4285,0.1383959,0.07719221,0,0,1.122839
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.72602,35.72602,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.894131,1.048971,0,0.09647595,-0.09647595,2.20402,36.73359,0.1383959,0.1008174,0,0,1.048971
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,35.39464,35.39464,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.001327,0.9524948,0,0.1673263,-0.1673263,2.027643,33.79398,0.1383959,0.174856,0,0,0.9524948
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.17372,35.17372,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.187245,0.7851685,0,0.1526567,-0.1526567,1.866728,31.11208,0.1383959,0.1595262,0,0,0.7851685
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2580149,39.4864,34.92913,0.1328259,0.1328259,0,0,0,0.1328259,194.2505,0,0,0,0.2580149,0.1398167,0.1328259,0,0,4.356863,0.6325118,0.1181982,0,0.1181982,1.978861,32.98095,0.1383791,0.1461085,0.206412,0,0.8905268
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5183924,45.03467,35.55244,0.7170056,0.7170056,0,0,0,0.7170056,72.29964,0,0,0,0.5183924,0.7547427,0.7170056,0,0,4.238665,0.7388902,0,0.2363503,-0.2363503,1.729726,28.82871,0.1383791,0.7887062,0.4147139,0,1.257283
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.953097,55.70927,37.0121,0.3998755,0.3998755,0,-1,0,0.3998755,238.3484,0,0,0,0.953097,0.4209215,0.3998755,0,0,4.501276,0.5025399,0.5321754,0,0.5321754,2.234592,37.24313,0.1383037,0.439863,0.7624776,0,1.455637
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9139742,56.75753,38.70056,0.04020573,0.04020573,0,0,0,0.04020573,2273.243,0,0,0,0.9139742,0.04232182,0.04020573,0,0,3.969101,0.9814978,0.8716524,0,0.8716524,3.061514,51.02513,0.1381802,0.04422631,0.7311794,0,1.895472
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.288858,67.93973,40.4127,1.090242,1.090242,0,0,0,1.090242,118.2176,0,0,0,1.288858,1.147623,1.090242,0,0,3.097449,1.765985,0.1412347,0,0.1412347,3.195501,53.25824,0.1381602,1.199266,1.031086,0,3.054842
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.374534,72.31143,42.00648,0.2784303,0.2784303,0,0,0,0.2784303,493.6724,0,0,0,1.374534,0.2930846,0.2784303,0,0,2.956214,1.893096,1.081449,0,1.081449,4.221454,70.35742,0.1380074,0.3062734,1.099627,0,3.26763
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.170385,68.77063,43.62394,0.4350721,0.4350721,0,0,0,0.4350721,269.0096,0,0,0,1.170385,0.4579706,0.4350721,0,0,1.874765,2.8664,0.7124149,0,0.7124149,4.89731,81.62167,0.137907,0.4785793,0.9363084,0,4.036786
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.172972,69.97858,44.55496,0.6666533,0.6666533,0,-1,0,0.6666533,175.9493,0,0,0,1.172972,0.7017403,0.6666533,0,0,1.16235,3.507574,0.4712314,0,0.4712314,5.344359,89.07248,0.1378406,0.7333187,0.9383774,0,4.680546
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8933255,63.33725,44.87056,0.1470448,0.1470448,0,-1,0,0.1470448,607.5193,0.04742285,0,0,0.8933255,0.154784,0.1470448,0,0,0.6911187,3.931682,0.6911187,0,0.6911187,6.000012,100,0.1377433,0.1617493,0.7146604,0,4.825007
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7477283,60.51656,45.35974,1.518009,1.38,0,-1,0,1.38,54.18321,2.220446E-16,0.1380088,0.2898097,0.7477283,1.452632,1.38,0,0,0,4.553689,0,0.7049033,-0.7049033,5.256979,87.61613,0.1377433,1.66981,0.5981826,0,5.301417
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4412831,53.4863,44.95735,0.527811,0.527811,0,-1,0,0.527811,83.60629,0,0,0,0.4412831,0.5555905,0.527811,0,0,0.7832259,3.848786,0,0.1143073,-0.1143073,5.136488,85.60796,0.1377433,0.5805921,0.3530265,0,4.290069
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07003274,44.90388,43.62394,1.154192,1.154192,0,-1,0,1.154192,6.067685,0,0,0,0.07003274,1.214939,1.154192,0,0,0.910234,3.734478,0,1.144906,-1.144906,3.929651,65.49406,0.1377433,1.269611,0.05602619,0,3.804511
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.44832,42.44832,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.182352,2.589572,0,0.5462071,-0.5462071,3.353898,55.89819,0.1377433,0.5707865,0,0,2.589572
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.36739,41.36739,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.789249,2.043365,0,0.5294453,-0.5294453,2.795814,46.59681,0.1377433,0.5532703,0,0,2.043365
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.16811,40.16811,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.377522,1.51392,0,0.4518006,-0.4518006,2.319574,38.65949,0.1377433,0.4721316,0,0,1.51392
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.07928,39.07928,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.879522,1.062119,0,0.07772105,-0.07772105,2.237649,37.29408,0.1377433,0.0812185,0,0,1.062119
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,38.29817,38.29817,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.965879,0.9843979,0,0.06254645,-0.06254645,2.171719,36.19525,0.1377433,0.06536105,0,0,0.9843979
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.65908,37.65908,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.035375,0.9218515,0,0.1475941,-0.1475941,2.016141,33.60229,0.1377433,0.1542359,0,0,0.9218515
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.03577,37.03577,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.199368,0.7742574,0,0.07589075,-0.07589075,1.936145,32.26903,0.1377433,0.07930584,0,0,0.7742574
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.283691,0.6983666,0,0,0,1.936145,32.26903,0.1377433,0,0,0,0.6983666
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.08107,36.08107,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.283691,0.6983666,0,0.1089883,-0.1089883,1.821262,30.3543,0.1377433,0.1138928,0,0,0.6983666
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,35.72602,35.72602,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.404789,0.5893784,0,0.1873239,-0.1873239,1.623805,27.06336,0.1377433,0.1957535,0,0,0.5893784
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.37097,35.37097,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.612927,0.4020544,0,0.1235031,-0.1235031,1.493621,24.89364,0.1377433,0.1290607,0,0,0.4020544
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.15005,35.15005,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.750153,0.2785513,0,0.02605806,-0.02605806,1.466154,24.43585,0.1377433,0.02723067,0,0,0.2785513
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.306531,40.34886,34.90546,0,0,0,0,0,0,0,0,0,0,0.306531,0,0,0,0,4.779106,0.2524933,0.306531,0,0.306531,1.756954,29.28252,0.1377003,0,0.2452248,0,0.5590242
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6910298,48.44985,35.52877,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,81.06776,0,0,0,0.6910298,0,0,0.8475898,0.8052103,4.472575,0.5283712,1.49624,0,1.49624,3.176413,52.9401,0.1378844,0.9376512,0.5528238,1.7,1.219401
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9628887,55.90225,36.98843,1.204999,1.204999,0,-1,0,1.204999,79.90784,0,0,0,0.9628887,1.26842,1.204999,0,0,2.976335,1.874987,0,0.3055314,-0.3055314,2.854354,47.57248,0.1378844,1.325499,0.7703109,0,2.837876
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.120178,61.54568,38.67689,0.8079054,0.8079054,0,0,0,0.8079054,138.6521,0,0,0,1.120178,0.8504267,0.8079054,0,0,3.315814,1.569456,0.2697509,0,0.2697509,3.110262,51.8376,0.1378465,0.888696,0.8961421,0,2.689634
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.088274,62.80155,40.38903,0.4177194,0.4177194,0,0,0,0.4177194,260.5276,0,0,0,1.088274,0.4397046,0.4177194,0,0,3.046064,1.812232,0.6485696,0,0.6485696,3.725549,62.09237,0.1377555,0.4594913,0.8706194,0,2.900506
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.209113,67.77642,41.98281,1.28642,1.28642,1.7,0,0.5202,1.28642,93.99049,0,0,0,1.209113,0,0,0.4135796,0.3929006,2.397494,2.395944,1.602013,0,1.602013,5.245353,87.42237,0.1379243,1.415062,0.9672902,1.7,3.605057
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.149066,68.19453,43.60815,0.1675312,0.1675312,0,0,0,0.1675312,685.8818,0.1772365,0,0,1.149066,0.1763486,0.1675312,0,0,0.7954807,3.837756,0.7954807,0,0.7954807,6.000012,100,0.1378129,0.1842843,0.9192526,0,4.986822
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.264654,72.45002,44.53918,0.2781233,0.2781233,0,-1,0,0.2781233,454.7096,0.9718921,0,0,1.264654,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1378129,0.3059357,1.011723,0,5.818342
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7785734,60.6427,44.84689,0.628621,0.628621,0,-1,0,0.628621,123.8542,0.116867,0,0,0.7785734,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1378129,0.6914831,0.6228587,0,5.332263
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5397006,55.93999,45.33607,0.4911583,0.4911583,0,-1,0,0.4911583,109.8832,0.02269191,0,0,0.5397006,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1378129,0.5402741,0.4317605,0,5.09339
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3743309,52.12736,44.95735,1.432289,1.38,0,-1,0,1.38,27.12543,2.220446E-16,0.0522892,0.1955181,0.3743309,1.452632,1.38,0,0,0,4.553689,0,1.078301,-1.078301,4.863383,81.05623,0.1378129,1.575518,0.2994647,0,4.92802
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06824179,44.87088,43.62394,0,0,0,-1,0,0,0,0,0,0,0.06824179,0,0,0,0,1.198112,3.475388,0.06824179,0,0.06824179,4.928123,82.13522,0.1378033,0,0.05459343,0,3.54363
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.44832,42.44832,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.12987,3.536806,0,0.5745191,-0.5745191,4.322527,72.04197,0.1378033,0.6003724,0,0,3.536806
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,41.38317,41.38317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.768225,2.962287,0,0,0,4.322527,72.04197,0.1378033,0,0,0,2.962287
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.16811,40.16811,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.768225,2.962287,0,0.6438379,-0.6438379,3.643862,60.73091,0.1378033,0.6728106,0,0,2.962287
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.07928,39.07928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.4836,2.318449,0,0,0,3.643862,60.73091,0.1378033,0,0,0,2.318449
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,38.28239,38.28239,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.4836,2.318449,0,0.1056758,-0.1056758,3.53247,58.87438,0.1378033,0.1104312,0,0,2.318449
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.65908,37.65908,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.601018,2.212773,0,0.1180893,-0.1180893,3.407993,56.79977,0.1378033,0.1234033,0,0,2.212773
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.05944,37.05944,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.732228,2.094684,0,0.1501813,-0.1501813,3.249688,54.16136,0.1378033,0.1569395,0,0,2.094684
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,36.45979,36.45979,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.899096,1.944502,0,0.05665489,-0.05665489,3.189968,53.16603,0.1378033,0.05920436,0,0,1.944502
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.10474,36.10474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.962046,1.887848,0,0,0,3.189968,53.16603,0.1378033,0,0,0,1.887848
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.962046,1.887848,0,0,0,3.189968,53.16603,0.1378033,0,0,0,1.887848
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,35.37097,35.37097,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.962046,1.887848,0,0.0553803,-0.0553803,3.131593,52.1931,0.1378033,0.05787241,0,0,1.887848
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.15005,35.15005,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.02358,1.832467,0,0.02747005,-0.02747005,3.102637,51.71051,0.1378033,0.0287062,0,0,1.832467
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.097183,36.56762,34.88179,0.6447227,0.6447227,0,0,0,0.6447227,15.07361,0,1.110223E-16,0,0.097183,0.6786555,0.6447227,0,0,3.054102,1.804997,0,0.5814725,-0.5814725,2.489711,41.49509,0.1378033,0.709195,0.07774641,0,1.90218
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1620588,38.37144,35.52877,0.2090966,0.2090966,0,0,0,0.2090966,77.50429,0,0,0,0.1620588,0.2201017,0.2090966,0,0,3.700182,1.223525,0,0.05804285,-0.05804285,2.428528,40.47539,0.1378033,0.2300062,0.1296471,0,1.385584
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3496703,43.29843,36.97264,0,0,0,-1,0,0,0,0,0,0,0.3496703,0,0,0,0,3.764674,1.165482,0.3496703,0,0.3496703,2.760255,46.00415,0.1377544,0,0.2797363,0,1.515152
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5672961,49.34642,38.67689,0,0,0,0,0,0,0,0,0,0,0.5672961,0,0,0,0,3.415004,1.480185,0.5672961,0,0.5672961,3.298439,54.97387,0.1376751,0,0.4538369,0,2.047481
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7176686,54.31284,40.36536,0.2443157,0.2443157,0,0,0,0.2443157,293.7463,0,0,0,0.7176686,0.2571745,0.2443157,0,0,2.847708,1.990752,0.4604941,0,0.4604941,3.735302,62.25491,0.1376108,0.2687473,0.5741349,0,2.70842
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.650187,54.62125,41.95914,0,0,0,0,0,0,0,0,0,0,0.650187,0,0,0,0,2.387214,2.405196,0.650187,0,0.650187,4.352124,72.53525,0.1375202,0,0.5201496,0,3.055383
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6094238,55.52491,43.58448,0,0,0,0,0,0,0,0,0,0,0.6094238,0,0,0,0,1.737027,2.990365,0.6094238,0,0.6094238,4.930274,82.17107,0.1374353,0,0.487539,0,3.599788
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.311123,50.40775,44.51551,0.3161601,0.3161601,0,-1,0,0.3161601,98.40678,0,0,0,0.311123,0.3328001,0.3161601,0,0,1.127603,3.538846,0,0.02167712,-0.02167712,4.907424,81.79024,0.1374353,0.3477761,0.2488984,0,3.849969
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4089856,52.711,44.84689,0.6740723,0.6740723,0,-1,0,0.6740723,60.67385,0,0,0,0.4089856,0.7095498,0.6740723,0,0,1.151689,3.517169,0,0.3005642,-0.3005642,4.590601,76.50987,0.1374353,0.7414795,0.3271885,0,3.926155
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1374041,47.87202,45.3124,1.271205,1.271205,0,-1,0,1.271205,10.80897,0,2.220446E-16,0.01832534,0.1374041,1.33811,1.271205,0,0,1.485649,3.216605,0,1.200706,-1.200706,3.324946,55.41565,0.1374353,1.398325,0.1099233,0,3.354009
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2153171,48.95726,44.9179,0.5058032,0.5058032,0,-1,0,0.5058032,42.56934,0,0,0,0.2153171,0.5324244,0.5058032,0,0,2.819767,2.015898,0,0.3171073,-0.3171073,2.990685,49.84466,0.1374353,0.5563836,0.1722537,0,2.231215
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05283649,44.54795,43.58448,0.5399019,0.5399019,0,-1,0,0.5399019,9.786314,0,1.110223E-16,0,0.05283649,0.5683177,0.5399019,0,0,3.172109,1.698791,0,0.5154812,-0.5154812,2.44732,40.78859,0.1374353,0.593892,0.04226919,0,1.751628
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,42.40887,42.40887,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.744866,1.18331,0,0.1620773,-0.1620773,2.276476,37.94119,0.1374353,0.1693708,0,0,1.18331
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,41.34372,41.34372,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.924952,1.021233,0,0.129411,-0.129411,2.140065,35.66768,0.1374353,0.1352345,0,0,1.021233
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.14444,40.14444,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.068741,0.8918216,0,0.7354196,-0.7354196,1.364864,22.7477,0.1374353,0.7685136,0,0,0.8918216
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.05561,39.05561,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.885874,0.1564019,0,0.1012324,-0.1012324,1.258156,20.96923,0.1374353,0.1057879,0,0,0.1564019
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,38.28239,38.28239,0.06308169,0.05241106,0,-1,0,0.05241106,0,0,0.01067063,0.0169788,0,0.05516953,0.05241106,0,0,4.998355,0.05516953,0,0.05516953,-0.05516953,1.200002,20,0.1374353,0.06938986,0,0,0.05516953
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,37.63541,37.63541,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374353,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.03577,37.03577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374353,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,36.45979,36.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374353,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.08107,36.08107,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374353,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,35.72602,35.72602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374353,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,35.37097,35.37097,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375605,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.15005,35.15005,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1377597,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1884226,38.18306,34.88179,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.86775,0,0,0,0.1884226,0,0,0.9423013,0.8951863,2.301873,2.482003,1.083609,0,1.083609,4.844265,80.73759,0.1379522,0.8334685,0.1507381,1.7,2.670426
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5833201,46.28439,35.52877,0.2282433,0.2282433,0,0,0,0.2282433,255.5694,0,0,0,0.5833201,0.2402561,0.2282433,0,0,1.218264,3.457251,0.343064,0,0.343064,5.169724,86.1619,0.1379045,0.2510676,0.4666561,0,4.040572
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6916363,50.01388,36.94897,1.048687,1.048687,0,-1,0,1.048687,65.95256,0,0,0,0.6916363,1.103882,1.048687,0,0,0.8751999,3.766009,0,0.4122453,-0.4122453,4.73518,78.9195,0.1379045,1.153556,0.553309,0,4.457645
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9440088,57.38276,38.65322,0.8475465,0.8475465,0,0,0,0.8475465,111.3814,0,0,0,0.9440088,0.8921542,0.8475465,0,0,1.33325,3.353764,0.05185461,0,0.05185461,4.784373,79.7394,0.1378973,0.9323012,0.7552071,0,4.297772
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9098237,58.56218,40.36536,0.2433551,0.2433551,0,0,0,0.2433551,373.8666,0,0,0,0.9098237,0.2561633,0.2433551,0,0,1.281396,3.400433,0.6536604,0,0.6536604,5.40449,90.07465,0.1378064,0.2676907,0.727859,0,4.310256
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.005662,62.64814,41.95914,0.7046301,0.7046301,0,0,0,0.7046301,142.722,0,0,0,1.005662,0.7417158,0.7046301,0,0,0.6277353,3.988727,0.2639461,0,0.2639461,5.654891,94.248,0.1377698,0.7750931,0.8045295,0,4.994389
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8080621,59.89425,43.58448,1.48629,1.48629,0.425,0,0.172125,1.48629,54.36774,0,0,0,0.8080621,1.117147,1.06129,0,0,0.3637891,4.226279,0,0.3090848,-0.3090848,5.329087,88.81795,0.1377698,1.634918,0.6464497,1.7,5.034341
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9448794,64.16121,44.51551,0.9514171,0.9514171,0,-1,0,0.9514171,99.31285,0,1.110223E-16,0,0.9448794,1.001492,0.9514171,0,0,0.7072166,3.917194,0,0.05661227,-0.05661227,5.269413,87.82337,0.1377698,1.046559,0.7559035,0,4.862073
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9413346,64.43266,44.82322,0.6415534,0.6415534,0,-1,0,0.6415534,146.7274,0,0,0,0.9413346,0.6753194,0.6415534,0,0,0.7701192,3.860582,0.2660152,0,0.2660152,5.521777,92.02943,0.1377329,0.7057087,0.7530677,0,4.801916
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.638066,58.00161,45.28873,0.706604,0.706604,0,-1,0,0.706604,90.30037,0,1.110223E-16,0,0.638066,0.7437937,0.706604,0,0,0.5041039,4.099996,0,0.1057277,-0.1057277,5.41033,90.17199,0.1377329,0.7772644,0.5104528,0,4.738061
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.278943,50.19328,44.9179,0.05750945,0.05750945,0,-1,0,0.05750945,485.0385,0,0,0,0.278943,0.06053627,0.05750945,0,0,0.6215791,3.994268,0.2184067,0,0.2184067,5.617529,93.6253,0.1377026,0.0632604,0.2231544,0,4.273211
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06714468,44.81092,43.58448,1.208624,1.208624,0,-1,0,1.208624,5.555462,0,2.220446E-16,0,0.06714468,1.272236,1.208624,0,0,0.4031724,4.190834,0,1.205092,-1.205092,4.347251,72.45404,0.1377026,1.329487,0.05371574,0,4.257978
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,42.3852,42.3852,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.742163,2.985742,0,0.2766419,-0.2766419,4.055645,67.59395,0.1377026,0.2890908,0,0,2.985742
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,41.34372,41.34372,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.049543,2.7091,0,0.2793715,-0.2793715,3.761161,62.6859,0.1377026,0.2919432,0,0,2.7091
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.12077,40.12077,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.359956,2.429729,0,0.4852097,-0.4852097,3.249706,54.16165,0.1377026,0.5070441,0,0,2.429729
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.03194,39.03194,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.899078,1.944519,0,0.1618567,-0.1618567,3.079094,51.31812,0.1377026,0.1691402,0,0,1.944519
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,38.28239,38.28239,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.078918,1.782662,0,0.07975654,-0.07975654,2.995023,49.91695,0.1377026,0.08334558,0,0,1.782662
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,37.63541,37.63541,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.167537,1.702906,0,0.2913119,-0.2913119,2.687953,44.79913,0.1377026,0.304421,0,0,1.702906
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.03577,37.03577,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.491217,1.411594,0,0.2557177,-0.2557177,2.418403,40.30664,0.1377026,0.267225,0,0,1.411594
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,36.45979,36.45979,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.775347,1.155876,0,0.09413855,-0.09413855,2.319172,38.65279,0.1377026,0.09837478,0,0,1.155876
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.10474,36.10474,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.879946,1.061738,0,0.1184822,-0.1184822,2.194281,36.57128,0.1377026,0.1238139,0,0,1.061738
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,35.72602,35.72602,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.011593,0.9432555,0,0.2714547,-0.2714547,1.908143,31.80231,0.1377026,0.2836702,0,0,0.9432555
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,35.37097,35.37097,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.313209,0.6718007,0,0.02258188,-0.02258188,1.884339,31.40559,0.1377026,0.02359806,0,0,0.6718007
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.15005,35.15005,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.3383,0.6492189,0,0.2255809,-0.2255809,1.646556,27.44255,0.1377026,0.235732,0,0,0.6492189
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3075349,40.34282,34.88179,0,0,0,0,0,0,0,0,0,0,0.3075349,0,0,0,0,4.588945,0.423638,0.3075349,0,0.3075349,1.938309,32.30509,0.13766,0,0.2460279,0,0.7311729
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7271294,49.1905,35.52877,0.5680293,0.5680293,0,0,0,0.5680293,128.0091,0,0,0,0.7271294,0.5979257,0.5680293,0,0,4.281411,0.7004194,0.1292038,0,0.1292038,2.060883,34.34798,0.1376421,0.6248323,0.5817035,0,1.427549
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8644724,53.65193,36.92531,0.1437171,0.1437171,0,-1,0,0.1437171,601.5098,0,0,0,0.8644724,0.1512812,0.1437171,0,0,4.152207,0.8167027,0.7131913,0,0.7131913,2.737475,45.6245,0.1375433,0.1580888,0.6915779,0,1.681175
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.220348,63.99715,38.65322,1.31029,1.31029,1.7,0,0.5202,1.31029,93.13579,0,0,0,1.220348,0,0,0.3897105,0.370225,3.439016,1.458575,1.590573,0,1.590573,4.246426,70.77362,0.137712,1.441318,0.9762787,1.7,2.678923
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.151141,64.32765,40.36536,0,0,0.7340011,0,0.2564823,0,0,-1.110223E-16,0,0,1.151141,0,0,0.7340011,0.697301,1.848442,2.890091,1.848442,0,1.848442,6.000012,100,0.1375508,0,0.9209129,1.7,4.041232
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.289328,69.88593,41.95914,0.1177117,0.1177117,0,0,0,0.1177117,1095.327,1.165421,0,0,1.289328,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1375508,0.1294829,1.031462,0,5.843017
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.149923,68.18806,43.58448,0.08567914,0.08567914,0,0,0,0.08567914,1342.127,1.059735,0,0,1.149923,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1375508,0.09424706,0.9199386,0,5.703612
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9688659,64.74261,44.51551,1.012717,1.012717,0,-1,0,1.012717,95.66996,0,0,0,0.9688659,1.066018,1.012717,0,0,0,4.553689,0,0.09715191,-0.09715191,5.897605,98.29322,0.1375508,1.113989,0.7750927,0,5.522555
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8749798,62.84901,44.82322,1.138647,1.138647,0,-1,0,1.138647,76.84378,0,0,0,0.8749798,1.198576,1.138647,0,0,0.1079466,4.456537,0,0.3235965,-0.3235965,5.556504,92.60822,0.1375508,1.252512,0.6999838,0,5.331517
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5952661,57.07439,45.28873,0.3091802,0.3091802,0,-1,0,0.3091802,192.5305,0,0,0,0.5952661,0.3254528,0.3091802,0,0,0.4674982,4.13294,0.2698133,0,0.2698133,5.812471,96.87434,0.1375136,0.3400982,0.4762129,0,4.728207
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2726706,50.04602,44.89423,0,0,0,-1,0,0,0,0.07498562,0,0,0.2726706,0,0,0,0,0.1976849,4.375772,0.1976849,0,0.1976849,6.000012,100,0.1374864,0,0.2181364,0,4.648443
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05589624,44.58029,43.56081,0.2351876,0.2351876,0,-1,0,0.2351876,23.76666,0,2.775558E-17,0,0.05589624,0.2475659,0.2351876,0,0,0,4.553689,0,0.1916696,-0.1916696,5.797975,96.63271,0.1374864,0.2587063,0.044717,0,4.609585
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,42.3852,42.3852,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2129662,4.36202,0,0.1254358,-0.1254358,5.665753,94.42904,0.1374864,0.1310804,0,0,4.36202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,41.29638,41.29638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3523394,4.236584,0,0,0,5.665753,94.42904,0.1374864,0,0,0,4.236584
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.07343,40.07343,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3523394,4.236584,0,0.1262513,-0.1262513,5.532673,92.21103,0.1374864,0.1319326,0,0,4.236584
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.99249,38.99249,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4926186,4.110332,0,0.05932653,-0.05932653,5.470137,91.16877,0.1374864,0.06199623,0,0,4.110332
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,38.23505,38.23505,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5585369,4.051006,0,0.1234273,-0.1234273,5.340034,89.00038,0.1374864,0.1289815,0,0,4.051006
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,37.61174,37.61174,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6956784,3.927578,0,0.2378419,-0.2378419,5.089326,84.82193,0.1374864,0.2485448,0,0,3.927578
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.98843,36.98843,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9599472,3.689737,0,0.1388551,-0.1388551,4.94296,82.3825,0.1374864,0.1451035,0,0,3.689737
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,36.43613,36.43613,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.114231,3.550881,0,0.03487999,-0.03487999,4.906193,81.76972,0.1374864,0.03644959,0,0,3.550881
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.0574,36.0574,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152986,3.516001,0,0.1594591,-0.1594591,4.738109,78.96832,0.1374864,0.1666348,0,0,3.516001
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,35.70235,35.70235,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.330163,3.356542,0,0.06562128,-0.06562128,4.668938,77.81548,0.1374864,0.06857423,0,0,3.356542
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.3473,35.3473,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.403075,3.290921,0,0.1264283,-0.1264283,4.535671,75.59436,0.1374864,0.1321176,0,0,3.290921
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.12638,35.12638,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543551,3.164493,0,0.04722662,-0.04722662,4.485889,74.76467,0.1374864,0.04935181,0,0,3.164493
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2265592,38.84385,34.85812,0.8355687,0.8355687,0,0,0,0.8355687,27.11437,0,0,0,0.2265592,0.8795459,0.8355687,0,0,1.596025,3.117266,0,0.6529868,-0.6529868,3.797581,63.29289,0.1374864,0.9191255,0.1812474,0,3.343825
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2237393,39.45623,35.5051,0.3411517,0.3411517,0,0,0,0.3411517,65.58353,0,5.551115E-17,0,0.2237393,0.3591071,0.3411517,0,0,2.321566,2.464279,0,0.1353678,-0.1353678,3.654891,60.91473,0.1374864,0.3752669,0.1789915,0,2.688019
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2263174,40.95966,36.92531,0.8006602,0.8006602,0,-1,0,0.8006602,28.26635,0,1.110223E-16,0,0.2263174,0.8428003,0.8006602,0,0,2.471975,2.328912,0,0.6164828,-0.6164828,3.005061,50.08425,0.1374864,0.8807262,0.1810539,0,2.555229
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8035907,54.26563,38.65322,0.6654605,0.6654605,0,0,0,0.6654605,120.7571,0,0,0,0.8035907,0.7004848,0.6654605,0,0,3.156956,1.712429,0.103106,0,0.103106,3.102876,51.71449,0.1374722,0.7320065,0.6428726,0,2.51602
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8301741,56.76787,40.36536,0.6217425,0.6217425,0,0,0,0.6217425,133.5238,0,0,0,0.8301741,0.6544658,0.6217425,0,0,3.05385,1.805224,0.1757083,0,0.1757083,3.269567,54.49268,0.137448,0.6839167,0.6641393,0,2.635398
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9014065,60.19002,41.95914,0.415705,0.415705,0,0,0,0.415705,216.8381,0,0,0,0.9014065,0.4375842,0.415705,0,0,2.878141,1.963362,0.4638224,0,0.4638224,3.709588,61.82634,0.1373842,0.4572755,0.7211252,0,2.864768
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.167104,68.66531,43.60815,0.3311385,0.3311385,0,0,0,0.3311385,352.4521,0,0,0,1.167104,0.3485668,0.3311385,0,0,2.414319,2.380802,0.8185376,0,0.8185376,4.486121,74.76853,0.1372717,0.3642524,0.9336836,0,3.547906
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4353064,52.896,44.51551,0.1958251,0.1958251,0,-1,0,0.1958251,222.2934,0,0,0,0.4353064,0.2061317,0.1958251,0,0,1.595781,3.117486,0.2291746,0,0.2291746,4.703535,78.39209,0.1372402,0.2154077,0.3482451,0,3.552792
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1823858,48.22863,44.82322,2.041966,1.38,0,-1,0,1.38,13.21636,2.220446E-16,0.6619663,0.866163,0.1823858,1.452632,1.38,0,0,1.366607,3.323743,0,1.270246,-1.270246,3.364578,56.07619,0.1372402,2.246163,0.1459086,0,3.506129
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2480786,49.97367,45.28873,1.750948,1.38,0,-1,0,1.38,17.97671,0,0.3709477,0.5460424,0.2480786,1.452632,1.38,0,0,2.777991,2.053497,0,1.204553,-1.204553,2.094868,34.9144,0.1372402,1.926042,0.1984629,0,2.301576
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2676504,49.94792,44.89423,0.3259974,0.3259974,0,-1,0,0.3259974,82.10201,0,5.551115E-17,0,0.2676504,0.3431551,0.3259974,0,0,4.116383,0.8489441,0,0.07550473,-0.07550473,2.015279,33.58792,0.1372402,0.3585971,0.2141203,0,1.116594
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06372081,44.72406,43.56081,0.5733691,0.5733691,0,-1,0,0.5733691,11.1134,0,1.110223E-16,0,0.06372081,0.6035464,0.5733691,0,0,4.200277,0.7734393,0,0.5398256,-0.5398256,1.446253,24.10417,0.1372402,0.630706,0.05097665,0,0.8371602
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,42.36153,42.36153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.800084,0.2336137,0,0,0,1.446253,24.10417,0.1372402,0,0,0,0.2336137
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,41.27271,41.27271,0.821623,0.221933,0,-1,0,0.221933,0,0,0.59969,0.6818523,0,0.2336137,0.221933,0,0,4.800084,0.2336137,0,0.2336137,-0.2336137,1.200002,20,0.1372402,0.9037853,0,0,0.2336137
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.05764,40.05764,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.96882,38.96882,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.21138,38.21138,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,37.58807,37.58807,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.98843,36.98843,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,36.43613,36.43613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.0574,36.0574,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.70235,35.70235,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372402,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1723096,37.87126,34.85812,1.406298,1.406298,1.7,0,0.5202,1.406298,12.25271,0,0,0,0.1723096,0,0,0.2937019,0.2790169,5.059654,0,0.4513265,0,0.4513265,1.628168,27.13608,0.137317,1.546928,0.1378477,1.7,0.1723096
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3217221,41.27518,35.52877,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.64221,0,0,0,0.3217221,0,0,1.315359,1.249591,4.608328,0.4061939,1.571313,0,1.571313,3.118847,51.98068,0.1374876,0.4231049,0.2573777,1.7,0.7279159
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5103228,46.3634,36.94897,0.8923748,0.8923748,0,-1,0,0.8923748,57.18705,0,0,0,0.5103228,0.9393418,0.8923748,0,0,3.037014,1.820376,0,0.429019,-0.429019,2.666621,44.4436,0.1374876,0.9816122,0.4082582,0,2.330699
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8390862,55.09315,38.70056,0.3896279,0.3896279,0,0,0,0.3896279,215.3558,0,0,0,0.8390862,0.4101346,0.3896279,0,0,3.513702,1.391357,0.4289516,0,0.4289516,3.07356,51.22591,0.1374288,0.4285907,0.6712689,0,2.230443
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7648548,55.38432,40.4127,1.19368,1.19368,0,0,0,1.19368,64.07536,0,2.220446E-16,0,0.7648548,1.256505,1.19368,0,0,3.084751,1.777413,0,0.4916505,-0.4916505,2.555315,42.5885,0.1374288,1.313048,0.6118839,0,2.542268
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7640687,57.1411,42.00648,0.5610373,0.5610373,0,0,0,0.5610373,136.1886,0,0,0,0.7640687,0.5905656,0.5610373,0,0,3.631029,1.285763,0.1735031,0,0.1735031,2.719915,45.33182,0.137405,0.6171411,0.6112549,0,2.049831
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9020631,62.13968,43.64761,0.6132833,0.6132833,0,0,0,0.6132833,147.0875,0,0,0,0.9020631,0.6455614,0.6132833,0,0,3.457526,1.441916,0.2565017,0,0.2565017,2.963254,49.38746,0.1373699,0.6746117,0.7216505,0,2.343979
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9979857,65.50222,44.55496,1.288482,1.288482,0,-1,0,1.288482,77.45436,0,2.220446E-16,0.03733039,0.9979857,1.356297,1.288482,0,0,3.201024,1.672767,0,0.3583114,-0.3583114,2.58556,43.09259,0.1373699,1.41733,0.7983885,0,2.670753
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7325488,59.62928,44.87056,0.5466602,0.5466602,0,-1,0,0.5466602,134.0044,0,0,0,0.7325488,0.5754318,0.5466602,0,0,3.599148,1.314456,0.157117,0,0.157117,2.734615,45.57682,0.1373484,0.6013262,0.5860391,0,2.047004
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3651869,52.31599,45.3124,0,0,0,-1,0,0,0,0,0,0,0.3651869,0,0,0,0,3.442031,1.455861,0.3651869,0,0.3651869,3.081061,51.35092,0.1372984,0,0.2921495,0,1.821048
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2064655,48.78691,44.9179,0.6109665,0.6109665,0,-1,0,0.6109665,33.79326,0,1.110223E-16,0,0.2064655,0.6431226,0.6109665,0,0,3.076844,1.784529,0,0.4366571,-0.4366571,2.620784,43.67965,0.1372984,0.6720631,0.1651724,0,1.990995
