Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.81281,35.81281,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386946,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,35.44198,35.44198,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388458,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,35.26051,35.26051,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389621,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.341289,41.10533,35.01592,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,92.89912,0,0,0,0.341289,0,0,1.332624,1.265993,2.299654,2.484,1.607282,0,1.607282,5.34317,89.05265,0.1391183,0.4041135,0.2730312,1.7,2.825289
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6436267,47.70261,35.72602,0.3316692,0.3316692,0,0,0,0.3316692,194.0568,0,0,0,0.6436267,0.3491255,0.3316692,0,0,0.6923725,3.930554,0.2945012,0,0.2945012,5.622558,93.70911,0.1390791,0.3648362,0.5149014,0,4.574181
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.68519,50.17393,37.21724,0.4268411,0.4268411,0,-1,0,0.4268411,160.5258,0,0,0,0.68519,0.4493064,0.4268411,0,0,0.3978713,4.195605,0.2358836,0,0.2358836,5.846337,97.43875,0.1390478,0.4695252,0.548152,0,4.880795
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5855283,50.14965,39.07928,0,0,0,0,0,0,0,0.4235406,0,0,0.5855283,0,0,0,0,0.1619877,4.4079,0.1619877,0,0.1619877,6.000012,100,0.1390263,0,0.4684227,0,4.993428
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9426424,59.95121,40.91766,0.2385532,0.2385532,0,0,0,0.2385532,395.1498,0.6915338,0,0,0.9426424,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.2624085,0.7541139,0,5.496331
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7618731,57.76089,42.60612,0.3288743,0.3288743,0,0,0,0.3288743,231.6608,0.4156895,0,0,0.7618731,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.3617618,0.6094984,0,5.315562
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8376894,61.37621,44.29459,0.1550612,0.1550612,0,0,0,0.1550612,540.2313,0.674467,0,0,0.8376894,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.1705674,0.6701515,0,5.391378
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.710393,59.44927,45.1546,0.556725,0.556725,0,-1,0,0.556725,127.6021,0.1243666,0,0,0.710393,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.6123976,0.5683144,0,5.264082
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9453874,65.26426,45.45442,0.2918711,0.2918711,0,-1,0,0.2918711,323.9058,0.6381546,0,0,0.9453874,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.3210582,0.7563099,0,5.499076
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.471143,55.05066,45.84892,0.2153521,0.2153521,0,-1,0,0.2153521,218.778,0.2444566,0,0,0.471143,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0.2368874,0.3769144,0,5.024832
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2876451,50.82217,45.35974,0,0,0,-1,0,0,0,0.2876451,0,0,0.2876451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0,0.2301161,0,4.841334
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04358223,44.68762,43.8922,0,0,0,-1,0,0,0,0.04358223,0,0,0.04358223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390263,0,0.03486578,0,4.597271
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,42.58245,42.58245,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1390263,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,41.38317,41.38317,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1390263,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.0971,40.0971,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1390263,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.94515,38.94515,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1390263,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,38.21138,38.21138,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1390263,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,37.65908,37.65908,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1390263,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.03577,37.03577,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1390263,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,36.6176,36.6176,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1390263,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.21521,36.21521,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1390263,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,35.81281,35.81281,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1390263,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,35.45776,35.45776,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1390263,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01810561,35.59639,35.28418,0,0,0,0,0,0,0,0,0,0,0.01810561,0,0,0,0,3.122384,1.743544,0.01810561,0,0.01810561,3.055035,50.91715,0.1390239,0,0.01448449,0,1.761649
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1393764,37.47082,35.03959,0.1615806,0.1615806,0,0,0,0.1615806,86.25809,0,2.775558E-17,0,0.1393764,0.1700849,0.1615806,0,0,3.104278,1.759838,0,0.0307085,-0.0307085,3.022666,50.37766,0.1390239,0.1777387,0.1115011,0,1.899215
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1338574,38.06963,35.72602,0.6581042,0.6581042,0,0,0,0.6581042,20.33985,0,0,0,0.1338574,0.6927413,0.6581042,0,0,3.138399,1.72913,0,0.5588838,-0.5588838,2.43355,40.55909,0.1390239,0.7239146,0.1070859,0,1.862987
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1367365,39.65064,37.23302,1.421389,1.241634,0,-1,0,1.241634,11.01263,0,0.1797559,0.4258145,0.1367365,1.306983,1.241634,0,0,3.759381,1.170246,0,1.170246,-1.170246,1.200002,20,0.1390239,1.563528,0.1093892,0,1.306983
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3640813,45.81155,39.11873,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,56.2441,0,0,0,0.3640813,0,0,1.052676,1.000043,5.059654,0,1.364124,0,1.364124,2.494124,41.56865,0.1392118,0.7120559,0.291265,1.7,0.3640813
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4804949,50.06838,40.98867,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,233.8806,2.220446E-16,0,0,0.4804949,0,0,1.452632,1.38,3.69553,1.227712,1.860495,0,1.860495,4.259144,70.9856,0.1393213,0.225989,0.3843959,1.7,1.708206
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5060308,52.40323,42.69291,0.120536,0.120536,1.519488,0,0.4709203,0.120536,419.817,0,0,0,0.5060308,0,0,1.398952,1.329005,1.835036,2.902157,1.835036,0,1.835036,6.000012,100,0.1393939,0.1325897,0.4048246,1.7,3.408188
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2297759,48.68435,44.38138,0.4893624,0.4893624,0,0,0,0.4893624,46.95414,0,0,0,0.2297759,0.5151184,0.4893624,0,0,0,4.553689,0,0.2853424,-0.2853424,5.699234,94.98705,0.1393939,0.5382987,0.1838207,0,4.783465
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4296018,53.58138,45.27295,0.01123011,0.01123011,0,-1,0,0.01123011,3825.447,0.1007335,0,0,0.4296018,0.01182117,0.01123011,0,0,0.3170471,4.268346,0.3170471,0,0.3170471,6.000012,100,0.1393519,0.01235312,0.3436815,0,4.697948
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3725292,52.69571,45.53332,0.3683924,0.3683924,0,-1,0,0.3683924,101.1229,0,0,0,0.3725292,0.3877815,0.3683924,0,0,0,4.553689,0,0.0152523,-0.0152523,5.983935,99.73205,0.1393519,0.4052317,0.2980234,0,4.926218
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2078451,49.85787,45.93571,0.1553496,0.1553496,0,-1,0,0.1553496,133.7919,0.02737221,0,0,0.2078451,0.1635258,0.1553496,0,0,0.016947,4.538436,0.016947,0,0.016947,6.000012,100,0.1393497,0.1708845,0.1662761,0,4.746282
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1937773,49.06058,45.42286,0.104784,0.104784,0,-1,0,0.104784,184.9303,0.08347838,0,0,0.1937773,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1393497,0.1152624,0.1550218,0,4.747466
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05057321,44.8874,43.96321,0.652546,0.652546,0,-1,0,0.652546,7.750138,0,1.110223E-16,0,0.05057321,0.6868905,0.652546,0,0,0,4.553689,0,0.6363173,-0.6363173,5.329275,88.82107,0.1393497,0.7178006,0.04045857,0,4.604262
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,42.62979,42.62979,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7070192,3.917372,0,0.06275485,-0.06275485,5.263125,87.71858,0.1393497,0.06557882,0,0,3.917372
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,41.43051,41.43051,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7767468,3.854617,0,0.4866717,-0.4866717,4.750128,79.16865,0.1393497,0.5085719,0,0,3.854617
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.14444,40.14444,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.317493,3.367945,0,0.6346464,-0.6346464,4.081152,68.01907,0.1393497,0.6632055,0,0,3.367945
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,38.99249,38.99249,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.022656,2.733299,0,0.1285126,-0.1285126,3.945688,65.76134,0.1393497,0.1342956,0,0,2.733299
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,38.23505,38.23505,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.165447,2.604786,0,0.2460227,-0.2460227,3.686357,61.43917,0.1393497,0.2570937,0,0,2.604786
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,37.68275,37.68275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.438806,2.358763,0,0,0,3.686357,61.43917,0.1393497,0,0,0,2.358763
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.05944,37.05944,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.438806,2.358763,0,0.3057824,-0.3057824,3.364034,56.06713,0.1393497,0.3195426,0,0,2.358763
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,36.63338,36.63338,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.778564,2.052981,0,0.2241439,-0.2241439,3.127766,52.12933,0.1393497,0.2342304,0,0,2.052981
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,36.23887,36.23887,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.027613,1.828837,0,0.1311237,-0.1311237,2.989549,49.82573,0.1393497,0.1370242,0,0,1.828837
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,35.83648,35.83648,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.173306,1.697713,0,0.2219662,-0.2219662,2.755577,45.92618,0.1393497,0.2319547,0,0,1.697713
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,35.48143,35.48143,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.419935,1.475747,0,0.1805475,-0.1805475,2.565263,42.75429,0.1393497,0.1886722,0,0,1.475747
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01662303,35.6103,35.32363,0.08702236,0.08702236,0,0,0,0.08702236,19.10202,0,1.387779E-17,0,0.01662303,0.09160248,0.08702236,0,0,3.620544,1.2952,0,0.07497945,-0.07497945,2.486228,41.43704,0.1393497,0.0957246,0.01329843,0,1.311823
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1083645,36.94744,35.06326,0.5941454,0.5941454,0,0,0,0.5941454,18.23872,0,0,0,0.1083645,0.6254162,0.5941454,0,0,3.703854,1.22022,0,0.5170518,-0.5170518,1.941207,32.35339,0.1393497,0.65356,0.0866916,0,1.328585
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2319793,39.88085,35.77336,1.281261,1.281261,1.7,0,0.5202,1.281261,18.10555,0,0,0,0.2319793,0,0,0.4187391,0.3978022,4.278356,0.7031685,0.6297815,0,0.6297815,2.53867,42.31108,0.1394504,1.409387,0.1855835,1.7,0.9351478
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7238581,51.0729,37.30403,0.7976052,0.7976052,0,-1,0,0.7976052,90.75393,0,0,0,0.7238581,0.8395844,0.7976052,0,0,3.648575,1.269972,0,0.1157263,-0.1157263,2.416684,40.27798,0.1394504,0.8773657,0.5790864,0,1.99383
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6180421,50.96085,39.21341,1.50508,1.50508,1.7,0,0.5202,1.50508,41.06374,0,0,0,0.6180421,0,0,0.19492,0.185174,3.777159,1.154245,0.8032162,0,0.8032162,3.178682,52.97792,0.1395692,1.655588,0.4944337,1.7,1.772288
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1549141,43.91257,41.09913,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,51.24338,0,0,0,0.1549141,0,0,1.397689,1.327805,2.973943,1.87714,1.482719,0,1.482719,4.585313,76.42172,0.1397395,0.3325416,0.1239313,1.7,2.032054
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3392927,49.17767,42.80338,0.4515544,0.4515544,1.545889,0,0.4781277,0.4515544,75.13883,0,0,0,0.3392927,0,0,1.094335,1.039618,1.491224,3.211587,1.378911,0,1.378911,5.893462,98.22417,0.1398789,0.4967098,0.2714341,1.7,3.55088
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4928689,54.0792,44.51551,0.631341,0.631341,0,0,0,0.631341,78.06699,0,0,0,0.4928689,0.6645694,0.631341,0,0,0.1123133,4.452607,0,0.1717005,-0.1717005,5.712474,95.20771,0.1398789,0.6944751,0.3942951,0,4.945476
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5277058,55.73753,45.38341,0.5599353,0.5599353,0,-1,0,0.5599353,94.24408,1.110223E-16,0,0,0.5277058,0.5894055,0.5599353,0,0,0.3030917,4.280906,0,0.0616997,-0.0616997,5.647437,94.12376,0.1398789,0.6159288,0.4221646,0,4.808612
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5092418,55.65366,45.66745,0.1959914,0.1959914,0,-1,0,0.1959914,259.8287,0,0,0,0.5092418,0.2063067,0.1959914,0,0,0.3716469,4.219207,0.3029351,0,0.3029351,5.934826,98.91357,0.1398388,0.2155905,0.4073934,0,4.728448
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4207576,54.19315,46.0225,0,0,0,-1,0,0,0,0.3520458,0,0,0.4207576,0,0,0,0,0.06871185,4.491848,0.06871185,0,0.06871185,6.000012,100,0.1398298,0,0.3366061,0,4.912606
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.164959,48.58095,45.49387,0.3792945,0.3792945,0,-1,0,0.3792945,43.491,0,0,0,0.164959,0.3992574,0.3792945,0,0,0,4.553689,0,0.2342984,-0.2342984,5.75304,95.8838,0.1398298,0.417224,0.1319672,0,4.718648
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04917518,44.90139,44.00266,0.7298153,0.7298153,0,-1,0,0.7298153,6.738031,0,1.110223E-16,0,0.04917518,0.7682266,0.7298153,0,0,0.2603315,4.319391,0,0.7190515,-0.7190515,4.995093,83.25138,0.1398298,0.8027968,0.03934015,0,4.368566
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,42.66924,42.66924,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.059278,3.600339,0,1.20896,-1.20896,3.720737,62.01217,0.1398298,1.263363,0,0,3.600339
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,41.43051,41.43051,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.402566,2.391379,0,0.4420488,-0.4420488,3.254777,54.24617,0.1398298,0.461941,0,0,2.391379
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,40.16811,40.16811,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.893732,1.94933,0,0.07272287,-0.07272287,3.17812,52.96857,0.1398298,0.0759954,0,0,1.94933
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.00827,39.00827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.974535,1.876608,0,0,0,3.17812,52.96857,0.1398298,0,0,0,1.876608
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,38.25872,38.25872,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.974535,1.876608,0,0.1821912,-0.1821912,2.986074,49.7678,0.1398298,0.1903898,0,0,1.876608
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,37.69853,37.69853,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.17697,1.694416,0,0.04548249,-0.04548249,2.938131,48.96876,0.1398298,0.0475292,0,0,1.694416
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227506,1.648934,0,0,0,2.938131,48.96876,0.1398298,0,0,0,1.648934
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,36.65705,36.65705,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.227506,1.648934,0,0.3365787,-0.3365787,2.583346,43.05568,0.1398298,0.3517247,0,0,1.648934
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,36.26254,36.26254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601482,1.312355,0,0,0,2.583346,43.05568,0.1398298,0,0,0,1.312355
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.88382,35.88382,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.601482,1.312355,0,0.09503366,-0.09503366,2.483172,41.38612,0.1398298,0.09931017,0,0,1.312355
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,35.5051,35.5051,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.707075,1.217322,0,0.1020088,-0.1020088,2.375645,39.59401,0.1398298,0.1065992,0,0,1.217322
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01349303,35.57995,35.3473,0,0,0,0,0,0,0,0,0,0,0.01349303,0,0,0,0,3.820418,1.115313,0.01349303,0,0.01349303,2.388446,39.80735,0.139828,0,0.01079443,0,1.128806
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1626211,37.93171,35.08693,1.092965,1.092965,1.7,0,0.5202,1.092965,14.87889,0,0,0,0.1626211,0,0,0.6070345,0.5766828,3.806925,1.127457,0.7393039,0,0.7393039,3.089811,51.49675,0.1399486,1.202262,0.1300969,1.7,1.290078
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.444284,43.87993,35.81281,1.06063,1.06063,1.7,0,0.5202,1.06063,41.88867,0,0,0,0.444284,0,0,0.6393696,0.6074011,3.067621,1.79283,1.051685,0,1.051685,4.087527,68.12532,0.1401136,1.166693,0.3554272,1.7,2.237114
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6525528,49.64002,37.34348,1.030858,1.030858,0,-1,0,1.030858,63.3019,0,0,0,0.6525528,1.085114,1.030858,0,0,2.015936,2.739347,0,0.432561,-0.432561,3.631568,60.52601,0.1401136,1.133944,0.5220423,0,3.391899
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8635519,56.30941,39.3002,0.3391246,0.3391246,0,0,0,0.3391246,254.6415,0,0,0,0.8635519,0.3569733,0.3391246,0,0,2.496559,2.306786,0.5065786,0,0.5065786,4.112151,68.53571,0.1400466,0.373037,0.6908415,0,3.170337
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.042842,62.63834,41.18592,0.03411248,0.03411248,0,0,0,0.03411248,3057.07,0,0,0,1.042842,0.03590787,0.03411248,0,0,1.989981,2.762706,1.006935,0,1.006935,5.067412,84.4567,0.1399137,0.03752372,0.8342739,0,3.805549
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4556741,51.61228,42.91383,0.4578758,0.4578758,0,0,0,0.4578758,99.51914,0,5.551115E-17,0,0.4556741,0.4819745,0.4578758,0,0,0.9830462,3.668947,0,0.02630046,-0.02630046,5.03969,83.99465,0.1399137,0.5036634,0.3645392,0,4.124621
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6237171,56.96585,44.62597,0.161916,0.161916,0,0,0,0.161916,385.2104,0,0,0,0.6237171,0.1704379,0.161916,0,0,1.012269,3.642647,0.4532793,0,0.4532793,5.469708,91.16161,0.1398539,0.1781076,0.4989737,0,4.266364
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5666813,56.68396,45.49387,0.3056721,0.3056721,0,-1,0,0.3056721,185.3886,0,0,0,0.5666813,0.3217601,0.3056721,0,0,0.5589896,4.050598,0.2449211,0,0.2449211,5.70206,95.03415,0.1398216,0.3362393,0.453345,0,4.61728
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.466675,54.9073,45.80158,0.1400558,0.1400558,0,-1,0,0.1400558,333.2065,0.005179342,0,0,0.466675,0.1474271,0.1400558,0,0,0.3140685,4.271027,0.3140685,0,0.3140685,6.000012,100,0.1397803,0.1540613,0.37334,0,4.737702
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3627511,53.15219,46.15663,0.2355029,0.2355029,0,-1,0,0.2355029,154.0326,0.1148534,0,0,0.3627511,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1397803,0.2590531,0.2902009,0,4.91644
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3885941,53.11204,45.62011,1.222249,1.222249,0,-1,0,1.222249,31.79336,0,0,0,0.3885941,1.286578,1.222249,0,0,0,4.553689,0,0.8979841,-0.8979841,5.053453,84.22406,0.1397803,1.344474,0.3108753,0,4.942283
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05009422,45.02939,44.11312,0.4456301,0.4456301,0,-1,0,0.4456301,11.24121,0,5.551115E-17,0,0.05009422,0.4690843,0.4456301,0,0,0.9977602,3.655705,0,0.41899,-0.41899,4.611799,76.86317,0.1397803,0.4901931,0.04007538,0,3.705799
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,42.74025,42.74025,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.463305,3.236715,0,1.011214,-1.011214,3.545886,59.09798,0.1397803,1.056719,0,0,3.236715
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,41.47785,41.47785,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.586876,2.2255,0,0.370305,-0.370305,3.15555,52.59239,0.1397803,0.3869687,0,0,2.2255
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,40.20756,40.20756,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.998326,1.855195,0,0.4001356,-0.4001356,2.73377,45.56274,0.1397803,0.4181417,0,0,1.855195
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.03194,39.03194,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.442921,1.45506,0,0.1776672,-0.1776672,2.546492,42.44145,0.1397803,0.1856622,0,0,1.45506
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,38.28239,38.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.640329,1.277393,0,0,0,2.546492,42.44145,0.1397803,0,0,0,1.277393
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,37.7222,37.7222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.640329,1.277393,0,0,0,2.546492,42.44145,0.1397803,0,0,0,1.277393
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.09889,37.09889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.640329,1.277393,0,0,0,2.546492,42.44145,0.1397803,0,0,0,1.277393
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,36.68072,36.68072,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.640329,1.277393,0,0.08516392,-0.08516392,2.456722,40.94528,0.1397803,0.0889963,0,0,1.277393
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,36.27832,36.27832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.734956,1.192229,0,0,0,2.456722,40.94528,0.1397803,0,0,0,1.192229
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,35.88382,35.88382,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.734956,1.192229,0,0.1715619,-0.1715619,2.27588,37.93125,0.1397803,0.1792822,0,0,1.192229
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,35.52877,35.52877,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.92558,1.020667,0,0.04942862,-0.04942862,2.223777,37.06288,0.1397803,0.0516529,0,0,1.020667
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009867033,35.51737,35.3473,0,0,0,0,0,0,0,0,0,0,0.009867033,0,0,0,0,3.980501,0.9712381,0.009867033,0,0.009867033,2.233138,37.21889,0.139779,0,0.007893627,0,0.9811051
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02550578,35.54239,35.10271,1.105568,1.105568,1.7,0,0.5202,1.105568,2.307029,0,0,0,0.02550578,0,0,0.5944318,0.5647102,3.970634,0.9801184,0.590216,0,0.590216,2.793066,46.55101,0.139878,1.216125,0.02040462,1.7,1.005624
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06486521,36.96444,35.83648,1.074212,1.074212,1.7,0,0.5202,1.074212,6.038397,0,0,0,0.06486521,0,0,0.6257876,0.5944982,3.380418,1.511313,0.6593634,0,0.6593634,3.418593,56.97644,0.1399874,1.181634,0.05189217,1.7,1.576178
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09183899,39.03205,37.41449,0.6449445,0.6449445,0,-1,0,0.6449445,14.23983,0,1.110223E-16,0,0.09183899,0.678889,0.6449445,0,0,2.721055,2.10474,0,0.58705,-0.58705,2.799788,46.66304,0.1399874,0.709439,0.0734712,0,2.196579
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1859788,42.71543,39.36332,0,0,0,0,0,0,0,0,0,0,0.1859788,0,0,0,0,3.373332,1.51769,0.1859788,0,0.1859788,2.976223,49.60362,0.1399629,0,0.1487831,0,1.703669
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2746713,46.33905,41.27271,0.2820141,0.2820141,0,0,0,0.2820141,97.3963,0,0,0,0.2746713,0.2968569,0.2820141,0,0,3.187353,1.685071,0,0.02218564,-0.02218564,2.952837,49.21386,0.1399629,0.3102155,0.219737,0,1.959742
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2649525,47.94653,43.00851,0.1132217,0.1132217,0,0,0,0.1132217,234.0122,0,0,0,0.2649525,0.1191807,0.1132217,0,0,3.212004,1.662885,0.1457718,0,0.1457718,3.091129,51.51871,0.1399437,0.1245439,0.211962,0,1.927838
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1195011,46.94931,44.73643,1.082511,1.082511,0,0,0,1.082511,11.03926,0,0,0,0.1195011,1.139485,1.082511,0,0,3.066232,1.79408,0,1.019984,-1.019984,2.015971,33.59946,0.1399437,1.190762,0.09560092,0,1.913581
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06435795,46.77105,45.58066,0.3771422,0.3771422,0,-1,0,0.3771422,17.06464,0,5.551115E-17,0,0.06435795,0.3969918,0.3771422,0,0,4.199547,0.7740962,0,0.3326338,-0.3326338,1.665345,27.75569,0.1399437,0.4148564,0.05148636,0,0.8384541
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1988735,49.63579,45.88837,0.6354147,0.608319,0,-1,0,0.608319,32.6923,0,0.02709562,0.241781,0.1988735,0.6403359,0.608319,0,0,4.56914,0.4414624,0,0.4414624,-0.4414624,1.200002,20,0.1399437,0.6989561,0.1590988,0,0.6403359
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1402941,48.87392,46.24342,0.3322211,0.1332794,0,-1,0,0.1332794,105.2632,0,0.1989417,0.3387873,0.1402941,0.1402941,0.1332794,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.3654432,0.1122353,0,0.1402941
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04767016,46.59552,45.71479,1.191198,0.04528665,0,-1,0,0.04528665,105.2632,0,1.145911,1.30126,0.04767016,0.04767016,0.04528665,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,1.310318,0.03813612,0,0.04767016
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04581638,45.02211,44.18413,0.2541298,0.04352557,0,-1,0,0.04352557,105.2632,0,0.2106042,0.2708376,0.04581638,0.04581638,0.04352557,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.2795427,0.03665311,0,0.04581638
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,42.77971,42.77971,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,41.5173,41.5173,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,40.23123,40.23123,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,38.32184,38.32184,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,37.76954,37.76954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.14623,37.14623,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,36.70438,36.70438,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,36.30199,36.30199,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.92327,35.92327,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399437,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,35.55244,35.55244,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400581,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00727939,35.52011,35.39464,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.744442,2.220446E-16,0,0,0.00727939,0,0,1.452632,1.38,3.679654,1.242,1.387279,0,1.387279,3.825274,63.75444,0.1402043,0.1393926,0.005823512,1.7,1.249279
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03779246,35.7788,35.12638,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.07418,2.220446E-16,0,0,0.03779246,0,0,1.452632,1.38,2.292375,2.490551,1.417792,0,1.417792,5.17031,86.17166,0.1403383,0.1091861,0.03023397,1.7,2.528344
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1138529,37.85082,35.86015,0.8486425,0.8486425,0,0,0,0.8486425,13.41589,0,0,0,0.1138529,0.8933079,0.8486425,0,0,0.8745825,3.766565,0,0.7794549,-0.7794549,4.348692,72.47807,0.1403383,0.9335067,0.09108236,0,3.880418
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1980176,40.98436,37.45394,0.7961076,0.7961076,0,-1,0,0.7961076,24.87322,0,1.110223E-16,0,0.1980176,0.838008,0.7961076,0,0,1.740644,2.98711,0,0.6399904,-0.6399904,3.674083,61.2346,0.1403383,0.8757183,0.1584141,0,3.185127
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.054618,40.4284,39.458,0.130699,0.130699,0,0,0,0.130699,41.78916,0,0,0,0.054618,0.1375779,0.130699,0,0,2.451744,2.347119,0,0.08295988,-0.08295988,3.586636,59.77715,0.1403383,0.1437689,0.04369441,0,2.401737
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1050862,43.30804,41.40684,0.1330646,0.1330646,0,0,0,0.1330646,78.97387,0,0,0,0.1050862,0.140068,0.1330646,0,0,2.543922,2.264159,0,0.03498172,-0.03498172,3.549762,59.16258,0.1403383,0.146371,0.08406899,0,2.369246
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2967791,48.71734,43.15842,0.5891503,0.5891503,0,0,0,0.5891503,50.37408,0,1.110223E-16,0,0.2967791,0.6201583,0.5891503,0,0,2.58279,2.229178,0,0.3233792,-0.3233792,3.20889,53.4814,0.1403383,0.6480654,0.2374233,0,2.525957
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3382072,51.36342,44.9179,0.4403265,0.4403265,0,0,0,0.4403265,76.80827,0,0,0,0.3382072,0.4635016,0.4403265,0,0,2.9421,1.905799,0,0.1252944,-0.1252944,3.076818,51.28021,0.1403383,0.4843592,0.2705657,0,2.244006
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.361667,52.70838,45.75424,1.054992,1.054992,0,-1,0,1.054992,34.28148,0,0,0,0.361667,1.110518,1.054992,0,0,3.081316,1.780504,0,0.7488511,-0.7488511,2.28746,38.12426,0.1403383,1.160491,0.2893336,0,2.142171
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3226644,52.25546,46.06984,0.6268072,0.6268072,0,-1,0,0.6268072,51.47746,0,0,0,0.3226644,0.659797,0.6268072,0,0,3.913373,1.031653,0,0.3371326,-0.3371326,1.932091,32.20145,0.1403383,0.6894879,0.2581315,0,1.354317
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1344224,48.94649,46.42489,0.6417713,0.6417713,0,-1,0,0.6417713,20.94553,1.110223E-16,0,0.0206138,0.1344224,0.6755487,0.6417713,0,0,4.287965,0.6945204,0,0.5411263,-0.5411263,1.361694,22.69485,0.1403383,0.7059484,0.1075379,0,0.8289428
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1749894,49.13555,45.84892,0.6110424,0.3119642,0,-1,0,0.3119642,56.09276,0,0.2990781,0.4931743,0.1749894,0.3283834,0.3119642,0,0,4.889216,0.1533941,0,0.1533941,-0.1533941,1.200002,20,0.1403383,0.6721466,0.1399915,0,0.3283834
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03892499,45.03024,44.31826,0.1428296,0.03697874,0,-1,0,0.03697874,105.2632,0,0.1058509,0.1497168,0.03892499,0.03892499,0.03697874,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.1571126,0.03114,0,0.03892499
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,42.87438,42.87438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,41.60409,41.60409,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,40.29435,40.29435,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.11873,39.11873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,38.36918,38.36918,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,37.81688,37.81688,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.1699,37.1699,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,36.74384,36.74384,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,36.34933,36.34933,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,35.94695,35.94695,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403383,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,35.59189,35.59189,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1404838,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02013825,35.78965,35.44198,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02013825,0,0,1.452632,1.38,3.679654,1.242,1.400138,0,1.400138,3.837473,63.95776,0.1405913,0,0.0161106,1.7,1.262138
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2945657,40.431,35.19739,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,122.1814,0,0,0,0.2945657,0,0,1.452632,1.38,2.279516,2.502124,1.674566,0,1.674566,5.426105,90.43491,0.1407307,0.2651976,0.2356525,1.7,2.79669
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6776804,48.60775,35.92327,0.9081045,0.9081045,0,0,0,0.9081045,74.62582,0,0,0,0.6776804,0.9558994,0.9081045,0,0,0.6049504,4.009233,0,0.278219,-0.278219,5.132837,85.54711,0.1407307,0.9989149,0.5421444,0,4.686914
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8644363,54.35295,37.54862,0.2438123,0.2438123,0,-1,0,0.2438123,354.5499,0,0,0,0.8644363,0.2566446,0.2438123,0,0,0.9140826,3.731014,0.6077917,0,0.6077917,5.709439,95.15713,0.140651,0.2681936,0.691549,0,4.595451
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8818367,57.02169,39.56846,0.07949593,0.07949593,0,0,0,0.07949593,1109.285,0.4918659,0,0,0.8818367,0.08367992,0.07949593,0,0,0.3062909,4.278027,0.3062909,0,0.3062909,6.000012,100,0.1406108,0.08744552,0.7054694,0,5.159864
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8765354,59.14163,41.54097,0.620641,0.620641,0,0,0,0.620641,141.2307,0.2232291,0,0,0.8765354,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1406108,0.6827051,0.7012283,0,5.430224
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8676549,60.95769,43.31622,0,0,0,0,0,0,0,0.8676549,0,0,0.8676549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406108,0,0.6941239,0,5.421344
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6120281,57.16948,45.04414,0,0,0,0,0,0,0,0.6120281,0,0,0.6120281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406108,0,0.4896225,0,5.165717
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5700334,57.23401,45.93571,0.225535,0.225535,0,-1,0,0.225535,252.7472,0.3326282,0,0,0.5700334,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1406108,0.2480885,0.4560268,0,5.123723
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6274706,58.81475,46.24342,0.8163846,0.8163846,0,-1,0,0.8163846,76.85968,0,0,0,0.6274706,0.8593522,0.8163846,0,0,0,4.553689,0,0.2318816,-0.2318816,5.755587,95.92626,0.1406108,0.898023,0.5019764,0,5.181159
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4300133,54.99372,46.59848,0.6995206,0.6995206,0,-1,0,0.6995206,61.47257,0,1.110223E-16,0,0.4300133,0.7363374,0.6995206,0,0,0.2576462,4.321807,0,0.3063242,-0.3063242,5.432693,90.54471,0.1406108,0.7694727,0.3440106,0,4.751821
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1538104,48.85881,45.97516,0.5159593,0.5159593,0,-1,0,0.5159593,29.81056,0,0,0,0.1538104,0.543115,0.5159593,0,0,0.5980064,4.015483,0,0.3893047,-0.3893047,5.02233,83.70534,0.1406108,0.5675552,0.1230483,0,4.169293
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03117385,44.97505,44.40505,0,0,0,-1,0,0,0,0,0,0,0.03117385,0,0,0,0,1.030567,3.626179,0.03117385,0,0.03117385,5.051904,84.19823,0.1406067,0,0.02493908,0,3.657352
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.96117,42.96117,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9993933,3.654235,0,0.600307,-0.600307,4.419125,73.65194,0.1406067,0.6273209,0,0,3.654235
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,41.65143,41.65143,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.666401,3.053928,0,1.452632,-1.452632,2.887917,48.13185,0.1406067,1.822762,0,0,3.053928
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,40.34169,40.34169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280436,1.601296,0,0,0,2.887917,48.13185,0.1406067,0,0,0,1.601296
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.16607,39.16607,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.280436,1.601296,0,0.01134341,-0.01134341,2.87596,47.93257,0.1406067,0.01185386,0,0,1.601296
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,38.40863,38.40863,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.29304,1.589953,0,0.02101169,-0.02101169,2.853812,47.56343,0.1406067,0.02195722,0,0,1.589953
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,37.85633,37.85633,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.316386,1.568941,0,0.2448831,-0.2448831,2.595682,43.26128,0.1406067,0.2559028,0,0,1.568941
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,37.21724,37.21724,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.588479,1.324058,0,0.07198277,-0.07198277,2.519806,41.99668,0.1406067,0.07522199,0,0,1.324058
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,36.79118,36.79118,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.66846,1.252075,0,0.1486806,-0.1486806,2.363083,39.38463,0.1406067,0.1553712,0,0,1.252075
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,36.41246,36.41246,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.83366,1.103395,0,0.05642289,-0.05642289,2.303608,38.39338,0.1406067,0.05896192,0,0,1.103395
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.01795,36.01795,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.896352,1.046972,0,0.1646802,-0.1646802,2.130019,35.50025,0.1406067,0.1720908,0,0,1.046972
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,35.63923,35.63923,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.07933,0.8822916,0,0.1811642,-0.1811642,1.939056,32.31753,0.1406067,0.1893166,0,0,0.8822916
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01604299,35.75835,35.48143,0.1550492,0.1550492,0,0,0,0.1550492,10.34703,0,2.775558E-17,0,0.01604299,0.1632097,0.1550492,0,0,4.280624,0.7011274,0,0.1471667,-0.1471667,1.783928,29.73208,0.1406067,0.1705541,0.01283439,0,0.7171704
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2192861,39.07652,35.21317,0,0,0,0,0,0,0,0,0,0,0.2192861,0,0,0,0,4.444142,0.5539607,0.2192861,0,0.2192861,1.991961,33.19929,0.140578,0,0.1754289,0,0.7732469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6206367,47.50463,35.97062,0.6731214,0.6731214,0,0,0,0.6731214,92.20279,0,0,0,0.6206367,0.7085488,0.6731214,0,0,4.224856,0.7513183,0,0.08791215,-0.08791215,1.899294,31.65483,0.140578,0.7404335,0.4965093,0,1.371955
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5226645,47.33826,37.63541,0.6264434,0.6264434,0,-1,0,0.6264434,83.43363,0,0,0,0.5226645,0.6594141,0.6264434,0,0,4.322536,0.6634061,0,0.1367496,-0.1367496,1.755147,29.25239,0.140578,0.6890877,0.4181316,0,1.186071
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8083016,55.51489,39.67892,1.650122,1.650122,1.7,0,0.5202,1.650122,48.98435,0,0,0,0.8083016,0,0,0.04987785,0.04738396,4.474481,0.5266565,0.8556856,0,0.8556856,2.566922,42.78194,0.140697,1.815134,0.6466413,1.7,1.334958
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.17468,66.47916,41.65143,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17468,0,0,1.452632,1.38,3.618795,1.296774,2.55468,0,2.55468,4.990504,83.1749,0.1406526,0,0.9397444,1.7,2.471454
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.304369,72.12067,43.40302,0.5010136,0.5010136,0,0,0,0.5010136,260.3459,0,0,0,1.304369,0.5273828,0.5010136,0,0,1.064114,3.595986,0.7769858,0,0.7769858,5.727618,95.46011,0.1405512,0.551115,1.043495,0,4.900354
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.051399,67.54687,45.1546,0,0,0,0,0,0,0,0.7642705,0,0,1.051399,0,0,0,0,0.2871287,4.295273,0.2871287,0,0.2871287,6.000012,100,0.1405137,0,0.8411193,0,5.346673
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.052467,68.60934,46.0225,0.8050514,0.8050514,0,-1,0,0.8050514,130.7329,0.2050446,0,0,1.052467,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1405137,0.8855565,0.8419737,0,5.606156
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.830758,63.52629,46.33022,0.2281534,0.2281534,0,-1,0,0.2281534,364.1226,0.5905965,0,0,0.830758,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1405137,0.2509688,0.6646064,0,5.384447
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5286335,57.16606,46.69315,0.8662243,0.8662243,0,-1,0,0.8662243,61.02732,0,0,0,0.5286335,0.9118151,0.8662243,0,0,0,4.553689,0,0.3831816,-0.3831816,5.596103,93.2682,0.1405137,0.9528468,0.4229068,0,5.082323
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1661247,49.23137,46.10929,0.8252938,0.8252938,0,-1,0,0.8252938,20.12916,0,0,0,0.1661247,0.8687303,0.8252938,0,0,0.4257573,4.170507,0,0.7026056,-0.7026056,4.855492,80.9247,0.1405137,0.9078231,0.1328997,0,4.336632
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02417526,44.93376,44.49184,0.7142681,0.7142681,0,-1,0,0.7142681,3.38462,0,0,0,0.02417526,0.7518612,0.7142681,0,0,1.20643,3.467902,0,0.7276859,-0.7276859,4.088443,68.14059,0.1405137,0.785695,0.01934021,0,3.492077
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.0243,43.0243,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.01497,2.740216,0,0.1358973,-0.1358973,3.945195,65.75312,0.1405137,0.1420127,0,0,2.740216
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,41.69877,41.69877,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.165967,2.604318,0,0.2693072,-0.2693072,3.66132,61.02188,0.1405137,0.281426,0,0,2.604318
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,40.38903,40.38903,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.465197,2.335011,0,0.3994504,-0.3994504,3.240263,54.00427,0.1405137,0.4174256,0,0,2.335011
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.18974,39.18974,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.909031,1.935561,0,0.1797361,-0.1797361,3.050804,50.84663,0.1405137,0.1878242,0,0,1.935561
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,38.4323,38.4323,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.108738,1.755825,0,0.109379,-0.109379,2.935509,48.92505,0.1405137,0.114301,0,0,1.755825
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,37.88,37.88,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.23027,1.646446,0,0.2367197,-0.2367197,2.685984,44.76632,0.1405137,0.2473721,0,0,1.646446
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,37.23302,37.23302,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.493292,1.409726,0,0.02937979,-0.02937979,2.655015,44.25016,0.1405137,0.03070188,0,0,1.409726
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,36.81485,36.81485,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.525936,1.380346,0,0.1574801,-0.1574801,2.489017,41.48353,0.1405137,0.1645667,0,0,1.380346
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,36.41246,36.41246,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.700914,1.222866,0,0.06285688,-0.06285688,2.42276,40.37925,0.1405137,0.06568544,0,0,1.222866
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.04162,36.04162,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.770755,1.160009,0,0.05504587,-0.05504587,2.364736,39.41219,0.1405137,0.05752294,0,0,1.160009
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.831917,1.104964,0,0,0,2.364736,39.41219,0.1405137,0,0,0,1.104964
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02174269,35.88068,35.5051,0.05817012,0.05817012,0,0,0,0.05817012,37.37776,0,6.938894E-18,0,0.02174269,0.06123171,0.05817012,0,0,3.831917,1.104964,0,0.03948902,-0.03948902,2.323111,38.71844,0.1405137,0.06398714,0.01739415,0,1.126706
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2150708,39.04895,35.26051,0.1607368,0.1607368,0,0,0,0.1607368,133.8031,0,0,0,0.2150708,0.1691966,0.1607368,0,0,3.875794,1.065475,0.04587422,0,0.04587422,2.366631,39.44378,0.1405077,0.1768104,0.1720566,0,1.280545
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2920407,41.23282,36.01795,0.8068895,0.8068895,0,0,0,0.8068895,36.1934,0,0,0,0.2920407,0.8493573,0.8068895,0,0,3.82992,1.106761,0,0.5573166,-0.5573166,1.779168,29.65274,0.1405077,0.8875784,0.2336326,0,1.398802
