Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6088825,49.13439,37.69853,1.071566,1.071566,0,-1,0,1.071566,56.82172,0,0,0.5410631,0.6088825,1.127965,1.071566,0,0,4.44916,0.5494447,0,0.5190822,-0.5190822,1.232007,20.53341,0.1405077,1.178723,0.487106,0,1.158327
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4301809,47.77422,39.76571,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,53.31834,0,0,0,0.4301809,0,0,0.8931838,0.8485246,5.025918,0.03036246,1.278706,0,1.278706,2.445094,40.75148,0.1406997,0.8874978,0.3441448,1.7,0.4605434
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2970741,47.25003,41.73822,0.90712,0.90712,1.7,0,0.5202,0.90712,32.74915,0,0,0,0.2970741,0,0,0.79288,0.753236,3.747213,1.181198,1.05031,0,1.05031,3.441505,57.35831,0.1408648,0.997832,0.2376593,1.7,1.478272
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3202833,49.54507,43.51348,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3202833,0,0,1.452632,1.38,2.696903,2.126477,1.700283,0,1.700283,5.054536,84.2421,0.1409316,0,0.2562267,1.7,2.44676
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6500052,58.24522,45.27295,0,0,0,0,0,0,0,0,0,0,0.6500052,0,0,0,0,0.9966193,3.656732,0.6500052,0,0.6500052,5.671185,94.51956,0.140847,0,0.5200042,0,4.306737
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5933682,57.97696,46.15663,0.2369123,0.2369123,0,-1,0,0.2369123,250.459,0,0,0,0.5933682,0.2493813,0.2369123,0,0,0.3466141,4.241736,0.3439869,0,0.3439869,5.997519,99.95846,0.1408022,0.2606035,0.4746946,0,4.835104
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4235544,54.71824,46.46434,0.1779969,0.1779969,0,-1,0,0.1779969,237.9561,0.233562,0,0,0.4235544,0.1873651,0.1779969,0,0,0.002627222,4.551324,0.002627222,0,0.002627222,6.000012,100,0.1408018,0.1957965,0.3388435,0,4.974879
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3190357,52.96424,46.8194,0.0696557,0.0696557,0,-1,0,0.0696557,458.0181,0.2457139,0,0,0.3190357,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1408018,0.07662127,0.2552286,0,4.872725
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1503688,49.02617,46.20397,1.078552,1.078552,0,-1,0,1.078552,13.94173,0,0,0,0.1503688,1.135318,1.078552,0,0,0,4.553689,0,0.9849489,-0.9849489,4.961785,82.69624,0.1408018,1.186407,0.120295,0,4.704058
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04019005,45.33887,44.6023,0.2844595,0.2844595,0,-1,0,0.2844595,14.12856,0,0,0,0.04019005,0.2994311,0.2844595,0,0,1.094388,3.56874,0,0.259241,-0.259241,4.68852,78.14185,0.1408018,0.3129055,0.03215204,0,3.60893
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,43.11897,43.11897,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.382433,3.309499,0,0.7684724,-0.7684724,3.878479,64.6412,0.1408018,0.8030537,0,0,3.309499
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,41.73822,41.73822,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.236292,2.541027,0,0.6135713,-0.6135713,3.231719,53.86187,0.1408018,0.641182,0,0,2.541027
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,40.42848,40.42848,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.918037,1.927455,0,0.4056762,-0.4056762,2.804098,46.73488,0.1408018,0.4239316,0,0,1.927455
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,39.21341,39.21341,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.368789,1.521779,0,0.02494925,-0.02494925,2.7778,46.29657,0.1408018,0.02607197,0,0,1.521779
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,38.47964,38.47964,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.39651,1.49683,0,0.159519,-0.159519,2.609652,43.49411,0.1408018,0.1666973,0,0,1.49683
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.90367,37.90367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573753,1.337311,0,0,0,2.609652,43.49411,0.1408018,0,0,0,1.337311
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,37.25669,37.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573753,1.337311,0,0,0,2.609652,43.49411,0.1408018,0,0,0,1.337311
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.86219,36.86219,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.573753,1.337311,0,0.1485462,-0.1485462,2.45307,40.88443,0.1408018,0.1552307,0,0,1.337311
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,36.45979,36.45979,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.738805,1.188765,0,0.03783382,-0.03783382,2.41319,40.21975,0.1408018,0.03953634,0,0,1.188765
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.0574,36.0574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780842,1.150931,0,0,0,2.41319,40.21975,0.1408018,0,0,0,1.150931
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,35.67868,35.67868,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.780842,1.150931,0,0.07054067,-0.07054067,2.338834,38.98048,0.1408018,0.073715,0,0,1.150931
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02403402,35.9441,35.52877,0.05883544,0.05883544,0,0,0,0.05883544,40.84956,0,0,0,0.02403402,0.06193205,0.05883544,0,0,3.859221,1.08039,0,0.03789802,-0.03789802,2.298886,38.31469,0.1408018,0.06471898,0.01922722,0,1.104424
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1284937,37.52634,35.28418,0.3154758,0.3154758,0,0,0,0.3154758,40.73013,0,5.551115E-17,0,0.1284937,0.3320798,0.3154758,0,0,3.90133,1.042492,0,0.2035861,-0.2035861,2.084287,34.73805,0.1408018,0.3470234,0.102795,0,1.170986
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3352232,42.05875,36.04162,0.1676607,0.1676607,0,0,0,0.1676607,199.9414,0,0,0,0.3352232,0.1764849,0.1676607,0,0,4.127536,0.8389061,0.1587382,0,0.1587382,2.234879,37.24792,0.1407812,0.1844268,0.2681785,0,1.174129
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.515018,47.32993,37.76954,0.720459,0.720459,0,-1,0,0.720459,71.4847,0,0,0,0.515018,0.758378,0.720459,0,0,3.968798,0.9817705,0,0.24336,-0.24336,1.978355,32.97252,0.1407812,0.792505,0.4120144,0,1.496789
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6739188,52.82023,39.8525,0.4100507,0.4100507,0,0,0,0.4100507,164.3501,0,0,0,0.6739188,0.4316323,0.4100507,0,0,4.239198,0.7384105,0.2422865,0,0.2422865,2.208209,36.8034,0.1407497,0.4510558,0.539135,0,1.412329
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3322282,48.04447,41.84868,0.1310065,0.1310065,0,0,0,0.1310065,253.5968,0,0,0,0.3322282,0.1379015,0.1310065,0,0,3.996912,0.9564683,0.1943266,0,0.1943266,2.392563,39.87597,0.1407245,0.1441071,0.2657825,0,1.288697
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2080531,47.47388,43.60815,0,0,0,0,0,0,0,0,0,0,0.2080531,0,0,0,0,3.802585,1.131362,0.2080531,0,0.2080531,2.589939,43.16557,0.1406974,0,0.1664425,0,1.339415
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4344747,53.79823,45.38341,0.6815557,0.6815557,0,0,0,0.6815557,63.7475,0,0,0,0.4344747,0.7174271,0.6815557,0,0,3.594532,1.31861,0,0.2829524,-0.2829524,2.291682,38.19461,0.1406974,0.7497113,0.3475798,0,1.753085
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2144141,50.34993,46.29076,0.07072791,0.07072791,0,-1,0,0.07072791,303.1535,0,0,0,0.2144141,0.07445043,0.07072791,0,0,3.908924,1.035658,0.1399637,0,0.1399637,2.424463,40.40763,0.1406793,0.0778007,0.1715313,0,1.250072
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2791552,51.89792,46.55902,0,0,0,-1,0,0,0,0,0,0,0.2791552,0,0,0,0,3.76896,1.161625,0.2791552,0,0.2791552,2.689293,44.82145,0.140643,0,0.2233242,0,1.44078
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2708538,52.14202,46.95353,0.00249208,0.00249208,0,-1,0,0.00249208,10868.58,0,0,0,0.2708538,0.002623243,0.00249208,0,0,3.489805,1.412865,0.2682306,0,0.2682306,2.943758,49.06254,0.1406082,0.002741288,0.2166831,0,1.683719
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07500625,47.72614,46.33022,0.780304,0.780304,0,-1,0,0.780304,9.612439,0,1.110223E-16,0,0.07500625,0.8213726,0.780304,0,0,3.221574,1.654272,0,0.7463664,-0.7463664,2.157019,35.95025,0.1406082,0.8583344,0.060005,0,1.729279
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03842389,45.39354,44.68909,1.323802,0.8990133,0,-1,0,0.8990133,4.274007,0,0.4247885,0.5863709,0.03842389,0.9463298,0.8990133,0,0,4.05087,0.9079059,0,0.9079059,-0.9079059,1.200002,20,0.1406082,1.456182,0.03073911,0,0.9463298
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,43.18209,43.18209,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,41.80923,41.80923,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,40.47581,40.47581,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,39.25286,39.25286,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,38.50331,38.50331,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.94312,37.94312,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,37.30403,37.30403,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.90164,36.90164,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,36.50713,36.50713,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.08107,36.08107,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406082,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,35.72602,35.72602,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140777,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02422315,35.98693,35.56822,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.38294,0,0,0,0.02422315,0,0,1.452632,1.38,3.679654,1.242,1.404223,0,1.404223,3.841348,64.02235,0.1409049,0.09068347,0.01937852,1.7,1.266223
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2916691,40.49197,35.30785,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.12892,0,0,0,0.2916691,0,0,0.7319295,0.6953331,2.275431,2.505801,0.9870022,0,0.9870022,4.777701,79.62819,0.1410584,1.064878,0.2333353,1.7,2.79747
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6324818,47.86246,36.08107,0.6913851,0.6913851,1.314535,0,0.414968,0.6913851,91.48039,0,0,0,0.6324818,0,0,0.6231498,0.5919923,1.288429,3.394103,1.224474,0,1.224474,5.939339,98.98878,0.1411476,0.7605236,0.5059854,1.7,4.026585
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9338849,56.24258,37.85633,0,0,0,-1,0,0,0,0.8699301,0,0,0.9338849,0,0,0,0,0.06395485,4.49613,0.06395485,0,0.06395485,6.000012,100,0.1411393,0,0.7471079,0,5.430015
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.077293,62.03042,39.96297,1.157014,1.157014,0,0,0,1.157014,93.10973,0,0,0,1.077293,1.21791,1.157014,0,0,0,4.553689,0,0.1406169,-0.1406169,5.851789,97.52962,0.1411393,1.272715,0.8618341,0,5.630981
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.171124,66.79035,41.98281,0.4125137,0.4125137,0,0,0,0.4125137,283.8993,0.5806575,0,0,1.171124,0.434225,0.4125137,0,0,0.156241,4.413072,0.156241,0,0.156241,6.000012,100,0.141119,0.4537651,0.9368988,0,5.584196
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.437295,76.46681,43.78173,1.331749,1.331749,0.425,0,0.172125,1.331749,107.9253,0.4828219,0,0,1.437295,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,1.464924,1.149836,1.7,5.990984
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.458232,79.45793,45.53332,0.3151556,0.3151556,0,0,0,0.3151556,462.7022,1.126489,0,0,1.458232,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,0.3466712,1.166586,0,6.011921
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.338326,77.02813,46.46434,0.3007838,0.3007838,0,-1,0,0.3007838,444.9464,1.021712,0,0,1.338326,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,0.3308621,1.070661,0,5.892015
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.090457,70.44872,46.7326,0.1969108,0.1969108,0,-1,0,0.1969108,553.7823,0.8831828,0,0,1.090457,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,0.2166019,0.8723659,0,5.644146
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6317855,59.88611,47.13499,0.1236331,0.1236331,0,-1,0,0.1236331,511.0164,0.5016454,0,0,0.6317855,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,0.1359964,0.5054284,0,5.185474
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.339939,53.01396,46.46434,0,0,0,-1,0,0,0,0.339939,0,0,0.339939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141119,0,0.2719512,0,4.893628
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03506291,45.46635,44.82322,0.5666956,0.5666956,0,-1,0,0.5666956,6.187256,0,1.110223E-16,0,0.03506291,0.5965217,0.5666956,0,0,0,4.553689,0,0.5614588,-0.5614588,5.408183,90.13619,0.141119,0.6233651,0.02805033,0,4.588752
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,43.29256,43.29256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6238431,3.99223,0,0,0,5.408183,90.13619,0.141119,0,0,0,3.99223
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.89602,41.89602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6238431,3.99223,0,0,0,5.408183,90.13619,0.141119,0,0,0,3.99223
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,40.53894,40.53894,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6238431,3.99223,0,1.116019,-1.116019,4.231795,70.52977,0.141119,1.16624,0,0,3.99223
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,39.32387,39.32387,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.863865,2.876211,0,0.1860619,-0.1860619,4.035668,67.261,0.141119,0.1944347,0,0,2.876211
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,38.56643,38.56643,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.0706,2.690149,0,0.04037018,-0.04037018,3.993114,66.55177,0.141119,0.04218684,0,0,2.690149
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.99046,37.99046,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.115456,2.649779,0,0.06386036,-0.06386036,3.9258,65.42986,0.141119,0.06673408,0,0,2.649779
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,37.34348,37.34348,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.186412,2.585918,0,0.1406548,-0.1406548,3.777536,62.95881,0.141119,0.1469843,0,0,2.585918
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.94897,36.94897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342695,2.445263,0,0,0,3.777536,62.95881,0.141119,0,0,0,2.445263
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,36.54659,36.54659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342695,2.445263,0,0,0,3.777536,62.95881,0.141119,0,0,0,2.445263
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.12841,36.12841,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.342695,2.445263,0,0.272969,-0.272969,3.489802,58.16325,0.141119,0.2852526,0,0,2.445263
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.77336,35.77336,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.645994,2.172294,0,0.1322028,-0.1322028,3.350448,55.84068,0.141119,0.138152,0,0,2.172294
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01769212,35.89754,35.59189,0.07047797,0.07047797,0,0,0,0.07047797,25.10304,0,0,0,0.01769212,0.07418734,0.07047797,0,0,2.792886,2.040092,0,0.05649523,-0.05649523,3.290896,54.84816,0.141119,0.07752577,0.01415369,0,2.057784
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2764457,40.25352,35.3473,0,0,0,0,0,0,0,0,0,0,0.2764457,0,0,0,0,2.855659,1.983596,0.2764457,0,0.2764457,3.553156,59.21915,0.1410832,0,0.2211565,0,2.260042
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.62696,47.8024,36.12841,0.7555659,0.7555659,0,0,0,0.7555659,82.97886,0,1.110223E-16,0,0.62696,0.7953325,0.7555659,0,0,2.579213,2.232397,0,0.1683725,-0.1683725,3.375676,56.26115,0.1410832,0.8311225,0.501568,0,2.859357
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9778574,57.33838,37.94312,0.3468261,0.3468261,0,-1,0,0.3468261,281.9445,0,0,0,0.9778574,0.3650801,0.3468261,0,0,2.766294,2.064025,0.6127772,0,0.6127772,3.957007,65.94999,0.1410039,0.3815087,0.7822859,0,3.041882
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.05838,61.70443,40.07343,0.6903735,0.6903735,0,0,0,0.6903735,153.3055,0,0,0,1.05838,0.7267089,0.6903735,0,0,2.153516,2.615524,0.3316716,0,0.3316716,4.271658,71.19417,0.1409611,0.7594109,0.8467044,0,3.673905
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.023927,63.27404,42.11694,0.3173659,0.3173659,0,0,0,0.3173659,322.633,0,0,0,1.023927,0.3340693,0.3173659,0,0,1.821845,2.914029,0.6898577,0,0.6898577,4.926115,82.10175,0.1408719,0.3491025,0.8191416,0,3.937956
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.091634,67.08898,43.91587,0.8070205,0.8070205,0,0,0,0.8070205,135.2672,0,0,0,1.091634,0.8494953,0.8070205,0,0,1.131987,3.534901,0.2421389,0,0.2421389,5.155828,85.93029,0.1408407,0.8877226,0.8733073,0,4.626535
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.072002,68.74305,45.71479,0,0,0,0,0,0,0,0.1821539,0,0,1.072002,0,0,0,0,0.8898481,3.752826,0.8898481,0,0.8898481,6.000012,100,0.1407259,0,0.8576016,0,4.824828
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.084947,70.14216,46.59848,0.4639536,0.4639536,0,-1,0,0.4639536,233.8481,0.5965742,0,0,1.084947,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1407259,0.510349,0.8679572,0,5.638636
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.047367,69.54376,46.91407,0.2098929,0.2098929,0,-1,0,0.2098929,499.0005,0.8264269,0,0,1.047367,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1407259,0.2308822,0.8378934,0,5.601056
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7587982,62.90784,47.26913,0.6490755,0.6490755,0,-1,0,0.6490755,116.9045,0.07556088,0,0,0.7587982,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1407259,0.7139831,0.6070386,0,5.312487
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3268808,52.89137,46.59848,0.6523935,0.6523935,0,-1,0,0.6523935,50.10485,0,0,0,0.3268808,0.68673,0.6523935,0,0,0,4.553689,0,0.3598492,-0.3598492,5.620697,93.67811,0.1407259,0.7176329,0.2615047,0,4.88057
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03539539,45.63093,44.98102,0.1741405,0.1741405,0,-1,0,0.1741405,20.32576,0,2.775558E-17,0,0.03539539,0.1833058,0.1741405,0,0,0.3998324,4.19384,0,0.1479104,-0.1479104,5.464787,91.07959,0.1407259,0.1915546,0.02831631,0,4.229235
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,43.40302,43.40302,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5641774,4.045929,0,0.7869782,-0.7869782,4.635239,77.25382,0.1407259,0.8223922,0,0,4.045929
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.98281,41.98281,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.438598,3.258951,0,0.2099702,-0.2099702,4.41391,73.56503,0.1407259,0.2194189,0,0,3.258951
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,40.63362,40.63362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671898,3.048981,0,0,0,4.41391,73.56503,0.1407259,0,0,0,3.048981
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,39.41066,39.41066,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.671898,3.048981,0,0.01471417,-0.01471417,4.3984,73.30653,0.1407259,0.01537631,0,0,3.048981
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,38.65322,38.65322,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.688247,3.034267,0,0.002716814,-0.002716814,4.395536,73.2588,0.1407259,0.00283907,0,0,3.034267
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.07725,38.07725,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.691266,3.03155,0,0.1997555,-0.1997555,4.184976,69.74946,0.1407259,0.2087445,0,0,3.03155
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.41449,37.41449,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.913216,2.831794,0,0.09187421,-0.09187421,4.088132,68.13539,0.1407259,0.09600855,0,0,2.831794
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.98843,36.98843,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.015299,2.73992,0,0.04271343,-0.04271343,4.043108,67.38499,0.1407259,0.04463554,0,0,2.73992
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.59393,36.59393,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.062758,2.697207,0,0.09395247,-0.09395247,3.944073,65.73442,0.1407259,0.09818033,0,0,2.697207
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.16787,36.16787,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.16715,2.603254,0,0.08808783,-0.08808783,3.851221,64.18688,0.1407259,0.09205178,0,0,2.603254
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.81281,35.81281,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.265025,2.515166,0,0.1807792,-0.1807792,3.660663,61.01092,0.1407259,0.1889142,0,0,2.515166
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0234896,36.0454,35.63923,0.2013254,0.2013254,0,0,0,0.2013254,11.66747,0,2.775558E-17,0,0.0234896,0.2119215,0.2013254,0,0,2.465891,2.334387,0,0.1884319,-0.1884319,3.462038,57.70052,0.1407259,0.221458,0.01879168,0,2.357877
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2823886,40.41128,35.39464,0,0,0,0,0,0,0,0,0,0,0.2823886,0,0,0,0,2.67526,2.145955,0.2823886,0,0.2823886,3.729935,62.16546,0.1406896,0,0.2259109,0,2.428344
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7096926,49.55761,36.19154,0.2945301,0.2945301,0,0,0,0.2945301,240.9576,0,0,0,0.7096926,0.3100317,0.2945301,0,0,2.392871,2.400105,0.3996609,0,0.3996609,4.109087,68.48464,0.1406381,0.3239831,0.5677541,0,3.109798
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.122432,60.84109,38.0378,1.403317,1.38,0,-1,0,1.38,81.33564,2.220446E-16,0.02331748,0.1636492,1.122432,1.452632,1.38,0,0,1.99321,2.7598,0,0.3301997,-0.3301997,3.761026,62.68364,0.1406381,1.543649,0.8979455,0,3.882232
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.267895,67.13026,40.20756,0.740781,0.740781,0,0,0,0.740781,171.1565,0,0,0,1.267895,0.7797695,0.740781,0,0,2.360099,2.4296,0.4881255,0,0.4881255,4.224102,70.40157,0.1405753,0.8148591,1.014316,0,3.697495
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.428016,74.20262,42.27474,0.9525728,0.9525728,0,0,0,0.9525728,149.9115,0,0,0,1.428016,1.002708,0.9525728,0,0,1.871973,2.868913,0.4253075,0,0.4253075,4.627584,77.12625,0.1405207,1.04783,1.142413,0,4.296929
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.271386,72.05079,44.07367,0,0,0,0,0,0,0,0,0,0,1.271386,0,0,0,0,1.446666,3.25169,1.271386,0,1.271386,5.833727,97.22859,0.1403576,0,1.017109,0,4.523076
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.025711,67.72146,45.84892,0.4418895,0.4418895,0,0,0,0.4418895,232.1194,0.3852849,0,0,1.025711,0.4651468,0.4418895,0,0,0.1752796,4.395937,0.1752796,0,0.1752796,6.000012,100,0.1403351,0.4860784,0.820569,0,5.421649
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.021002,68.70692,46.77995,0.4568028,0.4568028,0,-1,0,0.4568028,223.5104,0.5401567,0,0,1.021002,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1403351,0.5024831,0.8168014,0,5.574691
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6294795,59.78325,47.08765,0.1600714,0.1600714,0,-1,0,0.1600714,393.2492,0.4609832,0,0,0.6294795,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1403351,0.1760785,0.5035836,0,5.183168
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5544927,58.53036,47.44271,0.3198565,0.3198565,0,-1,0,0.3198565,173.3567,0.2178017,0,0,0.5544927,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1403351,0.3518421,0.4435942,0,5.108181
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2336912,51.22969,46.77995,0.000126088,0.000126088,0,-1,0,0.000126088,185339.7,0.2335584,0,0,0.2336912,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1403351,0.0001386968,0.1869529,0,4.78738
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0330094,45.7216,45.11515,0.4479527,0.4479527,0,-1,0,0.4479527,7.368947,0,5.551115E-17,0,0.0330094,0.4715292,0.4479527,0,0,0,4.553689,0,0.4385198,-0.4385198,5.537772,92.29601,0.1403351,0.492748,0.02640752,0,4.586699
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,43.53715,43.53715,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4872442,4.115169,0,0.5665687,-0.5665687,4.940556,82.34243,0.1403351,0.5920643,0,0,4.115169
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.0696,42.0696,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.116765,3.5486,0,0.4571106,-0.4571106,4.458719,74.31183,0.1403351,0.4776805,0,0,3.5486
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,40.72041,40.72041,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.624666,3.09149,0,0.1337813,-0.1337813,4.317701,71.96154,0.1403351,0.1398014,0,0,3.09149
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,39.47379,39.47379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773311,2.957709,0,0,0,4.317701,71.96154,0.1403351,0,0,0,2.957709
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,38.72423,38.72423,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.773311,2.957709,0,0.07895747,-0.07895747,4.234472,70.5744,0.1403351,0.08251055,0,0,2.957709
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.12459,38.12459,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.861042,2.878751,0,0.007192685,-0.007192685,4.226891,70.44804,0.1403351,0.007516356,0,0,2.878751
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,37.45394,37.45394,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.869034,2.871558,0,0.263201,-0.263201,3.949452,65.82407,0.1403351,0.2750451,0,0,2.871558
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.03577,37.03577,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.161479,2.608357,0,0.1502239,-0.1502239,3.791103,63.18492,0.1403351,0.156984,0,0,2.608357
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,36.63338,36.63338,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.328395,2.458133,0,0.120157,-0.120157,3.664446,61.07398,0.1403351,0.1255641,0,0,2.458133
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.21521,36.21521,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.461903,2.337976,0,0.06676701,-0.06676701,3.594067,59.901,0.1403351,0.06977153,0,0,2.337976
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.86015,35.86015,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.536088,2.271209,0,0.01868853,-0.01868853,3.574368,59.57268,0.1403351,0.01952952,0,0,2.271209
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02199912,36.05911,35.67868,0.04129203,0.04129203,0,0,0,0.04129203,53.27692,0,0,0,0.02199912,0.0434653,0.04129203,0,0,2.556854,2.252521,0,0.02146618,-0.02146618,3.551741,59.19556,0.1403351,0.04542124,0.0175993,0,2.27452
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3308431,41.35423,35.44198,1.046556,1.046556,0,0,0,1.046556,31.61255,0,2.220446E-16,0,0.3308431,1.101638,1.046556,0,0,2.580705,2.231055,0,0.770795,-0.770795,2.739251,45.65409,0.1403351,1.151212,0.2646744,0,2.561898
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6279321,47.9415,36.23887,0.7364451,0.7364451,0,0,0,0.7364451,85.2653,0,0,0,0.6279321,0.7752053,0.7364451,0,0,3.437144,1.46026,0,0.1472733,-0.1472733,2.584012,43.06677,0.1403351,0.8100896,0.5023456,0,2.088192
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.056803,59.37964,38.12459,0,0,0,-1,0,0,0,0,0,0,1.056803,0,0,0,0,3.600781,1.312986,1.056803,0,1.056803,3.586583,59.77626,0.1401998,0,0.8454426,0,2.36979
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.130955,63.76762,40.31802,0.4147972,0.4147972,0,0,0,0.4147972,272.6526,0,0,0,1.130955,0.4366286,0.4147972,0,0,2.543977,2.264109,0.6943269,0,0.6943269,4.245279,70.75452,0.1401111,0.4562769,0.9047644,0,3.395065
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.408449,73.80676,42.40887,0.985914,0.985914,0,0,0,0.985914,142.8572,0,0,0,1.408449,1.037804,0.985914,0,0,1.849651,2.889004,0.3706452,0,0.3706452,4.596904,76.61492,0.1400638,1.084505,1.12676,0,4.297453
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.49406,78.8094,44.22358,0.09734106,0.09734106,0,0,0,0.09734106,1534.872,0,0,0,1.49406,0.1024643,0.09734106,0,0,1.479005,3.222584,1.391596,0,1.391596,5.917089,98.61794,0.1398864,0.1070752,1.195248,0,4.716645
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.355132,77.01416,46.06984,0.2201236,0.2201236,0,0,0,0.2201236,615.6232,1.036014,0,0,1.355132,0.2317091,0.2201236,0,0,0.0874092,4.475021,0.0874092,0,0.0874092,6.000012,100,0.1398753,0.242136,1.084106,0,5.830153
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.242094,74.92104,47.00087,0.8816149,0.8816149,0,-1,0,0.8816149,140.8885,0.3140779,0,0,1.242094,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1398753,0.9697763,0.9936748,0,5.795783
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7224308,62.07178,47.26913,0.7663143,0.7663143,0,-1,0,0.7663143,94.27345,0,0,0,0.7224308,0.8066466,0.7663143,0,0,0,4.553689,0,0.08421575,-0.08421575,5.911241,98.52048,0.1398753,0.8429457,0.5779447,0,5.27612
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.614086,60.03038,47.62418,0.4868125,0.4868125,0,-1,0,0.4868125,126.1443,0.008078801,0,0,0.614086,0.5124342,0.4868125,0,0,0.09357305,4.469473,0.09357305,0,0.09357305,6.000012,100,0.1398634,0.5354937,0.4912688,0,5.083559
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3075093,52.8317,46.91407,0.7719444,0.7719444,0,-1,0,0.7719444,39.83568,0,1.110223E-16,0,0.3075093,0.8125731,0.7719444,0,0,0,4.553689,0,0.5050638,-0.5050638,5.467628,91.12695,0.1398634,0.8491389,0.2460074,0,4.861198
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03023626,45.80508,45.24928,0.09848446,0.09848446,0,-1,0,0.09848446,30.70155,0,0,0,0.03023626,0.1036679,0.09848446,0,0,0.561182,4.048625,0,0.0734316,-0.0734316,5.390224,89.83689,0.1398634,0.1083329,0.02418901,0,4.078861
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,43.62394,43.62394,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6427727,3.975194,0,0.001560203,-0.001560203,5.38858,89.80948,0.1398634,0.001630412,0,0,3.975194
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,42.14061,42.14061,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6445062,3.973633,0,0.7882245,-0.7882245,4.557718,75.96181,0.1398634,0.8236946,0,0,3.973633
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,40.78353,40.78353,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.520311,3.185409,0,0.4075295,-0.4075295,4.128144,68.80227,0.1398634,0.4258684,0,0,3.185409
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,39.52113,39.52113,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.973122,2.777879,0,0.09624764,-0.09624764,4.02669,67.11137,0.1398634,0.1005788,0,0,2.777879
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,38.76368,38.76368,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.080064,2.681632,0,0.187313,-0.187313,3.829245,63.82063,0.1398634,0.195742,0,0,2.681632
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.17193,38.17193,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.288189,2.494319,0,0.1101249,-0.1101249,3.713163,61.88593,0.1398634,0.1150805,0,0,2.494319
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,37.50128,37.50128,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.41055,2.384194,0,0.181369,-0.181369,3.521984,58.69961,0.1398634,0.1895306,0,0,2.384194
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.05944,37.05944,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.612071,2.202825,0,0.1893022,-0.1893022,3.322442,55.37392,0.1398634,0.1978208,0,0,2.202825
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,36.65705,36.65705,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.822407,2.013523,0,0.1875908,-0.1875908,3.124704,52.07829,0.1398634,0.1960323,0,0,2.013523
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,36.23887,36.23887,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.030841,1.825932,0,0.1121737,-0.1121737,3.006462,50.1076,0.1398634,0.1172215,0,0,1.825932
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.86015,35.86015,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.155479,1.713758,0,0.07152322,-0.07152322,2.93107,48.85107,0.1398634,0.07474177,0,0,1.713758
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02153675,36.0511,35.67868,0.1713913,0.1713913,0,0,0,0.1713913,12.56584,0,0,0,0.02153675,0.1804119,0.1713913,0,0,3.234949,1.642235,0,0.1588751,-0.1588751,2.763601,46.05993,0.1398634,0.1885304,0.0172294,0,1.663772
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.329855,41.3359,35.44198,0.1031719,0.1031719,0,0,0,0.1031719,319.7139,0,0,0,0.329855,0.108602,0.1031719,0,0,3.411477,1.48336,0.2212529,0,0.2212529,2.9735,49.55823,0.1398352,0.1134891,0.263884,0,1.813215
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.559853,46.62379,36.27832,0.7681522,0.7681522,0,0,0,0.7681522,72.88308,0,1.110223E-16,0,0.559853,0.8085812,0.7681522,0,0,3.190224,1.682487,0,0.2487283,-0.2487283,2.711317,45.18853,0.1398352,0.8449674,0.4478824,0,2.24234
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8675867,55.16944,38.21138,0.9241707,0.9241707,0,-1,0,0.9241707,93.87731,0,0,0,0.8675867,0.9728113,0.9241707,0,0,3.466588,1.433759,0,0.1052246,-0.1052246,2.600401,43.33993,0.1398352,1.016588,0.6940693,0,2.301346
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.072842,62.52846,40.47581,0.859298,0.859298,0,0,0,0.859298,124.851,0,0,0,1.072842,0.9045242,0.859298,0,0,3.583505,1.328535,0.168318,0,0.168318,2.760081,46.00126,0.1398138,0.9452278,0.8582737,0,2.401377
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.330678,71.8434,42.60612,1.714919,1.714919,1.7,0,0.5202,1.714919,77.5942,0,0,0,1.330678,0.01570472,0.01491949,0,0,3.415187,1.480021,1.314973,0,1.314973,4.007575,66.79277,0.139991,1.886411,1.064542,1.7,2.810699
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.275326,72.60787,44.42872,0.8955659,0.8955659,1.679209,0,0.514524,0.8955659,142.4045,0,0,0,1.275326,0,0,0.783643,0.7444608,2.100214,2.663497,2.019787,0,2.019787,5.923713,98.72835,0.1400796,0.9851224,1.020261,1.7,3.938823
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9725921,66.91056,46.29076,0.4488061,0.4488061,0,0,0,0.4488061,216.7065,0.419738,0,0,0.9725921,0.4724275,0.4488061,0,0,0.08042651,4.481305,0.08042651,0,0.08042651,6.000012,100,0.1400694,0.4936868,0.7780737,0,5.453897
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.079075,70.74028,47.22179,0.4933718,0.4933718,0,-1,0,0.4933718,218.7144,0.5597363,0,0,1.079075,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1400694,0.542709,0.86326,0,5.632764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.070009,70.82543,47.49005,0.1438698,0.1438698,0,-1,0,0.1438698,743.7337,0.9185666,0,0,1.070009,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1400694,0.1582568,0.8560069,0,5.623698
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7330582,62.90576,47.79776,0.1022592,0.1022592,0,-1,0,0.1022592,716.863,0.625417,0,0,0.7330582,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1400694,0.1124851,0.5864466,0,5.286747
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3058566,52.97924,47.08765,0.8623835,0.8623835,0,-1,0,0.8623835,35.46642,0,0,0,0.3058566,0.9077721,0.8623835,0,0,0,4.553689,0,0.6019155,-0.6019155,5.365537,89.42545,0.1400694,0.9486218,0.2446852,0,4.859546
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03022276,45.97903,45.42286,0.8169367,0.8169367,0,-1,0,0.8169367,3.699523,0,0,0,0.03022276,0.8599333,0.8169367,0,0,0.668795,3.951773,0,0.8297105,-0.8297105,4.490946,74.84895,0.1400694,0.8986303,0.02417821,0,3.981996
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,43.78173,43.78173,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.590696,3.122063,0,1.193419,-1.193419,3.232971,53.88275,0.1400694,1.247123,0,0,3.122063
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,42.27474,42.27474,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.916717,1.928644,0,0.9327513,-0.9327513,2.249765,37.49601,0.1400694,0.9747251,0,0,1.928644
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.87821,40.87821,1.375032,0.9460977,0,-1,0,0.9460977,0,0,0.4289339,0.5664371,0,0.9958923,0.9460977,0,0,3.953107,0.9958923,0,0.9958923,-0.9958923,1.200002,20,0.1400694,1.512535,0,0,0.9958923
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,39.60791,39.60791,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.85836,38.85836,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,38.23505,38.23505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,37.54862,37.54862,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.09889,37.09889,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,36.70438,36.70438,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,36.26254,36.26254,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400694,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.88382,35.88382,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140216,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01326927,35.93164,35.70235,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01326927,0,0,1.452632,1.38,3.679654,1.242,1.393269,0,1.393269,3.830957,63.84915,0.1403213,0,0.01061542,1.7,1.255269
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3725369,42.14843,35.45776,1.276988,1.276988,1.7,0,0.5202,1.276988,29.1731,0,0,0,0.3725369,0,0,0.4230123,0.4018617,2.286385,2.495942,0.7743986,0,0.7743986,4.565616,76.09344,0.140436,1.404686,0.2980295,1.7,2.868479
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7415353,50.36543,36.32566,0.03316971,0.03316971,0.8441709,0,0.2865587,0.03316971,2235.58,1.110223E-16,0,0,0.7415353,0,0,0.8110012,0.7704511,1.511986,3.192901,1.511986,0,1.511986,6.000012,100,0.1403591,0.03648668,0.5932282,1.7,3.934436
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.068288,59.88216,38.32184,1.16113,1.16113,0,-1,0,1.16113,92.0042,0,2.220446E-16,0,1.068288,1.222242,1.16113,0,0,0,4.553689,0,0.1539538,-0.1539538,5.83773,97.29531,0.1403591,1.277243,0.8546306,0,5.621977
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.259054,67.42503,40.63362,0,0,0,0,0,0,0,1.087994,0,0,1.259054,0,0,0,0,0.1710597,4.399735,0.1710597,0,0.1710597,6.000012,100,0.1403375,0,1.007243,0,5.658789
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.448918,75.46638,42.76392,0.3388053,0.3388053,0,0,0,0.3388053,427.6549,1.09228,0,0,1.448918,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0.3726859,1.159134,0,6.002606
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.294265,73.38919,44.62597,0,0,0,0,0,0,0,1.294265,0,0,1.294265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0,1.035412,0,5.847954
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.228952,73.87459,46.46434,0.9835886,0.9835886,0,0,0,0.9835886,124.9457,0.1935957,0,0,1.228952,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,1.081947,0.9831617,0,5.782641
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8991913,66.44286,47.44271,0.1969844,0.1969844,0,-1,0,0.1969844,456.4786,0.6918394,0,0,0.8991913,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0.2166828,0.7193531,0,5.45288
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7431121,63.04062,47.71097,0.4273746,0.4273746,0,-1,0,0.4273746,173.8784,0.2932441,0,0,0.7431121,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0.4701121,0.5944897,0,5.296801
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5484853,59.02323,48.01868,0.4001484,0.4001484,0,-1,0,0.4001484,137.0705,0.1272765,0,0,0.5484853,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0.4401633,0.4387883,0,5.102174
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2935345,52.92118,47.26913,0,0,0,-1,0,0,0,0.2935345,0,0,0.2935345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0,0.2348276,0,4.847223
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.0285017,46.10559,45.58066,0,0,0,-1,0,0,0,0.0285017,0,0,0.0285017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403375,0,0.02280136,0,4.582191
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,43.91587,43.91587,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1403375,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,42.36153,42.36153,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1403375,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.98867,40.98867,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1403375,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,39.70259,39.70259,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1403375,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.92148,38.92148,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1403375,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,38.29817,38.29817,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1403375,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,37.61174,37.61174,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1403375,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.14623,37.14623,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1403375,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,36.72805,36.72805,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1403375,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,36.27832,36.27832,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1403375,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.92327,35.92327,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1403375,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02056528,36.10543,35.74969,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.368378,0,0,0,0.02056528,0,0,1.377072,1.308218,4.939812,0.107858,1.328784,0,1.328784,2.57429,42.90474,0.140518,0.3552209,0.01645223,1.7,0.1284233
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2905132,40.65012,35.48143,1.226462,1.226462,1.7,0,0.5202,1.226462,23.6871,0,0,0,0.2905132,0,0,0.4735383,0.4498613,3.611029,1.303763,0.7403746,0,0.7403746,3.27667,54.61106,0.1406291,1.349108,0.2324106,1.7,1.594276
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7371572,50.3263,36.373,1.041432,1.041432,1.7,0,0.5202,1.041432,70.78305,0,0,0,0.7371572,0,0,0.6585683,0.6256399,2.870654,1.9701,1.362797,0,1.362797,4.569533,76.15874,0.1408046,1.145575,0.5897257,1.7,2.707258
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.05297,59.64951,38.4323,0.5307065,0.5307065,0,-1,0,0.5307065,198.409,0,0,0,1.05297,0.5586385,0.5307065,0,0,1.507857,3.196618,0.4943313,0,0.4943313,5.038497,83.97478,0.140742,0.5837772,0.8423758,0,4.249588
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.273281,67.98713,40.78353,1.076679,1.076679,0,0,0,1.076679,118.26,0,0,0,1.273281,1.133346,1.076679,0,0,1.013526,3.641516,0.1399342,0,0.1399342,5.17125,86.18733,0.1407243,1.184347,1.018624,0,4.914796
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.455626,75.89797,42.9375,0.7505615,0.7505615,0,0,0,0.7505615,193.9382,0,0,0,1.455626,0.7900648,0.7505615,0,0,0.8735915,3.767457,0.665561,0,0.665561,5.802657,96.71075,0.1406402,0.8256177,1.164501,0,5.223083
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.494779,79.61687,44.79955,0.4634584,0.4634584,0,0,0,0.4634584,322.527,0.798897,0,0,1.494779,0.4878509,0.4634584,0,0,0.2080305,4.366461,0.2080305,0,0.2080305,6.000012,100,0.1406139,0.5098042,1.195823,0,5.86124
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.301715,76.1849,46.64581,1.009123,1.009123,0,0,0,1.009123,128.9947,0.2394807,0,0,1.301715,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1406139,1.110035,1.041372,0,5.855404
