Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9689033,68.38392,47.62418,0.6506761,0.6506761,0,-1,0,0.6506761,148.9072,0.2839811,0,0,0.9689033,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1406139,0.7157438,0.7751226,0,5.522592
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6519177,61.15795,47.88455,0.141328,0.141328,0,-1,0,0.141328,461.2798,0.5031513,0,0,0.6519177,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1406139,0.1554608,0.5215341,0,5.205606
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4946023,58.05846,48.20015,1.154853,1.154853,0,-1,0,1.154853,42.82815,0,0,0,0.4946023,1.215635,1.154853,0,0,0,4.553689,0,0.7210329,-0.7210329,5.239977,87.33277,0.1406139,1.270339,0.3956819,0,5.048291
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2396427,52.02991,47.44271,1.0691,1.0691,0,-1,0,1.0691,22.41537,0,0,0,0.2396427,1.125368,1.0691,0,0,0.8011476,3.832656,0,0.8857256,-0.8857256,4.30634,71.77219,0.1406139,1.17601,0.1917141,0,4.072299
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02635221,46.24,45.75424,0.34856,0.34856,0,-1,0,0.34856,7.560309,0,5.551115E-17,0,0.02635221,0.3669052,0.34856,0,0,1.785287,2.946931,0,0.340553,-0.340553,3.947366,65.78929,0.1406139,0.383416,0.02108177,0,2.973283
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.05,44.05,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.163679,2.606378,0,0.826161,-0.826161,3.076515,51.27515,0.1406139,0.8633382,0,0,2.606378
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,42.47199,42.47199,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.081636,1.780216,0,0.1079706,-0.1079706,2.962704,49.37831,0.1406139,0.1128292,0,0,1.780216
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.07546,41.07546,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.201603,1.672246,0,0.03083883,-0.03083883,2.930197,48.83652,0.1406139,0.03222658,0,0,1.672246
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,39.78938,39.78938,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.235869,1.641407,0,0.157217,-0.157217,2.764476,46.07451,0.1406139,0.1642917,0,0,1.641407
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.00827,39.00827,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.410554,1.48419,0,0.2787125,-0.2787125,2.470687,41.17804,0.1406139,0.2912546,0,0,1.48419
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,38.36918,38.36918,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.720235,1.205478,0,0.1300462,-0.1300462,2.333607,38.89337,0.1406139,0.1358983,0,0,1.205478
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864731,1.075431,0,0,0,2.333607,38.89337,0.1406139,0,0,0,1.075431
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.19357,37.19357,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.864731,1.075431,0,0.1346968,-0.1346968,2.191624,36.52699,0.1406139,0.1407581,0,0,1.075431
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,36.74384,36.74384,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.014394,0.9407347,0,0.2153207,-0.2153207,1.964656,32.7442,0.1406139,0.2250102,0,0,0.9407347
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,36.30199,36.30199,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.253639,0.725414,0,0.1640958,-0.1640958,1.791684,29.86134,0.1406139,0.1714801,0,0,0.725414
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.435967,0.5613182,0,0,0,1.791684,29.86134,0.1406139,0,0,0,0.5613182
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009370849,35.91159,35.74969,0.1805823,0.1805823,0,0,0,0.1805823,5.189241,0,0,0,0.009370849,0.1900866,0.1805823,0,0,4.435967,0.5613182,0,0.1807157,-0.1807157,1.601193,26.68649,0.1406139,0.1986405,0.007496679,0,0.570689
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1216722,37.62959,35.5051,0,0,0,0,0,0,0,0,0,0,0.1216722,0,0,0,0,4.636763,0.3806024,0.1216722,0,0.1216722,1.716621,28.61029,0.1405985,0,0.09733776,0,0.5022746
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1096701,38.31978,36.39668,0.2302134,0.2302134,0,0,0,0.2302134,47.63845,0,0,0,0.1096701,0.2423299,0.2302134,0,0,4.51509,0.4901074,0,0.1326598,-0.1326598,1.576785,26.2797,0.1405985,0.2532347,0.08773607,0,0.5997775
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3574978,45.05933,38.51909,0.5724223,0.5724223,0,-1,0,0.5724223,62.45352,0,1.110223E-16,0.2221647,0.3574978,0.6025497,0.5724223,0,0,4.66249,0.3574476,0,0.2450519,-0.2450519,1.318478,21.97459,0.1405985,0.6296645,0.2859983,0,0.7149454
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.18168,44.22374,40.91766,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.93824,0,0,0,0.18168,0,0,1.093151,1.038493,4.93477,0.1123957,1.220173,0,1.220173,2.476036,41.26718,0.1407891,0.6675342,0.145344,1.7,0.2940756
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09783095,44.88306,43.0953,1.283478,1.283478,1.7,0,0.5202,1.283478,7.622333,0,0,0,0.09783095,0,0,0.4165221,0.395696,3.714597,1.210552,0.493527,0,0.493527,2.944237,49.07051,0.1408654,1.411826,0.07826476,1.7,1.308382
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1211163,47.20383,44.95735,1.107295,1.107295,1.7,0,0.5202,1.107295,10.93804,0,0,0,0.1211163,0,0,0.5927054,0.5630701,3.22107,1.654726,0.6841864,0,0.6841864,3.593313,59.88842,0.1409714,1.218024,0.09689304,1.7,1.775842
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1310267,49.28268,46.8194,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.7673,0,0,0,0.1310267,0,0,1.037154,0.9852964,2.536884,2.270494,1.116323,0,1.116323,4.65235,77.53901,0.1411461,0.7291304,0.1048214,1.7,2.40152
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1322648,50.34905,47.8451,1.151322,1.151322,0,-1,0,1.151322,11.48808,2.220446E-16,0,0,0.1322648,1.211917,1.151322,0,0,1.420561,3.275184,0,1.079653,-1.079653,3.514296,58.57148,0.1411461,1.266454,0.1058118,0,3.407449
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2182875,52.25055,48.06602,0.4239607,0.4239607,0,-1,0,0.4239607,51.48767,0,5.551115E-17,0,0.2182875,0.4462744,0.4239607,0,0,2.620175,2.195532,0,0.2279869,-0.2279869,3.273977,54.56617,0.1411461,0.4663568,0.17463,0,2.413819
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.0688271,49.67095,48.37373,0.5636874,0.5636874,0,-1,0,0.5636874,12.21015,0,1.110223E-16,0,0.0688271,0.5933551,0.5636874,0,0,2.873493,1.967545,0,0.524528,-0.524528,2.721076,45.35117,0.1411461,0.6200562,0.05506168,0,2.036372
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03788406,48.332,47.62418,1.184468,1.184468,0,-1,0,1.184468,3.198403,0,0,0,0.03788406,1.246809,1.184468,0,0,3.456302,1.443017,0,1.208924,-1.208924,1.446757,24.11258,0.1411461,1.302915,0.03030725,0,1.480901
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01838144,46.22718,45.88837,0,0,0,-1,0,0,0,0,0,0,0.01838144,0,0,0,0,4.799552,0.2340923,0.01838144,0,0.01838144,1.464196,24.40321,0.1411437,0,0.01470515,0,0.2524738
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,44.19991,44.19991,0.5503991,0.2381039,0,-1,0,0.2381039,0,0,0.3122953,0.3673352,0,0.2506357,0.2381039,0,0,4.78117,0.2506357,0,0.2506357,-0.2506357,1.200002,20,0.1411437,0.6054391,0,0,0.2506357
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.55878,42.55878,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,41.13858,41.13858,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,39.82883,39.82883,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,38.40863,38.40863,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,37.69853,37.69853,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,37.21724,37.21724,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,36.76751,36.76751,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,36.32566,36.32566,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411437,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.94695,35.94695,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1413209,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01331633,36.00356,35.77336,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01331633,0,0,1.452632,1.38,3.72246,1.203475,1.393316,0,1.393316,3.790393,63.17308,0.1414234,0,0.01065306,1.7,1.216792
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1164564,37.56133,35.52877,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.47605,0,0,0,0.1164564,0,0,1.317876,1.251982,2.329143,2.45746,1.368438,0,1.368438,5.088607,84.80995,0.1415958,0.4203369,0.09316515,1.7,2.573916
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2995272,41.8284,36.45979,0,0,0,0,0,0,0,0,0,0,0.2995272,0,0,0,0,0.960705,3.689054,0.2995272,0,0.2995272,5.372764,89.54588,0.141558,0,0.2396217,0,3.988582
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4043476,46.08344,38.63744,0.2820489,0.2820489,0,-1,0,0.2820489,143.3608,0,0,0,0.4043476,0.2968936,0.2820489,0,0,0.6611779,3.958629,0.107454,0,0.107454,5.474703,91.24487,0.1415444,0.3102538,0.3234781,0,4.362977
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5040236,50.60997,41.05179,0.302381,0.302381,0,0,0,0.302381,166.685,0,0,0,0.5040236,0.3182957,0.302381,0,0,0.5537239,4.055337,0.1857278,0,0.1857278,5.6509,94.18148,0.141521,0.3326191,0.4032189,0,4.559361
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1275178,45.59397,43.25311,0.3607701,0.3607701,0,0,0,0.3607701,35.346,0,5.551115E-17,0,0.1275178,0.379758,0.3607701,0,0,0.3679961,4.222493,0,0.2522402,-0.2522402,5.385016,89.75008,0.141521,0.3968471,0.1020143,0,4.35001
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1783656,48.47449,45.13882,0.3666577,0.3666577,0,0,0,0.3666577,48.64636,0,0,0,0.1783656,0.3859555,0.3666577,0,0,0.648263,3.970252,0,0.2075899,-0.2075899,5.166197,86.10311,0.141521,0.4033235,0.1426925,0,4.148618
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3193116,53.20834,47.04821,1.552602,1.552602,1.7,0,0.5202,1.552602,20.56622,0,0,0,0.3193116,0,0,0.1473977,0.1400278,0.8789184,3.762662,0.4593395,0,0.4593395,5.601964,93.36589,0.1415849,1.707862,0.2554493,1.7,4.081974
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2936216,53.66083,47.97923,0.3678956,0.3678956,0,-1,0,0.3678956,79.8111,0,0,0,0.2936216,0.3872586,0.3678956,0,0,0.4195789,4.176068,0,0.093637,-0.093637,5.503263,91.72086,0.1415849,0.4046852,0.2348973,0,4.469689
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2127248,52.31935,48.2396,0.2786884,0.2786884,0,-1,0,0.2786884,76.3307,0,0,0,0.2127248,0.2933562,0.2786884,0,0,0.52362,4.082431,0,0.08063139,-0.08063139,5.41827,90.30431,0.1415849,0.3065573,0.1701799,0,4.295156
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.208226,52.5549,48.5552,0.7862193,0.7862193,0,-1,0,0.7862193,26.48446,0,1.110223E-16,0,0.208226,0.8275993,0.7862193,0,0,0.6132104,4.0018,0,0.6193733,-0.6193733,4.765393,79.42305,0.1415849,0.8648413,0.1665808,0,4.210025
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1246027,50.10556,47.75042,0.2055884,0.2055884,0,-1,0,0.2055884,60.60784,0,2.775558E-17,0,0.1246027,0.2164089,0.2055884,0,0,1.301403,3.382426,0,0.09180617,-0.09180617,4.668621,77.81019,0.1415849,0.2261473,0.09968216,0,3.507029
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01407388,46.32942,46.06984,0.4945096,0.4945096,0,-1,0,0.4945096,2.846028,0,5.551115E-17,0,0.01407388,0.5205364,0.4945096,0,0,1.40341,3.29062,0,0.5064625,-0.5064625,4.134762,68.91256,0.1415849,0.5439606,0.01125911,0,3.304694
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,44.33404,44.33404,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,1.966146,2.784158,0,0.5174626,-0.5174626,3.589309,59.82169,0.1415849,0.5407485,0,0,2.784158
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,42.69291,42.69291,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.541105,2.266695,0,0.4480615,-0.4480615,3.11701,51.95007,0.1415849,0.4682243,0,0,2.266695
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,41.23326,41.23326,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.038951,1.818633,0,1.324213,-1.324213,1.721167,28.68607,0.1415849,1.383802,0,0,1.818633
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.89985,39.89985,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.510298,0.4944205,0,0.05717439,-0.05717439,1.6609,27.68162,0.1415849,0.05974724,0,0,0.4944205
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.07928,39.07928,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.573825,0.4372461,0,0.13684,-0.13684,1.516658,25.27759,0.1415849,0.1429978,0,0,0.4372461
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.4323,38.4323,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.72587,0.3004061,0,0.1518193,-0.1518193,1.356627,22.6104,0.1415849,0.1586511,0,0,0.3004061
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,37.7222,37.7222,0.1185229,0.1185229,0,-1,0,0.1185229,0,0,1.387779E-17,0,0,0.1247609,0.1185229,0,0,4.894558,0.1485868,0,0.1247609,-0.1247609,1.225117,20.41858,0.1415849,0.1303752,0,0,0.1485868
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,37.25669,37.25669,0.2682958,0.02263459,0,-1,0,0.02263459,0,0,0.2456612,0.2724908,0,0.02382589,0.02263459,0,0,5.033181,0.02382589,0,0.02382589,-0.02382589,1.200002,20,0.1415849,0.2951254,0,0,0.02382589
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.81485,36.81485,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415849,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,36.373,36.373,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415849,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.99428,35.99428,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1417627,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02880761,36.31175,35.81281,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.17017,2.220446E-16,0,0,0.02880761,0,0,1.452632,1.38,3.738754,1.188811,1.408808,0,1.408808,3.789631,63.16039,0.1418932,0.1258965,0.02304609,1.7,1.217618
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1840874,38.80601,35.56822,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.15228,2.220446E-16,0,0,0.1840874,0,0,1.36622,1.297909,2.329946,2.456738,1.481996,0,1.481996,5.195576,86.59276,0.1420499,0.3671583,0.1472699,1.7,2.640825
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5548521,46.76984,36.50713,0.2365168,0.2365168,0,0,0,0.2365168,234.5931,0,0,0,0.5548521,0.2489651,0.2365168,0,0,0.8479499,3.790534,0.305887,0,0.305887,5.485766,91.42925,0.1420113,0.2601685,0.4438817,0,4.345386
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7591234,53.38654,38.72423,0.3621391,0.3621391,0,-1,0,0.3621391,209.622,0,0,0,0.7591234,0.3811991,0.3621391,0,0,0.5420629,4.065832,0.3779244,0,0.3779244,5.844296,97.40475,0.1419637,0.398353,0.6072988,0,4.824956
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8851926,58.93533,41.18592,0,0,0,0,0,0,0,0.7210541,0,0,0.8851926,0,0,0,0,0.1641385,4.405964,0.1641385,0,0.1641385,6.000012,100,0.141943,0,0.7081541,0,5.291157
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.009151,64.42386,43.40302,0.504086,0.504086,0,0,0,0.504086,200.1941,0.4785338,0,0,1.009151,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.141943,0.5544946,0.8073205,0,5.56284
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.196,71.53028,45.3124,0,0,0,0,0,0,0,1.196,0,0,1.196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141943,0,0.9567998,0,5.749689
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.092254,71.08805,47.22179,0,0,0,0,0,0,0,1.092254,0,0,1.092254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141943,0,0.8738032,0,5.645943
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.005992,70.00945,48.20015,0,0,0,-1,0,0,0,1.005992,0,0,1.005992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141943,0,0.8047936,0,5.559681
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5466532,59.41862,48.42107,0.5953336,0.5953336,0,-1,0,0.5953336,91.823,0,0,0,0.5466532,0.6266669,0.5953336,0,0,0,4.553689,0,0.08001377,-0.08001377,5.91567,98.59431,0.141943,0.6548669,0.4373225,0,5.100342
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.439556,57.45398,48.72878,0.4969462,0.4969462,0,-1,0,0.4969462,88.45142,0,5.551115E-17,0,0.439556,0.5231013,0.4969462,0,0,0.08890419,4.473675,0,0.08354532,-0.08354532,5.827606,97.12656,0.141943,0.5466408,0.3516448,0,4.913231
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3377246,54.50376,47.93189,0.9871678,0.9871678,0,-1,0,0.9871678,34.21147,0,0,0,0.3377246,1.039124,0.9871678,0,0,0.1817323,4.39013,0,0.7013994,-0.7013994,5.088266,84.80426,0.141943,1.085885,0.2701797,0,4.727854
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02006219,46.57458,46.20397,0,0,0,-1,0,0,0,0,0,0,0.02006219,0,0,0,0,0.9610651,3.68873,0.02006219,0,0.02006219,5.107298,85.12147,0.1419405,0,0.01604975,0,3.708793
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,44.46817,44.46817,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9410028,3.706786,0,0.1273525,-0.1273525,4.973057,82.88412,0.1419405,0.1330834,0,0,3.706786
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.77971,42.77971,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.082506,3.579434,0,0.6872545,-0.6872545,4.248627,70.81031,0.1419405,0.718181,0,0,3.579434
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,41.32005,41.32005,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.846122,2.892179,0,1.256269,-1.256269,2.924403,48.73995,0.1419405,1.312801,0,0,2.892179
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.96297,39.96297,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.241976,1.63591,0,0.1624513,-0.1624513,2.753164,45.88598,0.1419405,0.1697616,0,0,1.63591
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.11873,39.11873,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.422478,1.473459,0,0.1780887,-0.1780887,2.565442,42.75729,0.1419405,0.1861027,0,0,1.473459
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.47964,38.47964,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.620354,1.29537,0,0.1767005,-0.1767005,2.379184,39.65298,0.1419405,0.184652,0,0,1.29537
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.74587,37.74587,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.816688,1.11867,0,0.1888565,-0.1888565,2.180111,36.33512,0.1419405,0.197355,0,0,1.11867
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,37.28036,37.28036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026529,0.929813,0,0,0,2.180111,36.33512,0.1419405,0,0,0,0.929813
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.83852,36.83852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026529,0.929813,0,0,0,2.180111,36.33512,0.1419405,0,0,0,0.929813
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,36.373,36.373,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.026529,0.929813,0,0.05575363,-0.05575363,2.121342,35.35563,0.1419405,0.05826255,0,0,0.929813
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.99428,35.99428,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.088477,0.8740594,0,0.214426,-0.214426,1.895317,31.58855,0.1419405,0.2240752,0,0,0.8740594
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0138806,36.05284,35.81281,0.06617169,0.06617169,0,0,0,0.06617169,20.97665,0,0,0,0.0138806,0.06965441,0.06617169,0,0,4.326728,0.6596333,0,0.05577381,-0.05577381,1.836526,30.60871,0.1419405,0.07278886,0.01110448,0,0.6735139
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2906472,40.74228,35.56822,0.381901,0.381901,0,0,0,0.381901,76.10539,0,0,0,0.2906472,0.402001,0.381901,0,0,4.3887,0.6038595,0,0.1113538,-0.1113538,1.719149,28.65243,0.1419405,0.4200911,0.2325178,0,0.8945068
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4735957,45.1946,36.52291,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.83315,0,0,0,0.4735957,0,0,1.001823,0.9517315,4.512426,0.4925058,1.425327,0,1.425327,3.071333,51.18879,0.142104,0.7679951,0.3788766,1.7,0.9661015
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.373253,45.6908,38.83469,0,0,0,-1,0,0,0,0,0,0,0.373253,0,0,0,0,3.087099,1.7753,0.373253,0,0.373253,3.425432,57.09042,0.142057,0,0.2986024,0,2.148553
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7147777,55.33001,41.34372,0.5402619,0.5402619,0,0,0,0.5402619,132.3021,0,0,0,0.7147777,0.5686968,0.5402619,0,0,2.713845,2.111228,0.1460809,0,0.1460809,3.564017,59.40016,0.1420386,0.5942881,0.5718222,0,2.826006
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7936101,59.56652,43.58448,0,0,0,0,0,0,0,0,0,0,0.7936101,0,0,0,0,2.567765,2.242701,0.7936101,0,0.7936101,4.316901,71.94821,0.1419388,0,0.6348881,0,3.036311
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8209125,62.34664,45.49387,0.267332,0.267332,0,0,0,0.267332,307.076,0,0,0,0.8209125,0.2814022,0.267332,0,0,1.774155,2.95695,0.5395104,0,0.5395104,4.828726,80.4786,0.141871,0.2940653,0.6567301,0,3.777862
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6804931,61.26041,47.39537,0.4080067,0.4080067,0,0,0,0.4080067,166.7848,0,0,0,0.6804931,0.4294807,0.4080067,0,0,1.234644,3.442509,0.2510124,0,0.2510124,5.066857,84.44745,0.1418395,0.4488074,0.5443945,0,4.123003
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2955389,54.10957,48.37373,0.6375322,0.6375322,0,-1,0,0.6375322,46.35671,0,1.110223E-16,0,0.2955389,0.6710865,0.6375322,0,0,0.9836317,3.66842,0,0.3755476,-0.3755476,4.670995,77.84976,0.1418395,0.7012854,0.2364311,0,3.963959
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2728752,53.93169,48.64199,0.2711267,0.2711267,0,-1,0,0.2711267,100.6449,0,0,0,0.2728752,0.2853966,0.2711267,0,0,1.400907,3.292873,0,0.01252139,-0.01252139,4.657796,77.62978,0.1418395,0.2982394,0.2183001,0,3.565748
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3352119,55.47588,48.91025,0.8847255,0.8847255,0,-1,0,0.8847255,37.88881,0,0,0,0.3352119,0.93129,0.8847255,0,0,1.414819,3.280351,0,0.5960781,-0.5960781,4.029475,67.15778,0.1418395,0.973198,0.2681695,0,3.615563
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0770429,49.51663,48.06602,0.8859897,0.8859897,0,-1,0,0.8859897,8.695688,0,0,0,0.0770429,0.9326207,0.8859897,0,0,2.077128,2.684273,0,0.8555778,-0.8555778,3.127617,52.12684,0.1418395,0.9745886,0.06163432,0,2.761316
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,46.37755,46.37755,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.027771,1.828696,0,0.1429218,-0.1429218,2.976964,49.61597,0.1418395,0.1493533,0,0,1.828696
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.62597,44.62597,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.186573,1.685774,0,0.3988392,-0.3988392,2.556551,42.60909,0.1418395,0.4167869,0,0,1.685774
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.91383,42.91383,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.629727,1.286934,0,0.3067535,-0.3067535,2.233204,37.21999,0.1418395,0.3205574,0,0,1.286934
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,41.43051,41.43051,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.970564,0.980181,0,0.5476257,-0.5476257,1.655956,27.59921,0.1418395,0.5722689,0,0,0.980181
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.05764,40.05764,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.579037,0.4325553,0,0.1536101,-0.1536101,1.494036,24.90056,0.1418395,0.1605226,0,0,0.4325553
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,39.21341,39.21341,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.749715,0.2789451,0,0.1919653,-0.1919653,1.291687,21.52808,0.1418395,0.2006038,0,0,0.2789451
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.54276,38.54276,0.1406894,0.08263084,0,-1,0,0.08263084,0,0,0.05805858,0.07212752,0,0.08697983,0.08263084,0,0,4.96301,0.08697983,0,0.08697983,-0.08697983,1.200002,20,0.1418395,0.1547583,0,0,0.08697983
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.81688,37.81688,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418395,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,37.3277,37.3277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418395,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.87797,36.87797,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418395,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,36.39668,36.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418395,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.04162,36.04162,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419774,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0400029,36.53025,35.83648,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.75469,0,0,0,0.0400029,0,0,1.452632,1.38,3.679654,1.242,1.420003,0,1.420003,3.856318,64.27184,0.1420931,0.07618981,0.03200232,1.7,1.282003
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4117638,43.00343,35.56822,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,108.5511,0,0,0,0.4117638,0,0,1.320673,1.254639,2.259651,2.520003,1.666403,0,1.666403,5.437207,90.61993,0.1422253,0.4172599,0.3294111,1.7,2.931767
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8531259,52.98009,36.54659,0,0,0,0,0,0,0,0.2598774,0,0,0.8531259,0,0,0,0,0.5932485,4.019765,0.5932485,0,0.5932485,6.000012,100,0.142151,0,0.6825007,0,4.872891
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.009441,59.19881,38.92148,0.5565289,0.5565289,0,-1,0,0.5565289,181.3817,0.4236216,0,0,1.009441,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.6121818,0.8075532,0,5.56313
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.268752,68.7497,41.49363,0.8643349,0.8643349,0,0,0,0.8643349,146.7894,0.3589261,0,0,1.268752,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.9507684,1.015002,0,5.822442
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.419796,75.91019,43.75807,0.8045238,0.8045238,0,0,0,0.8045238,176.4767,0.5729294,0,0,1.419796,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.8849761,1.135837,0,5.973485
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.406816,78.04402,45.66745,0.4683661,0.4683661,0,0,0,0.4683661,300.3667,0.9137987,0,0,1.406816,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.5152026,1.125453,0,5.960505
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.285825,76.91694,47.57684,0,0,0,0,0,0,0,1.285825,0,0,1.285825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0,1.02866,0,5.839514
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.033521,71.1953,48.59465,0.6078361,0.6078361,0,-1,0,0.6078361,170.0329,0.3936937,0,0,1.033521,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.6686198,0.826817,0,5.58721
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9362241,68.96763,48.82346,0.5303001,0.5303001,0,-1,0,0.5303001,176.5461,0.3780135,0,0,0.9362241,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.5833301,0.7489793,0,5.489913
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6031504,61.38351,49.08383,0.1931971,0.1931971,0,-1,0,0.1931971,312.1944,0.3997851,0,0,0.6031504,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.2125168,0.4825203,0,5.156839
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2097956,52.26163,48.2396,0.07002433,0.07002433,0,-1,0,0.07002433,299.6039,0.1360858,0,0,0.2097956,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0.07702675,0.1678365,0,4.763484
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,46.51168,46.51168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142151,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,44.7601,44.7601,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.142151,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.0243,43.0243,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.142151,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,41.5173,41.5173,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.142151,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.12077,40.12077,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.142151,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,39.27654,39.27654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.142151,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,38.5901,38.5901,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.142151,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.85633,37.85633,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.142151,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,37.36715,37.36715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.142151,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.90164,36.90164,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.142151,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,36.41246,36.41246,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.142151,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.04162,36.04162,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.142151,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0503705,36.71103,35.83648,0.2071942,0.2071942,0,0,0,0.2071942,24.31077,2.775558E-17,0,0,0.0503705,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1677287,-0.1677287,2.555398,42.58989,0.142151,0.2279136,0.0402964,0,1.503941
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3615901,42.05862,35.56822,0.1082933,0.1082933,0,0,0,0.1082933,333.8989,0,0,0,0.3615901,0.113993,0.1082933,0,0,3.630942,1.285842,0.2475972,0,0.2475972,2.79029,46.50473,0.14212,0.1191226,0.2892721,0,1.647432
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6152135,48.04342,36.57026,0.530005,0.530005,0,0,0,0.530005,116.0769,0,0,0,0.6152135,0.5579,0.530005,0,0,3.383344,1.508679,0.05731342,0,0.05731342,2.844662,47.41094,0.1421128,0.5830055,0.4921708,0,2.123893
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8141544,54.89239,39.00827,0.9222107,0.9222107,0,-1,0,0.9222107,88.28291,0,0,0,0.8141544,0.9707481,0.9222107,0,0,3.326031,1.560261,0,0.1565937,-0.1565937,2.679598,44.65987,0.1421128,1.014432,0.6513236,0,2.374416
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9854319,61.77816,41.62776,0.4792523,0.4792523,0,0,0,0.4792523,205.6186,0,0,0,0.9854319,0.5044761,0.4792523,0,0,3.500024,1.403667,0.4809558,0,0.4809558,3.135873,52.26444,0.1420526,0.5271775,0.7883455,0,2.389099
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.033633,65.6312,43.91587,0.5042053,0.5042053,0,0,0,0.5042053,205.0025,0,0,0,1.033633,0.5307424,0.5042053,0,0,3.019068,1.836528,0.5028911,0,0.5028911,3.612957,60.21583,0.1419898,0.5546258,0.8269068,0,2.870161
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.175668,71.64227,45.84892,0.1876162,0.1876162,0,0,0,0.1876162,626.6344,0,0,0,1.175668,0.1974907,0.1876162,0,0,2.516177,2.28913,0.978177,0,0.978177,4.540937,75.68214,0.1418677,0.2063778,0.9405342,0,3.464797
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.115296,72.34613,47.75042,0.2575965,0.2575965,0,0,0,0.2575965,432.9626,0,0,0,1.115296,0.2711542,0.2575965,0,0,1.538,3.169489,0.8441421,0,0.8441421,5.341761,89.02917,0.1417625,0.2833561,0.8922371,0,4.284785
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.130613,74.02036,48.77612,0.6894497,0.6894497,0,-1,0,0.6894497,163.9877,0,0,0,1.130613,0.7257366,0.6894497,0,0,0.6938579,3.929217,0.4048764,0,0.4048764,5.72586,95.43081,0.1417121,0.7583947,0.9044904,0,5.05983
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9431203,69.34505,48.99704,1.097531,1.097531,0,-1,0,1.097531,85.93111,0,0,0,0.9431203,1.155295,1.097531,0,0,0.2889815,4.293606,0,0.2121751,-0.2121751,5.502208,91.70329,0.1417121,1.207284,0.7544962,0,5.236726
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5526189,60.41172,49.21796,0,0,0,-1,0,0,0,0.0278874,0,0,0.5526189,0,0,0,0,0.5247315,4.08143,0.5247315,0,0.5247315,6.000012,100,0.1416469,0,0.4420952,0,4.634049
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.294883,54.09633,48.37373,0.6419572,0.6419572,0,-1,0,0.6419572,45.935,0,0,0,0.294883,0.6757445,0.6419572,0,0,0,4.553689,0,0.3808614,-0.3808614,5.598549,93.30896,0.1416469,0.706153,0.2359064,0,4.848572
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,46.64581,46.64581,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4231794,4.172828,0,0.7653057,-0.7653057,4.791846,79.86394,0.1416469,0.7997445,0,0,4.172828
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,44.87056,44.87056,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.273519,3.407522,0,0.3557444,-0.3557444,4.416858,73.61416,0.1416469,0.3717529,0,0,3.407522
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.11897,43.11897,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.668791,3.051777,0,0.4810398,-0.4810398,3.909798,65.16317,0.1416469,0.5026866,0,0,3.051777
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,41.60409,41.60409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.203279,2.570738,0,0,0,3.909798,65.16317,0.1416469,0,0,0,2.570738
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,40.18389,40.18389,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.203279,2.570738,0,0.06337942,-0.06337942,3.84299,64.04971,0.1416469,0.0662315,0,0,2.570738
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.32387,39.32387,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.273701,2.507358,0,0.1253226,-0.1253226,3.710888,61.84802,0.1416469,0.1309621,0,0,2.507358
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412948,2.382036,0,0,0,3.710888,61.84802,0.1416469,0,0,0,2.382036
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.90367,37.90367,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.412948,2.382036,0,0.1094816,-0.1094816,3.595485,59.92463,0.1416469,0.1144083,0,0,2.382036
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,37.39082,37.39082,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.534594,2.272554,0,0.04408876,-0.04408876,3.549011,59.15007,0.1416469,0.04607275,0,0,2.272554
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.92531,36.92531,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.583582,2.228465,0,0.03701957,-0.03701957,3.509989,58.4997,0.1416469,0.03868545,0,0,2.228465
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.43613,36.43613,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.624715,2.191446,0,0.114701,-0.114701,3.389084,56.48461,0.1416469,0.1198626,0,0,2.191446
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.0574,36.0574,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.75216,2.076745,0,0.0959888,-0.0959888,3.287902,54.79826,0.1416469,0.1003083,0,0,2.076745
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03592088,36.48294,35.86015,0.09063905,0.09063905,0,0,0,0.09063905,39.63069,0,1.387779E-17,0,0.03592088,0.09540953,0.09063905,0,0,2.858814,1.980756,0,0.05948865,-0.05948865,3.225196,53.75316,0.1416469,0.09970295,0.02873671,0,2.016677
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09788378,37.29752,35.59189,0.6943603,0.6943603,0,0,0,0.6943603,14.09697,0,1.110223E-16,0,0.09788378,0.7309055,0.6943603,0,0,2.924913,1.921267,0,0.6330217,-0.6330217,2.557932,42.63212,0.1416469,0.7637963,0.07830702,0,2.019151
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2652677,41.33372,36.59393,0.2469468,0.2469468,0,0,0,0.2469468,107.419,0,0,0,0.2652677,0.259944,0.2469468,0,0,3.62827,1.288246,0.005323724,0,0.005323724,2.562983,42.7163,0.1416462,0.2716414,0.2122141,0,1.553513
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1741124,42.24771,39.11873,0.6144925,0.6144925,0,-1,0,0.6144925,28.33434,0,0,0,0.1741124,0.6468342,0.6144925,0,0,3.622947,1.293037,0,0.4727218,-0.4727218,2.06469,34.41144,0.1416462,0.6759418,0.1392899,0,1.467149
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3776538,48.84136,41.76189,1.10821,1.10821,1.7,0,0.5202,1.10821,34.07781,0,0,0,0.3776538,0,0,0.5917897,0.5622002,4.148193,0.8203151,0.939854,0,0.939854,2.956314,49.2718,0.1417823,1.219031,0.302123,1.7,1.197969
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4438069,52.61785,44.08945,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.97618,0,0,0,0.4438069,0,0,0.9839073,0.9347119,3.208339,1.666184,1.378519,0,1.378519,4.264092,71.06806,0.1419499,0.787702,0.3550455,1.7,2.109991
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.093447,69.66931,46.0225,0.242007,0.242007,1.017137,0,0.3337785,0.242007,451.8244,0,0,0,1.093447,0,0,0.7751303,0.7363738,1.82982,2.906851,1.82982,0,1.82982,6.000012,100,0.1418798,0.2662077,0.8747572,1.7,4.000297
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9224126,67.6371,47.97923,1.254391,1.254391,0,0,0,1.254391,73.53471,0,0,0,0.9224126,1.320411,1.254391,0,0,0,4.553689,0,0.3979986,-0.3979986,5.580485,93.00789,0.1418798,1.37983,0.7379301,0,5.476101
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5838023,60.80746,48.9497,0.6893823,0.6893823,0,-1,0,0.6893823,84.68485,0,0,0,0.5838023,0.7256655,0.6893823,0,0,0.4422207,4.15569,0,0.1418632,-0.1418632,5.430948,90.51562,0.1418798,0.7583205,0.4670419,0,4.739492
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3656557,56.37611,49.17062,0.2966328,0.2966328,0,-1,0,0.2966328,123.2688,0,0,0,0.3656557,0.312245,0.2966328,0,0,0.5998464,4.013827,0.05341069,0,0.05341069,5.481617,91.36011,0.1418732,0.3262961,0.2925246,0,4.379483
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4197815,57.74881,49.39943,0.9316095,0.9316095,0,-1,0,0.9316095,45.05981,0,0,0,0.4197815,0.9806415,0.9316095,0,0,0.5464358,4.061897,0,0.56086,-0.56086,4.890419,81.50682,0.1418732,1.02477,0.3358252,0,4.481678
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2695925,53.77583,48.5552,0.7012454,0.7012454,0,-1,0,0.7012454,38.44481,0,0,0,0.2695925,0.7381531,0.7012454,0,0,1.169614,3.501037,0,0.4685606,-0.4685606,4.396513,73.27507,0.1418732,0.77137,0.215674,0,3.770629
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,46.8194,46.8194,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.690237,3.032476,0,0.760704,-0.760704,3.59466,59.91088,0.1418732,0.7949358,0,0,3.032476
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.00469,45.00469,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.535463,2.271772,0,0.5265949,-0.5265949,3.039581,50.65958,0.1418732,0.5502917,0,0,2.271772
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,43.25311,43.25311,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.120569,1.745177,0,0.3291163,-0.3291163,2.692662,44.8776,0.1418732,0.3439266,0,0,1.745177
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,41.73822,41.73822,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.486253,1.416061,0,0.161118,-0.161118,2.522828,42.04705,0.1418732,0.1683683,0,0,1.416061
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,40.29435,40.29435,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.665273,1.254943,0,0.05644181,-0.05644181,2.463333,41.05547,0.1418732,0.05898169,0,0,1.254943
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,39.43433,39.43433,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.727987,1.198501,0,0.334693,-0.334693,2.110536,35.17553,0.1418732,0.3497542,0,0,1.198501
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,38.7479,38.7479,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.099868,0.863808,0,0.2135615,-0.2135615,1.885422,31.42364,0.1418732,0.2231717,0,0,0.863808
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.99046,37.99046,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.337158,0.6502465,0,0.1898291,-0.1898291,1.685325,28.08869,0.1418732,0.1983714,0,0,0.6502465
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,37.43816,37.43816,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.548079,0.4604174,0,0.08631151,-0.08631151,1.594345,26.57236,0.1418732,0.09019553,0,0,0.4604174
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.97264,36.97264,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.643981,0.3741058,0,0.1535515,-0.1535515,1.432487,23.87474,0.1418732,0.1604613,0,0,0.3741058
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,36.48346,36.48346,0.1121733,0.1121733,0,-1,0,0.1121733,0,0,1.387779E-17,0,0,0.1180772,0.1121733,0,0,4.814594,0.2205544,0,0.1180772,-0.1180772,1.308023,21.80034,0.1418732,0.1233907,0,0,0.2205544
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.08107,36.08107,0.06321197,0.06321197,0,0,0,0.06321197,0,0,0,0,0,0.06653892,0.06321197,0,0,4.945791,0.1024772,0,0.06653892,-0.06653892,1.237885,20.63137,0.1418732,0.06953316,0,0,0.1024772
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06154602,36.95399,35.88382,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.48835,2.220446E-16,0,0,0.06154602,0,0,1.452632,1.38,5.019723,0.03593825,1.441546,0,1.441546,2.605455,43.42417,0.1420004,0.1396224,0.04923681,1.7,0.09748427
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3869066,42.55864,35.59189,1.007466,1.007466,1.7,0,0.5202,1.007466,38.40395,-1.110223E-16,0,0,0.3869066,0,0,0.6925342,0.6579075,3.578177,1.33333,1.044814,0,1.044814,3.596653,59.9441,0.1421515,1.108212,0.3095253,1.7,1.720236
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8026457,51.99385,36.63338,0.2405107,0.2405107,1.693142,0,0.5183278,0.2405107,333.7255,0,0,0,0.8026457,0,0,1.452632,1.38,2.533363,2.273662,2.182646,0,2.182646,5.667293,94.45469,0.1422163,0.2645618,0.6421165,1.7,3.076308
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.100382,61.70255,39.21341,0.07119537,0.07119537,0,-1,0,0.07119537,1545.581,0.6747227,0,0,1.100382,0.0749425,0.07119537,0,0,0.3507172,4.238043,0.3507172,0,0.3507172,6.000012,100,0.1421729,0.07831491,0.8803059,0,5.338426
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.147594,66.08298,41.89602,0.5272283,0.5272283,0,0,0,0.5272283,217.6655,0.5926171,0,0,1.147594,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.5799512,0.9180754,0,5.701283
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.338576,74.16761,44.24725,0.03876287,0.03876287,0,0,0,0.03876287,3453.242,1.297773,0,0,1.338576,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.04263915,1.070861,0,5.892265
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.289136,75.25381,46.20397,0.07737785,0.07737785,0,0,0,0.07737785,1666.027,1.207686,0,0,1.289136,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.08511563,1.031309,0,5.842825
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.251238,76.64513,48.15281,0.3301843,0.3301843,0,0,0,0.3301843,378.9513,0.9036752,0,0,1.251238,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.3632028,1.00099,0,5.804926
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.084711,73.20438,49.13117,0.475016,0.475016,0,-1,0,0.475016,228.3525,0.5846939,0,0,1.084711,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.5225176,0.8677686,0,5.6384
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9688805,70.41959,49.35209,0,0,0,-1,0,0,0,0.9688805,0,0,0.9688805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0,0.7751044,0,5.52257
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7050797,64.2411,49.57301,0.6025081,0.6025081,0,-1,0,0.6025081,117.0241,0.07086059,0,0,0.7050797,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0.6627589,0.5640637,0,5.258769
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3060399,54.65049,48.68933,0,0,0,-1,0,0,0,0.3060399,0,0,0.3060399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0,0.2448319,0,4.859729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,46.95353,46.95353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421729,0,0,0,4.553689
