Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,36.50713,36.50713,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.916606,1.028743,0,0.03297625,-0.03297625,2.249633,37.4938,0.1430807,0.03446018,0,0,1.028743
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.01795,36.01795,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.953247,0.9957669,0,0.04388295,-0.04388295,2.203376,36.72286,0.1430807,0.04585769,0,0,0.9957669
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04269498,36.46619,35.72602,0.03944871,0.03944871,0,0,0,0.03944871,108.2291,0,0,0,0.04269498,0.04152495,0.03944871,0,0,4.002006,0.9518839,0.001170021,0,0.001170021,2.204486,36.74136,0.1430806,0.04339358,0.03415598,0,0.9945789
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4053752,42.70048,35.39464,0.8051004,0.8051004,0,0,0,0.8051004,50.35088,0,0,0,0.4053752,0.8474741,0.8051004,0,0,4.000835,0.9529369,0,0.4420989,-0.4420989,1.738473,28.97449,0.1430806,0.8856104,0.3243001,0,1.358312
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7570463,51.10786,36.70438,0.4512161,0.4512161,0,0,0,0.4512161,167.7791,0,0,0,0.7570463,0.4749643,0.4512161,0,0,4.492056,0.510838,0.282082,0,0.282082,2.006079,33.43459,0.1430465,0.4963377,0.605637,0,1.267884
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.059864,61.53584,39.89985,0.3943109,0.3943109,0,-1,0,0.3943109,268.7889,0,0,0,1.059864,0.4150641,0.3943109,0,0,4.209975,0.7647118,0.6447998,0,0.6447998,2.61779,43.62975,0.1429685,0.433742,0.8478911,0,1.824576
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9856455,63.52024,43.11897,0.1590871,0.1590871,0,0,0,0.1590871,619.5635,0,0,0,0.9856455,0.1674601,0.1590871,0,0,3.565175,1.345032,0.8181854,0,0.8181854,3.393989,56.56637,0.1428697,0.1749958,0.7885165,0,2.330677
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.122221,69.93626,45.62011,0.5411656,0.5411656,0,0,0,0.5411656,207.3711,0,0,0,1.122221,0.569648,0.5411656,0,0,2.746989,2.081398,0.5525733,0,0.5525733,3.918206,65.30331,0.1428031,0.5952822,0.897777,0,3.20362
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.375814,79.68803,47.62418,0.1869677,0.1869677,0,0,0,0.1869677,735.8564,0,0,0,1.375814,0.1968081,0.1869677,0,0,2.194416,2.578714,1.179006,0,1.179006,5.036709,83.94498,0.1426611,0.2056645,1.100651,0,3.954529
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.001362,71.62646,49.65981,0.8447171,0.8447171,0,0,0,0.8447171,118.5441,0,0,0,1.001362,0.8891759,0.8447171,0,0,1.01541,3.63982,0.1121862,0,0.1121862,5.143138,85.7188,0.1426477,0.9291888,0.8010897,0,4.641182
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.107855,75.74183,50.6855,1.297942,1.297942,0,-1,0,1.297942,85.35479,0,0,0.04773593,1.107855,1.366254,1.297942,0,0,0.9032239,3.740788,0,0.258399,-0.258399,4.870762,81.17921,0.1426477,1.427736,0.8862844,0,4.848643
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8597254,69.47227,50.90643,0.3802092,0.3802092,0,-1,0,0.3802092,226.119,0,0,0,0.8597254,0.4002202,0.3802092,0,0,1.190334,3.482388,0.4595051,0,0.4595051,5.306687,88.4446,0.1425924,0.4182302,0.6877803,0,4.342114
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.580944,63.06646,51.08001,0.4304055,0.4304055,0,-1,0,0.4304055,134.976,0,0,0,0.580944,0.4530584,0.4304055,0,0,0.7308288,3.895943,0.1278856,0,0.1278856,5.42801,90.46665,0.142577,0.473446,0.4647552,0,4.476887
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2245401,54.47817,50.10954,0.4228191,0.4228191,0,-1,0,0.4228191,53.10548,0,0,0,0.2245401,0.4450728,0.4228191,0,0,0.6029431,4.01104,0,0.2205327,-0.2205327,5.195548,86.59229,0.142577,0.4651011,0.1796321,0,4.23558
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,48.2396,48.2396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8479794,3.790508,0,0,0,5.195548,86.59229,0.142577,0,0,0,3.790508
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,46.33022,46.33022,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.8479794,3.790508,0,0.245713,-0.245713,4.936544,82.27557,0.142577,0.2567701,0,0,3.790508
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,44.35771,44.35771,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.120994,3.544795,0,1.334353,-1.334353,3.530012,58.83341,0.142577,1.394399,0,0,3.544795
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,42.69291,42.69291,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.603609,2.210441,0,0.5813116,-0.5813116,2.917256,48.62083,0.142577,0.6074706,0,0,2.210441
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.05179,41.05179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249511,1.629129,0,0,0,2.917256,48.62083,0.142577,0,0,0,1.629129
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.03397,40.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249511,1.629129,0,0,0,2.917256,48.62083,0.142577,0,0,0,1.629129
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,39.21341,39.21341,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.249511,1.629129,0,0.2294382,-0.2294382,2.675406,44.59002,0.142577,0.2397629,0,0,1.629129
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,38.32184,38.32184,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.504442,1.399691,0,0.06631761,-0.06631761,2.605502,43.42494,0.142577,0.0693019,0,0,1.399691
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,37.63541,37.63541,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.578128,1.333374,0,0.08241704,-0.08241704,2.518626,41.97702,0.142577,0.08612581,0,0,1.333374
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.08311,37.08311,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.669703,1.250957,0,0.1901231,-0.1901231,2.318219,38.63691,0.142577,0.1986786,0,0,1.250957
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,36.45979,36.45979,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.88095,1.060833,0,0.02051301,-0.02051301,2.296597,38.27653,0.142577,0.0214361,0,0,1.060833
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.94695,35.94695,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.903743,1.040321,0,0.14656,-0.14656,2.142109,35.70174,0.142577,0.1531552,0,0,1.040321
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08580864,37.15682,35.6629,0.2930408,0.2930408,0,0,0,0.2930408,29.28215,0,0,0,0.08580864,0.308464,0.2930408,0,0,4.066587,0.8937604,0,0.2226554,-0.2226554,1.907409,31.79009,0.142577,0.3223449,0.06864692,0,0.9795691
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4136515,42.78249,35.32363,0.805893,0.805893,1.7,0,0.5202,0.805893,51.32835,0,0,0,0.4136515,0,0,0.894107,0.8494017,4.313982,0.6711051,1.263053,0,1.263053,3.105647,51.76067,0.142751,0.8864823,0.3309212,1.7,1.084757
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.798292,51.92751,36.65705,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,184.8191,0,0,0,0.798292,0,0,1.268068,1.204665,3.050929,1.807853,2.002957,0,2.002957,5.005818,83.43015,0.1428358,0.4751247,0.6386336,1.7,2.606145
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.928107,58.50206,39.94719,0.7619374,0.7619374,0,-1,0,0.7619374,121.8088,0,0,0,0.928107,0.8020393,0.7619374,0,0,1.047972,3.610514,0.1260676,0,0.1260676,5.125417,85.42345,0.1428206,0.8381311,0.7424856,0,4.538621
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9239674,62.14796,43.20576,0,0,0,0,0,0,0,0.002063171,0,0,0.9239674,0,0,0,0,0.9219042,3.723975,0.9219042,0,0.9219042,6.000012,100,0.1427101,0,0.7391739,0,4.647943
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7954511,62.00621,45.71479,0,0,0,0,0,0,0,0.7954511,0,0,0.7954511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427101,0,0.6363609,0,5.34914
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9888005,69.03642,47.75042,0.2418135,0.2418135,0,0,0,0.2418135,408.9105,0.73426,0,0,0.9888005,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1427101,0.2659948,0.7910404,0,5.54249
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.001141,71.78057,49.79393,1.401488,1.401488,0.4504042,0,0.1790603,1.401488,71.43414,0,0,0,1.001141,1.001141,0.9510838,0,0,0,4.553689,0,0,0,6.000012,100,0.1427101,1.541637,0.8009127,1.7,5.55483
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9710754,72.26084,50.85909,0.4464823,0.4464823,0,-1,0,0.4464823,217.4947,0.501094,0,0,0.9710754,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1427101,0.4911305,0.7768604,0,5.524765
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7646063,67.29555,51.04056,0.08985986,0.08985986,0,-1,0,0.08985986,850.8875,0.670017,0,0,0.7646063,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1427101,0.09884585,0.611685,0,5.318295
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5186788,61.82358,51.21414,0.7562687,0.7562687,0,-1,0,0.7562687,68.58393,0,0,0,0.5186788,0.7960723,0.7562687,0,0,0,4.553689,0,0.2773935,-0.2773935,5.707613,95.1267,0.1427101,0.8318955,0.414943,0,5.072368
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1773335,53.67542,50.24366,0.537777,0.537777,0,-1,0,0.537777,32.97529,0,1.110223E-16,0,0.1773335,0.566081,0.537777,0,0,0.308215,4.276296,0,0.3887475,-0.3887475,5.297838,88.29712,0.1427101,0.5915547,0.1418668,0,4.453629
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,48.33428,48.33428,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7401567,3.887548,0,0.3297987,-0.3297987,4.9502,82.50316,0.1427101,0.3446397,0,0,3.887548
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.42489,46.42489,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.1066,3.557749,0,0.6462353,-0.6462353,4.269008,71.14999,0.1427101,0.6753159,0,0,3.557749
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.1427101,0,0,0,2.911514
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,42.74025,42.74025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.1427101,0,0,0,2.911514
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.09913,41.09913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824639,2.911514,0,0,0,4.269008,71.14999,0.1427101,0,0,0,2.911514
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.05764,40.05764,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.824639,2.911514,0,0.1711774,-0.1711774,4.088571,68.14271,0.1427101,0.1788803,0,0,2.911514
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,39.21341,39.21341,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.014836,2.740337,0,0.1297804,-0.1297804,3.95177,65.86271,0.1427101,0.1356205,0,0,2.740337
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.34551,38.34551,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.159036,2.610556,0,0.1104673,-0.1104673,3.835328,63.922,0.1427101,0.1154383,0,0,2.610556
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,37.63541,37.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281778,2.500089,0,0,0,3.835328,63.922,0.1427101,0,0,0,2.500089
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.08311,37.08311,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.281778,2.500089,0,0.1706555,-0.1706555,3.655441,60.92389,0.1427101,0.178335,0,0,2.500089
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,36.45979,36.45979,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.471395,2.329433,0,0.2986204,-0.2986204,3.340667,55.67768,0.1427101,0.3120583,0,0,2.329433
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.803195,2.030813,0,0,0,3.340667,55.67768,0.1427101,0,0,0,2.030813
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05447229,36.56045,35.61556,0.01856448,0.01856448,0,0,0,0.01856448,293.4222,0,0,0,0.05447229,0.01954155,0.01856448,0,0,2.803195,2.030813,0.03493074,0,0.03493074,3.373806,56.22998,0.1427059,0.02042092,0.04357783,0,2.085285
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3543017,41.62648,35.28418,0.2731199,0.2731199,0,0,0,0.2731199,129.7239,0,0,0,0.3543017,0.2874946,0.2731199,0,0,2.768265,2.062251,0.06680706,0,0.06680706,3.437184,57.28629,0.1426979,0.3004318,0.2834413,0,2.416552
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6913239,49.64517,36.6176,0,0,0,0,0,0,0,0,0,0,0.6913239,0,0,0,0,2.701458,2.122377,0.6913239,0,0.6913239,4.093032,68.21706,0.1426151,0,0.5530591,0,2.813701
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9465643,58.94411,39.96297,0.634733,0.634733,0,-1,0,0.634733,149.128,0,0,0,0.9465643,0.6681399,0.634733,0,0,2.010134,2.744569,0.2784244,0,0.2784244,4.357168,72.61932,0.1425818,0.6982062,0.7572514,0,3.691133
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.053297,65.38194,43.29256,0,0,0,0,0,0,0,0,0,0,1.053297,0,0,0,0,1.731709,2.995151,1.053297,0,1.053297,5.356413,89.27337,0.1424559,0,0.8426372,0,4.048447
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.381633,77.51939,45.84892,0.1352802,0.1352802,0,0,0,0.1352802,1021.312,0.5608196,0,0,1.381633,0.1424002,0.1352802,0,0,0.6784129,3.943117,0.6784129,0,0.6784129,6.000012,100,0.1423749,0.1488082,1.105306,0,5.32475
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.419753,81.41776,47.88455,0,0,0,0,0,0,0,1.419753,0,0,1.419753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,0,1.135802,0,5.973442
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.373789,82.76621,49.9754,0.9975058,0.9975058,0,0,0,0.9975058,137.7224,0.3237832,0,0,1.373789,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,1.097256,1.099032,0,5.927478
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.192672,78.54691,50.99322,0,0,0,-1,0,0,0,1.192672,0,0,1.192672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,0,0.9541376,0,5.746361
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.000815,73.42175,51.17469,0.5525957,0.5525957,0,-1,0,0.5525957,181.1115,0.4191349,0,0,1.000815,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,0.6078553,0.8006517,0,5.554503
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6388043,64.73088,51.39561,0.5903041,0.5903041,0,-1,0,0.5903041,108.2161,0.01743164,0,0,0.6388043,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,0.6493344,0.5110434,0,5.192493
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2561634,55.38416,50.36991,0.08458395,0.08458395,0,-1,0,0.08458395,302.8511,0.1671277,0,0,0.2561634,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1423749,0.09304235,0.2049308,0,4.809853
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,48.46841,48.46841,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1423749,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,46.51168,46.51168,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1423749,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,44.53918,44.53918,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1423749,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1423749,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,41.13858,41.13858,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1423749,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.0971,40.0971,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1423749,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,39.25286,39.25286,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1423749,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,38.36918,38.36918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1423749,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,37.63541,37.63541,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1423749,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.05944,37.05944,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1423749,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,36.41246,36.41246,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1423749,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.88382,35.88382,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1423749,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01945144,35.90427,35.56822,0.1855711,0.1855711,0,0,0,0.1855711,10.48193,0,0,0,0.01945144,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1758865,-0.1758865,3.414893,56.91477,0.1423749,0.2041282,0.01556115,0,2.296568
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3108489,40.77154,35.23684,0.7222613,0.7222613,0,0,0,0.7222613,43.0383,0,0,0,0.3108489,0.760275,0.7222613,0,0,2.724955,2.10123,0,0.4494261,-0.4494261,2.941156,49.01917,0.1423749,0.7944874,0.2486791,0,2.412079
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6539218,48.87896,36.6176,0,0,0,0,0,0,0,0,0,0,0.6539218,0,0,0,0,3.224317,1.651804,0.6539218,0,0.6539218,3.561521,59.35857,0.142297,0,0.5231375,0,2.305725
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.078191,62.13607,40.03397,0,0,0,-1,0,0,0,0,0,0,1.078191,0,0,0,0,2.570395,2.240333,1.078191,0,1.078191,4.584383,76.40623,0.1421687,0,0.862553,0,3.318525
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.034552,65.04811,43.40302,0.4786741,0.4786741,0,0,0,0.4786741,216.1287,0,0,0,1.034552,0.5038674,0.4786741,0,0,1.492204,3.210706,0.5306844,0,0.5306844,5.087834,84.79707,0.1421056,0.5265415,0.8276415,0,4.245257
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.33605,76.32553,45.97516,0.6646158,0.6646158,0,0,0,0.6646158,201.026,0,0,0,1.33605,0.6995955,0.6646158,0,0,0.9615195,3.688321,0.6364549,0,0.6364549,5.691628,94.86029,0.14203,0.7310773,1.06884,0,5.024372
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.346306,79.30195,48.01868,0.7760049,0.7760049,0,0,0,0.7760049,173.492,0.2043942,0,0,1.346306,0.8168472,0.7760049,0,0,0.3250646,4.261131,0.3250646,0,0.3250646,6.000012,100,0.1419914,0.8536053,1.077045,0,5.607437
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.135243,75.73702,50.06219,0.4450492,0.4450492,0,0,0,0.4450492,255.0827,0.6667706,0,0,1.135243,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1419914,0.4895541,0.9081947,0,5.688932
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8452654,69.36701,51.12735,0,0,0,-1,0,0,0,0.8452654,0,0,0.8452654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419914,0,0.6762123,0,5.398954
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6682792,65.31734,51.30882,0.9741681,0.9741681,0,-1,0,0.9741681,68.59999,0,1.110223E-16,0,0.6682792,1.02544,0.9741681,0,0,0,4.553689,0,0.3571609,-0.3571609,5.623531,93.72533,0.1419914,1.071585,0.5346234,0,5.221968
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.286417,57.15631,51.4824,0,0,0,-1,0,0,0,0,0,0,0.286417,0,0,0,0,0.3968454,4.196528,0.286417,0,0.286417,5.89525,98.25397,0.1419575,0,0.2291336,0,4.482945
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2048637,54.44964,50.46458,0.4833294,0.4833294,0,-1,0,0.4833294,42.38594,0,0,0,0.2048637,0.5087678,0.4833294,0,0,0.1104284,4.454303,0,0.3039041,-0.3039041,5.574907,92.91494,0.1419575,0.5316623,0.163891,0,4.659167
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,48.5552,48.5552,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4480996,4.150399,0,1.241977,-1.241977,4.265749,71.09567,0.1419575,1.297866,0,0,4.150399
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,46.59848,46.59848,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.828074,2.908422,0,1.02814,-1.02814,3.181994,53.03313,0.1419575,1.074406,0,0,2.908422
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,44.6023,44.6023,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.970451,1.880283,0,1.163397,-1.163397,1.955666,32.59437,0.1419575,1.21575,0,0,1.880283
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,42.87438,42.87438,0.9208012,0.6810414,0,-1,0,0.6810414,0,0,0.2397598,0.3318399,0,0.7168857,0.6810414,0,0,4.263114,0.7168857,0,0.7168857,-0.7168857,1.200002,20,0.1419575,1.012881,0,0,0.7168857
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,41.18592,41.18592,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.12077,40.12077,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.25286,39.25286,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,38.34551,38.34551,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.61174,37.61174,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.0121,37.0121,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.39668,36.39668,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1419575,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.83648,35.83648,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1420668,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02784522,35.98641,35.5051,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.15287,0,0,0,0.02784522,0,0,1.452632,1.38,3.679654,1.242,1.407845,0,1.407845,3.844784,64.07961,0.1421948,0.151987,0.02227618,1.7,1.269845
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1808525,38.3214,35.15005,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.57748,0,0,0,0.1808525,0,0,1.108544,1.053116,2.271809,2.509061,1.233969,0,1.233969,5.01543,83.59034,0.1423707,0.6506021,0.144682,1.7,2.689913
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5185026,46.09547,36.54659,0.5508182,0.5508182,0,0,0,0.5508182,94.13316,0,0,0,0.5185026,0.5798087,0.5508182,0,0,1.03784,3.619633,0,0.06130602,-0.06130602,4.950808,82.51331,0.1423707,0.6059,0.4148021,0,4.138135
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.087679,62.39439,40.05764,0.4344673,0.4344673,0,-1,0,0.4344673,250.3478,0,0,0,1.087679,0.457334,0.4344673,0,0,1.105958,3.558327,0.6303454,0,0.6303454,5.548806,92.47992,0.142296,0.4779141,0.8701435,0,4.646006
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9917327,64.08247,43.47403,0.6048128,0.6048128,0,0,0,0.6048128,163.9735,0,0,0,0.9917327,0.636645,0.6048128,0,0,0.4756127,4.125638,0.3550877,0,0.3550877,5.885672,98.09434,0.142254,0.6652941,0.7933862,0,5.11737
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.093088,69.71709,46.06984,0.534978,0.534978,0,0,0,0.534978,204.324,0.4094286,0,0,1.093088,0.5631347,0.534978,0,0,0.120525,4.445216,0.120525,0,0.120525,6.000012,100,0.1422397,0.5884758,0.8744707,0,5.538305
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.13413,73.34991,48.15281,0.4765639,0.4765639,0,0,0,0.4765639,237.9806,0.6324835,0,0,1.13413,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1422397,0.5242203,0.9073038,0,5.687819
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.276034,80.00811,50.19632,0.2901636,0.2901636,0,0,0,0.2901636,439.7636,0.9705983,0,0,1.276034,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1422397,0.3191799,1.020827,0,5.829722
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6728875,65.31947,51.21414,0.5499987,0.5499987,0,-1,0,0.5499987,122.3435,0.09394151,0,0,0.6728875,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1422397,0.6049986,0.53831,0,5.226576
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6813712,65.71931,51.39561,0.2175288,0.2175288,0,-1,0,0.2175288,313.2327,0.4523936,0,0,0.6813712,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1422397,0.2392817,0.545097,0,5.23506
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2978062,57.48177,51.56919,0.3007623,0.3007623,0,-1,0,0.3007623,99.01714,0,0,0,0.2978062,0.3165919,0.3007623,0,0,0,4.553689,0,0.01878569,-0.01878569,5.98021,99.66997,0.1422397,0.3308386,0.238245,0,4.851495
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1461178,53.37336,50.55138,0,0,0,-1,0,0,0,0.1252449,0,0,0.1461178,0,0,0,0,0.02087298,4.534903,0.02087298,0,0.02087298,6.000012,100,0.1422372,0,0.1168943,0,4.681021
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,48.59465,48.59465,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1422372,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,46.69315,46.69315,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1422372,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,44.67331,44.67331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1422372,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.9375,42.9375,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1422372,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1422372,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.14444,40.14444,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1422372,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,39.25286,39.25286,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1422372,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.34551,38.34551,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1422372,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,37.58807,37.58807,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1422372,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.98843,36.98843,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1422372,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,36.32566,36.32566,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1422372,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.77336,35.77336,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1422372,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04182037,36.14187,35.41831,0,0,0,0,0,0,0,0,0,0,0.04182037,0,0,0,0,2.706863,2.117512,0.04182037,0,0.04182037,3.471731,57.86206,0.1422323,0,0.0334563,0,2.159333
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2620802,39.69845,35.06326,0.618488,0.618488,0,0,0,0.618488,42.37433,0,0,0,0.2620802,0.65104,0.618488,0,0,2.665042,2.155151,0,0.3889598,-0.3889598,3.061731,51.02875,0.1422323,0.6803368,0.2096641,0,2.417231
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4248429,44.21397,36.48346,0,0,0,0,0,0,0,0,0,0,0.4248429,0,0,0,0,3.09722,1.766191,0.4248429,0,0.4248429,3.464772,57.74609,0.1421821,0,0.3398743,0,2.191034
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8998038,57.98315,40.05764,1.159623,1.159623,0,-1,0,1.159623,77.59452,0,0,0,0.8998038,1.220656,1.159623,0,0,2.672377,2.14855,0,0.3208518,-0.3208518,3.126565,52.10931,0.1421821,1.275585,0.719843,0,3.048353
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.008642,64.56887,43.53715,0.3006704,0.3006704,0,0,0,0.3006704,335.4643,0,0,0,1.008642,0.3164952,0.3006704,0,0,3.028879,1.827698,0.6921467,0,0.6921467,3.783193,63.05309,0.1421003,0.3307375,0.8069135,0,2.836339
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4716224,55.38866,46.15663,1.040393,1.040393,0,0,0,1.040393,45.3312,0,0,0,0.4716224,1.09515,1.040393,0,0,2.336733,2.45063,0,0.6235277,-0.6235277,3.125937,52.09885,0.1421003,1.144432,0.3772979,0,2.922252
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8746634,66.76381,48.2396,1.517385,1.517385,1.7,0,0.5202,1.517385,57.6428,0,0,0,0.8746634,0,0,0.1826146,0.1734839,3.029541,1.827102,1.048147,0,1.048147,4.120297,68.67148,0.1422319,1.669124,0.6997307,1.7,2.701765
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9464384,70.9968,50.33046,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,127.2419,0,0,0,0.9464384,0,0,0.9561895,0.90838,1.981394,2.770435,1.854818,0,1.854818,5.879932,97.99867,0.1423338,0.8181916,0.7571508,1.7,3.716873
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6125218,64.12804,51.39561,0.8892797,0.8892797,0,-1,0,0.8892797,68.87842,0,0,0,0.6125218,0.9360839,0.8892797,0,0,0.1265754,4.439771,0,0.3235621,-0.3235621,5.538867,92.31428,0.1423338,0.9782076,0.4900174,0,5.052293
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5028927,61.81572,51.52974,0.5141419,0.5141419,0,-1,0,0.5141419,97.81204,0,0,0,0.5028927,0.5412019,0.5141419,0,0,0.4860888,4.116209,0,0.03830931,-0.03830931,5.498486,91.64125,0.1423338,0.565556,0.4023141,0,4.619102
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5008971,61.95867,51.70332,0.7733766,0.7733766,0,-1,0,0.7733766,64.76755,0,0,0,0.5008971,0.8140807,0.7733766,0,0,0.5286547,4.0779,0,0.3131835,-0.3131835,5.168362,86.13919,0.1423338,0.8507143,0.4007177,0,4.578797
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2702582,55.94844,50.63816,0,0,0,-1,0,0,0,0,0,0,0.2702582,0,0,0,0,0.8766364,3.764716,0.2702582,0,0.2702582,5.424751,90.41234,0.1423019,0,0.2162066,0,4.034975
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,48.68933,48.68933,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.6063783,4.007948,0,0.7106707,-0.7106707,4.675639,77.92715,0.1423019,0.7426508,0,0,4.007948
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.7326,46.7326,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.396012,3.297278,0,0.6479268,-0.6479268,3.992664,66.54426,0.1423019,0.6770835,0,0,3.297278
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.71276,44.71276,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.115931,2.649351,0,0.6186588,-0.6186588,3.34054,55.67556,0.1423019,0.6464985,0,0,2.649351
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.96117,42.96117,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.80333,2.030692,0,1.041154,-1.041154,2.243067,37.38438,0.1423019,1.088006,0,0,2.030692
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,41.20959,41.20959,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,3.960168,0.989538,0,0.08156743,-0.08156743,2.157087,35.95139,0.1423019,0.08523796,0,0,0.989538
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.12077,40.12077,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.050798,0.9079706,0,0.07750491,-0.07750491,2.07539,34.58976,0.1423019,0.08099264,0,0,0.9079706
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,39.22919,39.22919,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.136915,0.8304657,0,0.353416,-0.353416,1.702857,28.38089,0.1423019,0.3693198,0,0,0.8304657
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,38.32184,38.32184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529599,0.4770496,0,0,0,1.702857,28.38089,0.1423019,0,0,0,0.4770496
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,37.57229,37.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529599,0.4770496,0,0,0,1.702857,28.38089,0.1423019,0,0,0,0.4770496
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.94897,36.94897,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.529599,0.4770496,0,0.02254946,-0.02254946,1.679088,27.98474,0.1423019,0.02356419,0,0,0.4770496
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,36.27832,36.27832,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.554654,0.4545002,0,0.2050481,-0.2050481,1.462948,24.38242,0.1423019,0.2142753,0,0,0.4545002
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,35.70235,35.70235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.782485,0.249452,0,0,0,1.462948,24.38242,0.1423019,0,0,0,0.249452
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09921467,37.07373,35.3473,0,0,0,0,0,0,0,0,0,0,0.09921467,0,0,0,0,4.782485,0.249452,0.09921467,0,0.09921467,1.557071,25.95114,0.1422902,0,0.07937174,0,0.3486667
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4236464,42.62368,34.99225,0,0,0,0,0,0,0,0,0,0,0.4236464,0,0,0,0,4.683271,0.3387452,0.4236464,0,0.4236464,1.958977,32.64956,0.1422403,0,0.3389171,0,0.7623917
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6523272,48.62364,36.41246,0.6454372,0.6454372,0,0,0,0.6454372,101.0675,0,0,0,0.6523272,0.6794076,0.6454372,0,0,4.259624,0.720027,0,0.02708035,-0.02708035,1.930432,32.17381,0.1422403,0.7099809,0.5218618,0,1.372354
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.02796,60.95862,40.05764,0.7507489,0.7507489,0,-1,0,0.7507489,136.9245,0,0,0,1.02796,0.790262,0.7507489,0,0,4.289714,0.6929467,0.2376975,0,0.2376975,2.155932,35.93213,0.1422123,0.8258238,0.8223677,0,1.720906
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7995485,59.7276,43.60815,1.046994,1.046994,1.7,0,0.5202,1.046994,76.36607,0,0,0,0.7995485,0,0,0.6530056,0.6203554,4.052016,0.9068744,1.419904,0,1.419904,3.502971,58.38273,0.1423651,1.151694,0.6396388,1.7,1.706423
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9400603,66.05199,46.24342,1.021853,1.021853,1.7,0,0.5202,1.021853,91.99561,0,0,0,0.9400603,0,0,0.6781465,0.6442392,2.632112,2.184788,1.584299,0,1.584299,5.00597,83.43266,0.1424983,1.124039,0.7520482,1.7,3.124848
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.182444,74.96104,48.37373,0.6223574,0.6223574,0,0,0,0.6223574,189.9944,0,0,0,1.182444,0.655113,0.6223574,0,0,1.047813,3.610657,0.5273311,0,0.5273311,5.50624,91.77048,0.1424363,0.6845931,0.9459553,0,4.793101
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.10529,75.39859,50.46458,0.6863282,0.6863282,0,0,0,0.6863282,161.0439,0,0,0,1.10529,0.7224507,0.6863282,0,0,0.5204817,4.085255,0.382839,0,0.382839,5.869432,97.82368,0.1423912,0.754961,0.8842317,0,5.190545
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.184523,78.9276,51.4824,0.3025156,0.3025156,0,-1,0,0.3025156,391.5579,0.7284433,0,0,1.184523,0.3184374,0.3025156,0,0,0.1376428,4.429811,0.1376428,0,0.1376428,6.000012,100,0.1423751,0.3327671,0.9476188,0,5.614334
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9754876,73.27744,51.61653,0,0,0,-1,0,0,0,0.9754876,0,0,0.9754876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423751,0,0.7803901,0,5.529177
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6593292,65.64294,51.79011,0.8752858,0.8752858,0,-1,0,0.8752858,75.32731,0,1.110223E-16,0,0.6593292,0.9213535,0.8752858,0,0,0,4.553689,0,0.2620242,-0.2620242,5.723814,95.39671,0.1423751,0.9628144,0.5274634,0,5.213018
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2841403,56.32209,50.72496,0.4800315,0.4800315,0,-1,0,0.4800315,59.192,0,0,0,0.2841403,0.5052963,0.4800315,0,0,0.2911381,4.291665,0,0.2211561,-0.2211561,5.490695,91.51141,0.1423751,0.5280347,0.2273122,0,4.575805
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,48.72878,48.72878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.536867,4.070508,0,0,0,5.490695,91.51141,0.1423751,0,0,0,4.070508
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,46.77995,46.77995,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.536867,4.070508,0,0.1794879,-0.1794879,5.301498,88.35813,0.1423751,0.1875649,0,0,4.070508
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,44.73643,44.73643,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7362981,3.891021,0,0.2363289,-0.2363289,5.052386,84.20626,0.1423751,0.2469637,0,0,3.891021
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.98484,42.98484,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9988857,3.654692,0,0.8845352,-0.8845352,4.120004,68.6666,0.1423751,0.9243393,0,0,3.654692
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,41.23326,41.23326,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.981703,2.770157,0,0.2311623,-0.2311623,3.876337,64.60549,0.1423751,0.2415646,0,0,2.770157
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.0971,40.0971,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.23855,2.538994,0,0.1176079,-0.1176079,3.752368,62.53934,0.1423751,0.1229002,0,0,2.538994
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.21341,39.21341,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.369225,2.421386,0,0.1522922,-0.1522922,3.591838,59.86384,0.1423751,0.1591454,0,0,2.421386
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.29817,38.29817,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.538439,2.269094,0,0.1132881,-0.1132881,3.472422,57.87358,0.1423751,0.118386,0,0,2.269094
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,37.52495,37.52495,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.664314,2.155806,0,0.02988607,-0.02988607,3.440919,57.34853,0.1423751,0.03123094,0,0,2.155806
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.90164,36.90164,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.697521,2.12592,0,0.08050623,-0.08050623,3.356058,55.93419,0.1423751,0.08412901,0,0,2.12592
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,36.23887,36.23887,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.786972,2.045414,0,0.08563748,-0.08563748,3.265788,54.42969,0.1423751,0.08949117,0,0,2.045414
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,35.63923,35.63923,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.882125,1.959776,0,0.08176748,-0.08176748,3.179598,52.99319,0.1423751,0.08544702,0,0,1.959776
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02852127,35.77654,35.28418,0.05247307,0.05247307,0,0,0,0.05247307,54.3541,0,0,0,0.02852127,0.05523481,0.05247307,0,0,2.972978,1.878009,0,0.02671355,-0.02671355,3.151439,52.52388,0.1423751,0.05772038,0.02281701,0,1.90653
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2497226,39.28713,34.88179,0.1214868,0.1214868,0,0,0,0.1214868,205.5554,0,0,0,0.2497226,0.1278808,0.1214868,0,0,3.00266,1.851295,0.1218418,0,0.1218418,3.267028,54.45036,0.1423607,0.1336355,0.1997781,0,2.101018
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6405101,48.341,36.373,0.9231111,0.9231111,0,0,0,0.9231111,69.38602,0,0,0,0.6405101,0.9716959,0.9231111,0,0,2.880818,1.960953,0,0.3311858,-0.3311858,2.917928,48.63203,0.1423607,1.015422,0.5124081,0,2.601463
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9799917,59.82868,40.05764,0.5974646,0.5974646,0,-1,0,0.5974646,164.0251,0,0,0,0.9799917,0.6289101,0.5974646,0,0,3.248802,1.629767,0.3510816,0,0.3510816,3.250993,54.18311,0.1423195,0.6572111,0.7839934,0,2.609759
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.128016,67.69761,43.64761,0.7595764,0.7595764,0,0,0,0.7595764,148.5059,0,0,0,1.128016,0.7995542,0.7595764,0,0,2.897721,1.94574,0.3284619,0,0.3284619,3.562599,59.37654,0.142281,0.8355341,0.9024129,0,3.073757
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.281407,75.19266,46.33022,0.2773331,0.2773331,0,0,0,0.2773331,462.0462,0,0,0,1.281407,0.2919295,0.2773331,0,0,2.569258,2.241356,0.9894772,0,0.9894772,4.5013,75.02151,0.1421649,0.3050664,1.025125,0,3.522763
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.223681,76.25042,48.46841,0.2815336,0.2815336,0,0,0,0.2815336,434.6484,0,0,0,1.223681,0.2963512,0.2815336,0,0,1.579781,3.131886,0.9273302,0,0.9273302,5.381042,89.68386,0.1420563,0.309687,0.9789451,0,4.355567
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.01014,72.92303,50.55138,0,0,0,0,0,0,0,0.3576884,0,0,1.01014,0,0,0,0,0.6524511,3.966483,0.6524511,0,0.6524511,6.000012,100,0.1419801,0,0.8081117,0,4.976623
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9985484,73.89054,51.61653,0.09762705,0.09762705,0,-1,0,0.09762705,1022.819,0.8957831,0,0,0.9985484,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1419801,0.1073898,0.7988387,0,5.552238
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7008272,66.57307,51.75066,0.6822093,0.6822093,0,-1,0,0.6822093,102.7291,0,0,0,0.7008272,0.718115,0.6822093,0,0,0,4.553689,0,0.01728777,-0.01728777,5.981789,99.69629,0.1419801,0.7504302,0.5606618,0,5.254516
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3011436,57.87983,51.88479,0.317565,0.317565,0,-1,0,0.317565,94.82898,0,0,0,0.3011436,0.3342789,0.317565,0,0,0.01920863,4.536401,0,0.03313529,-0.03313529,5.946861,99.11416,0.1419801,0.3493215,0.2409149,0,4.837545
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2125087,54.96777,50.81964,0.3499173,0.3499173,0,-1,0,0.3499173,60.73112,0,0,0,0.2125087,0.368334,0.3499173,0,0,0.05602562,4.503266,0,0.1558253,-0.1558253,5.782607,96.37659,0.1419801,0.3849091,0.170007,0,4.715775
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,48.82346,48.82346,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2291649,4.347441,0,0.2088237,-0.2088237,5.562488,92.70794,0.1419801,0.2182208,0,0,4.347441
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,46.86673,46.86673,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4611912,4.138617,0,0.113749,-0.113749,5.442585,90.70958,0.1419801,0.1188677,0,0,4.138617
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,44.79955,44.79955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.587579,4.024868,0,0,0,5.442585,90.70958,0.1419801,0,0,0,4.024868
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.00851,43.00851,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.587579,4.024868,0,0.1755791,-0.1755791,5.257509,87.62498,0.1419801,0.1834802,0,0,4.024868
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,41.23326,41.23326,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7826669,3.849289,0,0.10063,-0.10063,5.151436,85.85709,0.1419801,0.1051584,0,0,3.849289
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.0971,40.0971,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.894478,3.748659,0,0.05732196,-0.05732196,5.091013,84.85004,0.1419801,0.05990145,0,0,3.748659
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,39.21341,39.21341,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.958169,3.691337,0,0.1701143,-0.1701143,4.911697,81.86145,0.1419801,0.1777694,0,0,3.691337
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,38.28239,38.28239,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.147185,3.521223,0,0.06167431,-0.06167431,4.846686,80.77795,0.1419801,0.06444965,0,0,3.521223
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.47761,37.47761,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.215712,3.459548,0,0.09832608,-0.09832608,4.743042,79.05054,0.1419801,0.1027508,0,0,3.459548
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.83852,36.83852,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.324963,3.361222,0,0.02513206,-0.02513206,4.71655,78.60901,0.1419801,0.02626301,0,0,3.361222
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.16787,36.16787,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.352888,3.33609,0,0.2297512,-0.2297512,4.474371,74.5727,0.1419801,0.24009,0,0,3.33609
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,35.55244,35.55244,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.608167,3.106339,0,0.097357,-0.097357,4.371747,72.86232,0.1419801,0.1017381,0,0,3.106339
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04340144,35.92363,35.17372,0.07033569,0.07033569,0,0,0,0.07033569,61.70613,0,0,0,0.04340144,0.07403757,0.07033569,0,0,1.716341,3.008982,0,0.03063613,-0.03063613,4.339454,72.3241,0.1419801,0.07736926,0.03472115,0,3.052383
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.339865,40.82467,34.77133,0.379284,0.379284,0,0,0,0.379284,89.607,0,0,0,0.339865,0.3992463,0.379284,0,0,1.750381,2.978346,0,0.05938129,-0.05938129,4.276861,71.28088,0.1419801,0.4172124,0.271892,0,3.318211
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7437502,50.38556,36.30199,0.73866,0.73866,0,0,0,0.73866,100.6891,0,0,0,0.7437502,0.7775368,0.73866,0,0,1.816361,2.918964,0,0.03378658,-0.03378658,4.241247,70.68731,0.1419801,0.812526,0.5950002,0,3.662715
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9770039,59.73158,40.03397,0.7223108,0.7223108,0,-1,0,0.7223108,135.2609,0,0,0,0.9770039,0.7603272,0.7223108,0,0,1.853901,2.885178,0.2166768,0,0.2166768,4.446805,74.11326,0.1419547,0.7945419,0.7816032,0,3.862182
