Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.034702,65.36866,43.67128,0.6171448,0.6171448,0,0,0,0.6171448,167.6595,0,0,0,1.034702,0.6496261,0.6171448,0,0,1.637225,3.080187,0.385076,0,0.385076,4.812119,80.20184,0.1419098,0.6788593,0.8277617,0,4.114889
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.041625,68.81171,46.42489,1.39456,1.39456,1.594556,0,0.4914139,1.39456,74.69207,0,0,0,1.041625,0,0,0.199997,0.1899971,1.252149,3.426755,1.231622,0,1.231622,5.980539,99.67545,0.1420577,1.534015,0.8333003,1.7,4.46838
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.961198,69.28409,48.5552,0.5442771,0.5442771,0,0,0,0.5442771,176.6008,0.3677487,0,0,0.961198,0.5729233,0.5442771,0,0,0.020526,4.535215,0.020526,0,0.020526,6.000012,100,0.1420553,0.5987048,0.7689584,0,5.496414
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8112305,67.96766,50.63816,0,0,0,0,0,0,0,0.8112305,0,0,0.8112305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420553,0,0.6489844,0,5.36492
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.703757,66.58943,51.70332,0,0,0,-1,0,0,0,0.703757,0,0,0.703757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420553,0,0.5630056,0,5.257446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6472985,65.41561,51.83745,0,0,0,-1,0,0,0,0.6472985,0,0,0.6472985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420553,0,0.5178388,0,5.200987
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4363224,60.83556,51.97158,1.061968,1.061968,0,-1,0,1.061968,41.08622,0,2.220446E-16,0,0.4363224,1.117861,1.061968,0,0,0,4.553689,0,0.6815385,-0.6815385,5.281607,88.02661,0.1420553,1.168165,0.3490579,0,4.990011
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2492513,55.79902,50.90643,0.7083625,0.7083625,0,-1,0,0.7083625,35.18698,0,1.110223E-16,0,0.2492513,0.7456447,0.7083625,0,0,0.757265,3.87215,0,0.4963934,-0.4963934,4.758363,79.30589,0.1420553,0.7791987,0.1994011,0,4.121402
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.308813,3.375757,0,0,0,4.758363,79.30589,0.1420553,0,0,0,3.375757
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,46.91407,46.91407,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.308813,3.375757,0,0.1960741,-0.1960741,4.551682,75.86122,0.1420553,0.2048974,0,0,3.375757
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,44.82322,44.82322,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.526673,3.179683,0,0.8320316,-0.8320316,3.674644,61.24395,0.1420553,0.869473,0,0,3.179683
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,43.0243,43.0243,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.451153,2.347651,0,0.5460498,-0.5460498,3.099057,51.65085,0.1420553,0.5706221,0,0,2.347651
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,41.23326,41.23326,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.057875,1.801602,0,0.04160903,-0.04160903,3.055197,50.91985,0.1420553,0.04348144,0,0,1.801602
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,40.0971,40.0971,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.104107,1.759992,0,0.006950296,-0.006950296,3.047871,50.79775,0.1420553,0.00726306,0,0,1.759992
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,39.18974,39.18974,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.11183,1.753042,0,0.06212309,-0.06212309,2.982388,49.70636,0.1420553,0.06491863,0,0,1.753042
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,38.25872,38.25872,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.180855,1.690919,0,0.1280585,-0.1280585,2.847402,47.45661,0.1420553,0.1338211,0,0,1.690919
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,37.43816,37.43816,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.323143,1.562861,0,0.1486128,-0.1486128,2.69075,44.84575,0.1420553,0.1553004,0,0,1.562861
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.79118,36.79118,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.488268,1.414248,0,0.2466188,-0.2466188,2.430791,40.51311,0.1420553,0.2577167,0,0,1.414248
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.10474,36.10474,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.762289,1.167629,0,0.09290702,-0.09290702,2.332859,38.8809,0.1420553,0.09708784,0,0,1.167629
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,35.45776,35.45776,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.865519,1.074722,0,0.2927016,-0.2927016,2.024324,33.73867,0.1420553,0.3058732,0,0,1.074722
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04208908,35.7899,35.06326,0.08556791,0.08556791,0,0,0,0.08556791,49.18793,0,0,0,0.04208908,0.09007148,0.08556791,0,0,4.190743,0.7820203,0,0.0479824,-0.0479824,1.973746,32.89571,0.1420553,0.0941247,0.03367127,0,0.8241094
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4061668,41.94624,34.66087,0.209586,0.209586,0,0,0,0.209586,193.7948,0,0,0,0.4061668,0.2206168,0.209586,0,0,4.244057,0.7340379,0.1855499,0,0.1855499,2.149774,35.8295,0.1420336,0.2305446,0.3249334,0,1.140205
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6874781,49.12656,36.21521,0.5941092,0.5941092,0,0,0,0.5941092,115.7158,0,0,0,0.6874781,0.6253781,0.5941092,0,0,4.058507,0.9010328,0.06209998,0,0.06209998,2.208688,36.81139,0.1420264,0.6535201,0.5499824,0,1.588511
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6741209,52.97126,39.98664,0,0,0,-1,0,0,0,0,0,0,0.6741209,0,0,0,0,3.996407,0.9569228,0.6741209,0,0.6741209,2.848215,47.47015,0.1419478,0,0.5392967,0,1.631044
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6418279,56.33947,43.69495,0,0,0,0,0,0,0,0,0,0,0.6418279,0,0,0,0,3.322286,1.563632,0.6418279,0,0.6418279,3.457106,57.61832,0.141873,0,0.5134624,0,2.20546
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9446774,66.42278,46.46434,0.516938,0.516938,0,0,0,0.516938,182.7448,0,0,0,0.9446774,0.5441453,0.516938,0,0,2.680458,2.141277,0.400532,0,0.400532,3.837084,63.95128,0.1418264,0.5686318,0.7557419,0,3.085954
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.362795,80.57236,48.59465,0.4831437,0.4831437,0,0,0,0.4831437,282.0682,0,0,0,1.362795,0.5085723,0.4831437,0,0,2.279926,2.501755,0.8542223,0,0.8542223,4.647471,77.4577,0.141727,0.5314581,1.090236,0,3.86455
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.223001,79.09885,50.72496,0.5572446,0.5572446,0,0,0,0.5572446,219.4729,0,0,0,1.223001,0.5865732,0.5572446,0,0,1.425704,3.270556,0.6364278,0,0.6364278,5.251239,87.52048,0.1416531,0.612969,0.9784008,0,4.493556
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.200606,79.74307,51.75066,0.5583856,0.5583856,0,-1,0,0.5583856,215.0138,0,0,0,1.200606,0.5877743,0.5583856,0,0,0.7892758,3.843341,0.6128316,0,0.6128316,5.832623,97.21017,0.141582,0.6142241,0.9604847,0,5.043947
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9574181,73.11966,51.88479,0,0,0,-1,0,0,0,0.7809739,0,0,0.9574181,0,0,0,0,0.1764442,4.394889,0.1764442,0,0.1764442,6.000012,100,0.1415616,0,0.7659345,0,5.352307
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4881989,62.00996,52.01103,0.7785548,0.7785548,0,-1,0,0.7785548,62.70578,0,1.110223E-16,0,0.4881989,0.8195314,0.7785548,0,0,0,4.553689,0,0.3313325,-0.3313325,5.650757,94.17909,0.1415616,0.8564103,0.3905591,0,5.041888
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2157665,55.12252,50.90643,0.06000447,0.06000447,0,-1,0,0.06000447,359.584,0,0,0,0.2157665,0.0631626,0.06000447,0,0,0.3681472,4.222356,0.1526039,0,0.1526039,5.79553,96.59196,0.1415439,0.06600492,0.1726132,0,4.438123
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,48.86291,48.86291,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2155434,4.3597,0,1.452632,-1.452632,4.264321,71.07188,0.1415439,1.560757,0,0,4.3597
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,46.86673,46.86673,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.829578,2.907068,0,0.7519147,-0.7519147,3.471734,57.86211,0.1415439,0.7857509,0,0,2.907068
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,44.79955,44.79955,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.665039,2.155154,0,1.405712,-1.405712,1.989983,33.16632,0.1415439,1.468969,0,0,2.155154
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,43.00851,43.00851,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.226941,0.7494417,0,0.2215974,-0.2215974,1.756399,29.27326,0.1415439,0.2315693,0,0,0.7494417
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,41.20959,41.20959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.473161,0.5278444,0,0,0,1.756399,29.27326,0.1415439,0,0,0,0.5278444
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,40.05764,40.05764,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.473161,0.5278444,0,0.2258624,-0.2258624,1.518319,25.30527,0.1415439,0.2360262,0,0,0.5278444
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,39.1424,39.1424,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.724119,0.301982,0,0.05416057,-0.05416057,1.461229,24.35377,0.1415439,0.05659779,0,0,0.301982
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.21138,38.21138,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.784297,0.2478214,0,0.09484698,-0.09484698,1.361252,22.68748,0.1415439,0.0991151,0,0,0.2478214
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,37.39082,37.39082,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.889683,0.1529744,0,0.01074437,-0.01074437,1.349926,22.49872,0.1415439,0.01122786,0,0,0.1529744
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.72805,36.72805,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.901621,0.1422301,0,0.1286792,-0.1286792,1.214286,20.23806,0.1415439,0.1344698,0,0,0.1422301
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.04162,36.04162,0.1056168,0.01287332,0,-1,0,0.01287332,0,0,0.09274344,0.1033051,0,0.01355086,0.01287332,0,0,5.044598,0.01355086,0,0.01355086,-0.01355086,1.200002,20,0.1415439,0.1161784,0,0,0.01355086
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,35.37097,35.37097,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416573,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01757059,35.25515,34.9528,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.76022,2.220446E-16,0,0,0.01757059,0,0,1.452632,1.38,3.679654,1.242,1.397571,0,1.397571,3.835037,63.91716,0.1417907,0.1796213,0.01405647,1.7,1.259571
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1452506,37.07798,34.55041,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2748.296,2.220446E-16,0,0,0.1452506,0,0,1.452632,1.38,2.282084,2.499814,1.525251,0,1.525251,5.282017,88.03344,0.1418699,0.005813625,0.1162005,1.7,2.645064
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1084874,38.02734,36.12841,1.186406,1.186406,0,0,0,1.186406,9.144203,0,2.220446E-16,0,0.1084874,1.248848,1.186406,0,0,0.7568332,3.872539,0,1.140361,-1.140361,4.079971,67.99938,0.1418699,1.305046,0.08678989,0,3.981026
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3662604,46.73595,39.96297,0.1049904,0.1049904,0,-1,0,0.1049904,348.8513,0,0,0,0.3662604,0.1105162,0.1049904,0,0,2.023901,2.732178,0.2557442,0,0.2557442,4.322591,72.04305,0.1418403,0.1154894,0.2930083,0,3.098439
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.241369,48.22523,43.71862,0,0,0,0,0,0,0,0,0,0,0.241369,0,0,0,0,1.768157,2.962348,0.241369,0,0.241369,4.551574,75.85941,0.1418123,0,0.1930952,0,3.203717
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4019972,54.3249,46.51168,0.6365929,0.6365929,0,0,0,0.6365929,63.14825,0,0,0,0.4019972,0.6700978,0.6365929,0,0,1.526788,3.17958,0,0.2681005,-0.2681005,4.268971,71.14938,0.1418123,0.7002522,0.3215978,0,3.581577
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1797271,52.13196,48.68933,0,0,0,0,0,0,0,0,0,0,0.1797271,0,0,0,0,1.824677,2.911479,0.1797271,0,0.1797271,4.439476,73.99111,0.1417916,0,0.1437817,0,3.091207
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3306694,57.3306,50.7723,0.1367441,0.1367441,0,0,0,0.1367441,241.8162,0,0,0,0.3306694,0.1439412,0.1367441,0,0,1.64495,3.073234,0.1867283,0,0.1867283,4.616621,76.94353,0.14177,0.1504185,0.2645355,0,3.403903
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3191389,58.15532,51.79011,0,0,0,-1,0,0,0,0,0,0,0.3191389,0,0,0,0,1.458222,3.241289,0.3191389,0,0.3191389,4.919383,81.98956,0.1417331,0,0.2553111,0,3.560428
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2175107,56.2055,51.92424,0.07531067,0.07531067,0,-1,0,0.07531067,288.8178,0,0,0,0.2175107,0.07927439,0.07531067,0,0,1.139083,3.528514,0.1382363,0,0.1382363,5.050526,84.17525,0.1417171,0.08284174,0.1740085,0,3.746025
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2574228,57.15797,52.05837,0.8474033,0.8474033,0,-1,0,0.8474033,30.37784,0,0,0,0.2574228,0.8920035,0.8474033,0,0,1.000847,3.652927,0,0.6345807,-0.6345807,4.381619,73.02683,0.1417171,0.9321437,0.2059383,0,3.91035
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1558121,53.96701,50.94588,0.6164393,0.6164393,0,-1,0,0.6164393,25.27615,0,0,0,0.1558121,0.6488835,0.6164393,0,0,1.705936,3.018346,0,0.4930713,-0.4930713,3.861876,64.36447,0.1417171,0.6780832,0.1246497,0,3.174158
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,48.86291,48.86291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.253793,2.525275,0,0,0,3.861876,64.36447,0.1417171,0,0,0,2.525275
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,46.86673,46.86673,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.253793,2.525275,0,0.2780167,-0.2780167,3.56882,59.48022,0.1417171,0.2905275,0,0,2.525275
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,44.78377,44.78377,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.562701,2.247258,0,1.393412,-1.393412,2.100035,35.00051,0.1417171,1.456116,0,0,2.247258
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.98484,42.98484,0.8319508,0.8111535,0,-1,0,0.8111535,0,0,0.02079724,0.1039923,0,0.8538458,0.8111535,0,0,4.110937,0.8538458,0,0.8538458,-0.8538458,1.200002,20,0.1417171,0.9151458,0,0,0.8538458
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.18592,41.18592,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,40.03397,40.03397,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,39.11873,39.11873,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,38.17193,38.17193,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,37.34348,37.34348,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,36.68072,36.68072,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.97062,35.97062,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417171,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,35.28418,35.28418,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1418629,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02384968,35.26856,34.85812,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.55023,0,0,0,0.02384968,0,0,1.452632,1.38,3.679654,1.242,1.40385,0,1.40385,3.840994,64.01644,0.1419861,0.1414249,0.01907974,1.7,1.26585
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1858583,37.6863,34.43995,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.90604,0,0,0,0.1858583,0,0,1.151843,1.094251,2.275805,2.505465,1.280109,0,1.280109,5.055412,84.25671,0.1421527,0.6029725,0.1486866,1.7,2.691323
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2954979,41.33747,36.0574,0.004362209,0.004362209,0,0,0,0.004362209,6774.042,0,0,0,0.2954979,0.004591799,0.004362209,0,0,0.9956954,3.657563,0.2909061,0,0.2909061,5.33139,88.85632,0.1421191,0.00479843,0.2363983,0,3.953061
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.620908,51.81572,39.94719,0.6271958,0.6271958,0,-1,0,0.6271958,98.99746,0,0,0,0.620908,0.6602062,0.6271958,0,0,0.7047893,3.919379,0,0.03929818,-0.03929818,5.289966,88.16592,0.1421191,0.6899155,0.4967264,0,4.540287
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.786635,59.55941,43.71862,0.8243536,0.8243536,0,0,0,0.8243536,95.42445,0,1.110223E-16,0,0.786635,0.8677407,0.8243536,0,0,0.748454,3.88008,0,0.08110571,-0.08110571,5.204473,86.74105,0.1421191,0.906789,0.629308,0,4.666715
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8357691,63.85093,46.51168,0,0,0,0,0,0,0,0,0,0,0.8357691,0,0,0,0,0.8385714,3.798975,0.8357691,0,0.8357691,5.997354,99.95569,0.1420227,0,0.6686152,0,4.634744
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.214531,76.26706,48.68933,0,0,0,0,0,0,0,1.211729,0,0,1.214531,0,0,0,0,0.002802396,4.551167,0.002802396,0,0.002802396,6.000012,100,0.1420223,0,0.9716251,0,5.765698
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9605914,71.88451,50.7723,1.094718,1.094718,0,0,0,1.094718,87.74784,0,0,0,0.9605914,1.152335,1.094718,0,0,0,4.553689,0,0.1917434,-0.1917434,5.797897,96.63142,0.1420223,1.20419,0.7684731,0,5.51428
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4511925,61.01488,51.83745,0.3746382,0.3746382,0,-1,0,0.3746382,120.4342,0,0,0,0.4511925,0.394356,0.3746382,0,0,0.2130482,4.361946,0.05683648,0,0.05683648,5.851817,97.53008,0.1420158,0.412102,0.360954,0,4.813138
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5300374,62.89456,51.97158,0,0,0,-1,0,0,0,0.3738257,0,0,0.5300374,0,0,0,0,0.1562117,4.413098,0.1562117,0,0.1562117,6.000012,100,0.1419978,0,0.4240299,0,4.943136
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3568919,59.22898,52.05837,0,0,0,-1,0,0,0,0.3568919,0,0,0.3568919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419978,0,0.2855135,0,4.910581
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.264598,56.20114,50.99322,0.3253857,0.3253857,0,-1,0,0.3253857,81.31825,0,0,0,0.264598,0.3425113,0.3253857,0,0,0,4.553689,0,0.07791329,-0.07791329,5.917884,98.6312,0.1419978,0.3579243,0.2116784,0,4.818287
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,48.86291,48.86291,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08657032,4.475776,0,0.4021089,-0.4021089,5.494024,91.56689,0.1419978,0.4202038,0,0,4.475776
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,46.86673,46.86673,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.533358,4.073667,0,1.209326,-1.209326,4.219282,70.32123,0.1419978,1.263746,0,0,4.073667
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,44.78377,44.78377,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.877054,2.86434,0,0.2326413,-0.2326413,3.974057,66.23415,0.1419978,0.2431102,0,0,2.86434
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.98484,42.98484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135544,2.631699,0,0,0,3.974057,66.23415,0.1419978,0,0,0,2.631699
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.16225,41.16225,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.135544,2.631699,0,0.1915616,-0.1915616,3.772133,62.86876,0.1419978,0.2001819,0,0,2.631699
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.98664,39.98664,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.348391,2.440137,0,0.09898502,-0.09898502,3.667794,61.12977,0.1419978,0.1034393,0,0,2.440137
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,39.05561,39.05561,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.458374,2.341152,0,0.0874713,-0.0874713,3.575591,59.59306,0.1419978,0.09140751,0,0,2.341152
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.12459,38.12459,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.555564,2.253681,0,0.1424783,-0.1424783,3.425406,57.08998,0.1419978,0.1488899,0,0,2.253681
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,37.28036,37.28036,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.713874,2.111203,0,0.1159753,-0.1159753,3.303157,55.0525,0.1419978,0.1211942,0,0,2.111203
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,36.6176,36.6176,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.842735,1.995227,0,0.06422693,-0.06422693,3.235456,53.92415,0.1419978,0.06711714,0,0,1.995227
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.90749,35.90749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914098,1.931,0,0,0,3.235456,53.92415,0.1419978,0,0,0,1.931
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.21317,35.21317,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.914098,1.931,0,0.1419162,-0.1419162,3.085863,51.43094,0.1419978,0.1483024,0,0,1.931
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.112209,36.71963,34.77133,0.02913968,0.02913968,0,0,0,0.02913968,385.0728,0,0,0,0.112209,0.03067335,0.02913968,0,0,3.071783,1.789084,0.08153564,0,0.08153564,3.163214,52.72013,0.1419884,0.03205365,0.0897672,0,1.901293
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4786293,42.9953,34.35316,0.4305786,0.4305786,0,0,0,0.4305786,111.1596,0,0,0,0.4786293,0.4532407,0.4305786,0,0,2.990247,1.862466,0.02538865,0,0.02538865,3.1873,53.12156,0.1419854,0.4736365,0.3829035,0,2.341096
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8345824,51.93619,35.97062,0.5424997,0.5424997,0,0,0,0.5424997,153.8401,0,0,0,0.8345824,0.5710524,0.5424997,0,0,2.964859,1.885316,0.2635301,0,0.2635301,3.437307,57.28833,0.1419551,0.5967497,0.667666,0,2.719898
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.180018,64.49165,39.89985,0.7397031,0.7397031,0,-1,0,0.7397031,159.526,0,0,0,1.180018,0.7786349,0.7397031,0,0,2.701329,2.122493,0.4013836,0,0.4013836,3.818093,63.63475,0.1419089,0.8136734,0.9440148,0,3.302512
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.175458,69.01976,43.71862,0,0,0,0,0,0,0,0,0,0,1.175458,0,0,0,0,2.299945,2.483738,1.175458,0,1.175458,4.93323,82.22033,0.1417737,0,0.9403663,0,3.659196
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.359,77.77004,46.55902,1.20632,1.20632,0,0,0,1.20632,112.6566,0,0,0,1.359,1.269811,1.20632,0,0,1.124487,3.541651,0.0891889,0,0.0891889,5.017842,83.63053,0.1417635,1.326952,1.0872,0,4.900651
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.377108,81.19975,48.72878,0.2181197,0.2181197,0,0,0,0.2181197,631.3543,0.11221,0,0,1.377108,0.2295997,0.2181197,0,0,1.035298,3.621921,1.035298,0,1.035298,6.000012,100,0.1416447,0.2399316,1.101686,0,4.999028
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.285002,81.09397,50.81964,0.761292,0.761292,0,0,0,0.761292,168.7923,0.483642,0,0,1.285002,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1416447,0.8374212,1.028002,0,5.838691
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.014701,74.58992,51.83745,0.9887942,0.9887942,0,-1,0,0.9887942,102.6201,0,0,0,1.014701,1.040836,0.9887942,0,0,0,4.553689,0,0.02613447,-0.02613447,5.972464,99.54086,0.1416447,1.087674,0.8117612,0,5.56839
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8811339,71.24719,51.97158,0.4847929,0.4847929,0,-1,0,0.4847929,181.7547,0.3417873,0,0,0.8811339,0.5103083,0.4847929,0,0,0.0290383,4.527555,0.0290383,0,0.0290383,6.000012,100,0.1416413,0.5332721,0.7049071,0,5.408689
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6358307,65.44621,52.10571,0.4592071,0.4592071,0,-1,0,0.4592071,138.4627,0.1524548,0,0,0.6358307,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1416413,0.5051278,0.5086645,0,5.189519
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2463789,55.83044,50.99322,1.591476,1.38,0,-1,0,1.38,17.85354,0,0.211476,0.3706236,0.2463789,1.452632,1.38,0,0,0,4.553689,0,1.206253,-1.206253,4.72851,78.80834,0.1416413,1.750624,0.1971031,0,4.800068
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,48.86291,48.86291,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.340281,3.347436,0,0.6588249,-0.6588249,4.034048,67.23399,0.1416413,0.688472,0,0,3.347436
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,46.86673,46.86673,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.072309,2.688611,0,0.3297215,-0.3297215,3.686491,61.44139,0.1416413,0.3445589,0,0,2.688611
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,44.7601,44.7601,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.438666,2.35889,0,1.452632,-1.452632,2.155282,35.9213,0.1416413,1.532048,0,0,2.35889
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.96117,42.96117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.052701,0.9062583,0,0,0,2.155282,35.9213,0.1416413,0,0,0,0.9062583
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,41.1228,41.1228,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.052701,0.9062583,0,0.07075157,-0.07075157,2.080704,34.67833,0.1416413,0.07393539,0,0,0.9062583
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.92352,39.92352,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.131313,0.8355067,0,0.1806682,-0.1806682,1.890263,31.50432,0.1416413,0.1887983,0,0,0.8355067
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.00827,39.00827,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.332056,0.6548386,0,0.1136314,-0.1136314,1.770485,29.50802,0.1416413,0.1187448,0,0,0.6548386
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,38.05358,38.05358,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.458313,0.5412071,0,0.05863627,-0.05863627,1.708677,28.47789,0.1416413,0.0612749,0,0,0.5412071
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.21724,37.21724,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.523465,0.4825709,0,0.1433076,-0.1433076,1.557617,25.96024,0.1416413,0.1497565,0,0,0.4825709
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,36.52291,36.52291,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.682695,0.3392633,0,0.1877422,-0.1877422,1.35972,22.66195,0.1416413,0.1961906,0,0,0.3392633
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.81281,35.81281,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.891298,0.151521,0,0.1226809,-0.1226809,1.230403,20.50667,0.1416413,0.1282016,0,0,0.151521
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,35.10271,35.10271,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02761,0.02884011,1.38,0,1.38,2.539586,42.32634,0.1417719,0.1638524,0,1.7,0.02884011
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08632758,36.15459,34.66087,0.143328,0.143328,1.59596,0,0.491797,0.143328,60.23078,2.220446E-16,0,0,0.08632758,0,0,1.452632,1.38,3.64761,1.27084,1.466328,0,1.466328,3.930666,65.51097,0.1418908,0.1576608,0.06906206,1.7,1.357168
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3520857,40.50101,34.2427,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3520857,0,0,1.452632,1.38,2.181282,2.590535,1.732086,0,1.732086,5.573867,92.89759,0.141944,0,0.2816686,1.7,2.942621
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4370427,43.79132,35.86015,0.1326485,0.1326485,0,0,0,0.1326485,329.4742,0,0,0,0.4370427,0.13963,0.1326485,0,0,0.4491965,4.149412,0.2974126,0,0.2974126,5.856017,97.60009,0.14191,0.1459134,0.3496341,0,4.586455
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5224223,49.67551,39.82883,0,0,0,-1,0,0,0,0.3706384,0,0,0.5224223,0,0,0,0,0.1517839,4.417083,0.1517839,0,0.1517839,6.000012,100,0.1418926,0,0.4179378,0,4.939506
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7281552,58.19858,43.67128,0.6085704,0.6085704,0,0,0,0.6085704,119.6501,0.08755476,0,0,0.7281552,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1418926,0.6694275,0.5825242,0,5.281844
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5062855,56.49649,46.51168,0.8155633,0.8155633,0,0,0,0.8155633,62.07801,0,0,0,0.5062855,0.8584877,0.8155633,0,0,0,4.553689,0,0.3522022,-0.3522022,5.628758,93.81245,0.1418926,0.8971197,0.4050284,0,5.059975
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5025116,58.75286,48.68933,0,0,0,0,0,0,0,0.1111758,0,0,0.5025116,0,0,0,0,0.3913358,4.201487,0.3913358,0,0.3913358,6.000012,100,0.1418479,0,0.4020093,0,4.703998
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5177233,61.37675,50.81964,0.3742025,0.3742025,0,0,0,0.3742025,138.3538,0.123826,0,0,0.5177233,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1418479,0.4116227,0.4141786,0,5.071412
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6533678,65.55663,51.83745,0.6230152,0.6230152,0,-1,0,0.6230152,104.8719,0,0,0,0.6533678,0.6558054,0.6230152,0,0,0,4.553689,0,0.002437598,-0.002437598,5.997443,99.95718,0.1418479,0.6853167,0.5226943,0,5.207057
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6062562,64.61726,51.97158,0.2280873,0.2280873,0,-1,0,0.2280873,265.8,0.3634558,0,0,0.6062562,0.2400919,0.2280873,0,0,0.002708442,4.551251,0.002708442,0,0.002708442,6.000012,100,0.1418476,0.2508961,0.4850049,0,5.157507
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2512537,57.08048,52.10571,0,0,0,-1,0,0,0,0.2512537,0,0,0.2512537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418476,0,0.201003,0,4.804943
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07604206,52.40508,50.94588,0,0,0,-1,0,0,0,0.07604206,0,0,0.07604206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418476,0,0.06083364,0,4.629731
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,48.82346,48.82346,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1418476,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,46.8194,46.8194,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1418476,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,44.73643,44.73643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1418476,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.91383,42.91383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1418476,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,41.09913,41.09913,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1418476,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.89985,39.89985,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1418476,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.96882,38.96882,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1418476,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,38.01413,38.01413,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1418476,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,37.14623,37.14623,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1418476,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,36.45979,36.45979,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1418476,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,35.74969,35.74969,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1418476,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.01592,35.01592,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1418476,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04017016,35.2416,34.55041,0.1428221,0.1428221,0,0,0,0.1428221,28.12602,0,2.775558E-17,0,0.04017016,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1101689,-0.1101689,2.920297,48.67152,0.1418476,0.1571043,0.03213613,0,1.782354
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2032873,37.65874,34.10857,0.199762,0.199762,0,0,0,0.199762,101.7647,0,0,0,0.2032873,0.2102758,0.199762,0,0,3.246305,1.632015,0,0.006988498,-0.006988498,2.91293,48.54874,0.1418476,0.2197382,0.1626298,0,1.835302
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3859165,42.70504,35.74969,0.6620812,0.6620812,0,0,0,0.6620812,58.28839,0,0,0,0.3859165,0.6969277,0.6620812,0,0,3.25407,1.625026,0,0.3110112,-0.3110112,2.585096,43.08485,0.1418476,0.7282894,0.3087332,0,2.010943
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6521164,52.2165,39.71838,0.2018133,0.2018133,0,-1,0,0.2018133,323.1286,0,0,0,0.6521164,0.212435,0.2018133,0,0,3.599638,1.314015,0.4396814,0,0.4396814,3.002214,50.03681,0.1417973,0.2219946,0.5216931,0,1.966132
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7284622,58.15283,43.62394,0.7957497,0.7957497,0,0,0,0.7957497,91.54414,1.110223E-16,0,0,0.7284622,0.8376313,0.7957497,0,0,3.159956,1.709728,0,0.1091691,-0.1091691,2.88714,48.1189,0.1417973,0.8753247,0.5827698,0,2.438191
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8906175,65.10558,46.46434,0.7465613,0.7465613,0,0,0,0.7465613,119.296,0,0,0,0.8906175,0.785854,0.7465613,0,0,3.281255,1.600559,0.1047635,0,0.1047635,2.986527,49.77536,0.1417854,0.8212174,0.712494,0,2.491177
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6815538,62.71738,48.68933,0,0,0,0,0,0,0,0,0,0,0.6815538,0,0,0,0,3.176491,1.694847,0.6815538,0,0.6815538,3.633106,60.55165,0.1417075,0,0.5452431,0,2.3764
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8491093,69.05339,50.7723,0.8918169,0.8918169,0,0,0,0.8918169,95.21117,0,0,0,0.8491093,0.9387547,0.8918169,0,0,2.494938,2.308245,0,0.08964538,-0.08964538,3.538612,58.97675,0.1417075,0.9809986,0.6792874,0,3.157354
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7375815,67.54607,51.83745,0.7339385,0.7339385,0,-1,0,0.7339385,100.4964,0,0,0,0.7375815,0.7725668,0.7339385,0,0,2.594544,2.2186,0,0.03498532,-0.03498532,3.501734,58.36211,0.1417075,0.8073323,0.5900652,0,2.956181
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8387405,70.12258,51.92424,0.6690198,0.6690198,0,-1,0,0.6690198,125.3686,0,0,0,0.8387405,0.7042314,0.6690198,0,0,2.633416,2.183614,0.1345091,0,0.1345091,3.62934,60.48889,0.1416922,0.7359218,0.6709924,0,3.022355
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6501225,65.72579,52.05837,0,0,0,-1,0,0,0,0,0,0,0.6501225,0,0,0,0,2.498907,2.304672,0.6501225,0,0.6501225,4.246101,70.7682,0.1416181,0,0.520098,0,2.954795
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1552563,53.95602,50.94588,0,0,0,-1,0,0,0,0,0,0,0.1552563,0,0,0,0,1.848785,2.889783,0.1552563,0,0.1552563,4.39339,73.22302,0.1416004,0,0.1242051,0,3.045039
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,48.77612,48.77612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.693528,3.029513,0,0,0,4.39339,73.22302,0.1416004,0,0,0,3.029513
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,46.77995,46.77995,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.693528,3.029513,0,0.4744672,-0.4744672,3.893258,64.8875,0.1416004,0.4958182,0,0,3.029513
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,44.68909,44.68909,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.220714,2.555046,0,0.343008,-0.343008,3.531695,58.86147,0.1416004,0.3584433,0,0,2.555046
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,42.87438,42.87438,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.601834,2.212038,0,0.4777577,-0.4777577,3.028095,50.46814,0.1416004,0.4992568,0,0,2.212038
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,41.02812,41.02812,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.132676,1.734281,0,0.15598,-0.15598,2.863677,47.72786,0.1416004,0.1629991,0,0,1.734281
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,39.81305,39.81305,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.305987,1.578301,0,0.1424016,-0.1424016,2.713573,45.22612,0.1416004,0.1488097,0,0,1.578301
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.87414,38.87414,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.464211,1.435899,0,0.2519999,-0.2519999,2.447942,40.79895,0.1416004,0.2633399,0,0,1.435899
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.92734,37.92734,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.744211,1.183899,0,0.01929886,-0.01929886,2.427599,40.4599,0.1416004,0.0201673,0,0,1.183899
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,37.05944,37.05944,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.765654,1.1646,0,0.1282237,-0.1282237,2.292439,38.20724,0.1416004,0.1339938,0,0,1.1646
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,36.373,36.373,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.908125,1.036376,0,0.2859513,-0.2859513,1.99102,33.1836,0.1416004,0.2988191,0,0,1.036376
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,35.63923,35.63923,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.225849,0.7504253,0,0.1109934,-0.1109934,1.874023,31.23365,0.1416004,0.1159881,0,0,0.7504253
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.90546,34.90546,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.349174,0.6394319,0,0.09062781,-0.09062781,1.778493,29.64149,0.1416004,0.09470607,0,0,0.6394319
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1047621,36.22981,34.41628,0.1139138,0.1139138,0,0,0,0.1139138,91.96612,0,0,0,0.1047621,0.1199093,0.1139138,0,0,4.449872,0.5488041,0,0.01514716,-0.01514716,1.762526,29.37538,0.1416004,0.1253052,0.08380969,0,0.6535662
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4427011,41.91348,33.97444,0.4244273,0.4244273,0,0,0,0.4244273,104.3055,0,0,0,0.4427011,0.4467655,0.4244273,0,0,4.466702,0.5336569,0,0.004064492,-0.004064492,1.758242,29.30397,0.1416004,0.46687,0.3541608,0,0.976358
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8076202,50.99335,35.63923,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,117.998,0,0,0,0.8076202,0,0,1.015564,0.9647861,4.471219,0.5295924,1.772406,0,1.772406,3.439694,57.32812,0.1417095,0.7528793,0.6460961,1.7,1.337213
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.109937,62.45942,39.65525,0.7402553,0.7402553,0,-1,0,0.7402553,149.9398,0,0,0,1.109937,0.7792161,0.7402553,0,0,2.698812,2.124758,0.330721,0,0.330721,3.753443,62.55727,0.1416718,0.8142809,0.8879496,0,3.234695
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.205188,69.64281,43.58448,0.7757341,0.7757341,0,0,0,0.7757341,155.361,0,0,0,1.205188,0.8165622,0.7757341,0,0,2.368091,2.422407,0.3886262,0,0.3886262,4.122127,68.70197,0.1416276,0.8533074,0.9641507,0,3.627595
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.369274,77.95576,46.46434,0.3012734,0.3012734,0,0,0,0.3012734,454.4953,0,0,0,1.369274,0.3171299,0.3012734,0,0,1.979465,2.772171,1.052144,0,1.052144,5.120278,85.33779,0.1415081,0.3314008,1.095419,0,4.141444
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.341987,79.99033,48.64199,0.5182968,0.5182968,0,0,0,0.5182968,258.9224,0,0,0,1.341987,0.5455756,0.5182968,0,0,0.9273213,3.7191,0.7964111,0,0.7964111,5.87582,97.93013,0.1414177,0.5701265,1.073589,0,5.061087
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.089052,75.32678,50.7723,0,0,0,0,0,0,0,0.9581418,0,0,1.089052,0,0,0,0,0.1309101,4.43587,0.1309101,0,0.1309101,6.000012,100,0.1414029,0,0.8712415,0,5.524922
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8939476,71.36255,51.79011,0.9415698,0.9415698,0,-1,0,0.9415698,94.94225,0,0,0,0.8939476,0.9911261,0.9415698,0,0,0,4.553689,0,0.09717851,-0.09717851,5.897577,98.29275,0.1414029,1.035727,0.7151581,0,5.447637
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8641949,70.76246,51.92424,0.1517907,0.1517907,0,-1,0,0.1517907,569.3332,0.5964391,0,0,0.8641949,0.1597797,0.1517907,0,0,0.1079761,4.456511,0.1079761,0,0.1079761,6.000012,100,0.1413906,0.1669698,0.6913559,0,5.320705
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6075681,64.69064,52.01103,0.4912795,0.4912795,0,-1,0,0.4912795,123.6706,0.0904318,0,0,0.6075681,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1413906,0.5404074,0.4860545,0,5.161257
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2685819,56.19246,50.90643,0.9877363,0.9877363,0,-1,0,0.9877363,27.19166,0,1.110223E-16,0,0.2685819,1.039722,0.9877363,0,0,0,4.553689,0,0.7711405,-0.7711405,5.187159,86.45247,0.1413906,1.08651,0.2148655,0,4.822271
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,48.72878,48.72878,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8568228,3.782548,0,0.9497516,-0.9497516,4.186032,69.76707,0.1413906,0.9924904,0,0,3.782548
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,46.69315,46.69315,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.912102,2.832797,0,1.159532,-1.159532,2.963779,49.39621,0.1413906,1.211711,0,0,2.832797
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.62597,44.62597,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.200471,1.673265,0,0.3832345,-0.3832345,2.559814,42.66348,0.1413906,0.40048,0,0,1.673265
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,42.80338,42.80338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626287,1.290031,0,0,0,2.559814,42.66348,0.1413906,0,0,0,1.290031
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.965,40.965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626287,1.290031,0,0,0,2.559814,42.66348,0.1413906,0,0,0,1.290031
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,39.74205,39.74205,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.626287,1.290031,0,0.1155304,-0.1155304,2.438034,40.63382,0.1413906,0.1207293,0,0,1.290031
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,38.81102,38.81102,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.754654,1.1745,0,0.09131531,-0.09131531,2.341779,39.02958,0.1413906,0.0954245,0,0,1.1745
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.83266,37.83266,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.856116,1.083185,0,0.106652,-0.106652,2.229358,37.1559,0.1413906,0.1114514,0,0,1.083185
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.97264,36.97264,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.974618,0.9765328,0,0.08179606,-0.08179606,2.143138,35.71889,0.1413906,0.08547688,0,0,0.9765328
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.27832,36.27832,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.065502,0.8947368,0,0.09334873,-0.09334873,2.044739,34.07893,0.1413906,0.09754942,0,0,0.8947368
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,35.52877,35.52877,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.169223,0.801388,0,0.2277256,-0.2277256,1.804696,30.0782,0.1413906,0.2379732,0,0,0.801388
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.77133,34.77133,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.422252,0.5736625,0,0.09650724,-0.09650724,1.702968,28.38275,0.1413906,0.1008501,0,0,0.5736625
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03288342,34.83076,34.26637,0.1403814,0.1403814,0,0,0,0.1403814,23.42435,0,0,0,0.03288342,0.1477699,0.1403814,0,0,4.529482,0.4771552,0,0.1148864,-0.1148864,1.581867,26.3644,0.1413906,0.1544195,0.02630673,0,0.5100387
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1435556,36.2788,33.79297,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,21.16736,0,0,0,0.1435556,0,0,1.021807,0.9707166,4.657134,0.3622688,1.114272,0,1.114272,2.638959,43.98256,0.1415458,0.7460124,0.1148444,1.7,0.5058243
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1085074,37.37305,35.48143,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.24329,0,0,0,0.1085074,0,0,1.136129,1.079322,3.542861,1.365114,1.18783,0,1.18783,3.765833,62.76376,0.1417121,0.6202583,0.08680591,1.7,1.473621
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4344482,47.62494,39.54479,0.8829154,0.8829154,0,-1,0,0.8829154,49.2061,0,0,0,0.4344482,0.9293846,0.8829154,0,0,2.355032,2.43416,0,0.4949364,-0.4949364,3.244124,54.06863,0.1417121,0.9712069,0.3475586,0,2.868609
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3028755,49.2046,43.51348,0.2532415,0.2532415,0,0,0,0.2532415,119.5995,0,0,0,0.3028755,0.26657,0.2532415,0,0,2.904961,1.939224,0.03630551,0,0.03630551,3.278567,54.64267,0.1417079,0.2785657,0.2423004,0,2.2421
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2277893,50.74857,46.42489,0,0,0,0,0,0,0,0,0,0,0.2277893,0,0,0,0,2.868655,1.971899,0.2277893,0,0.2277893,3.494666,58.24432,0.1416821,0,0.1822315,0,2.199688
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7753336,64.83981,48.64199,0.9113947,0.9113947,0,0,0,0.9113947,85.07111,0,0,0,0.7753336,0.9593629,0.9113947,0,0,2.640866,2.176909,0,0.1840292,-0.1840292,3.300683,55.01126,0.1416821,1.002534,0.6202669,0,2.952243
