Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9990358,72.89316,50.7723,0.1967181,0.1967181,0,0,0,0.1967181,507.8516,0,0,0,0.9990358,0.2070716,0.1967181,0,0,2.845343,1.99288,0.7919642,0,0.7919642,4.052006,67.53329,0.1415924,0.2163899,0.7992287,0,2.991916
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6559964,65.56533,51.79011,0.8731421,0.8731421,0,-1,0,0.8731421,75.13054,0,0,0,0.6559964,0.9190969,0.8731421,0,0,2.053379,2.705648,0,0.2631005,-0.2631005,3.774673,62.9111,0.1415924,0.9604563,0.5247971,0,3.361644
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6675085,65.98279,51.92424,1.714229,1.38,0,-1,0,1.38,48.37018,2.220446E-16,0.3342285,0.5056513,0.6675085,1.452632,1.38,0,0,2.345713,2.442547,0,0.7851231,-0.7851231,2.947081,49.11792,0.1415924,1.885651,0.5340068,0,3.110056
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4858824,61.95899,52.01103,0.7463521,0.7463521,0,-1,0,0.7463521,65.10097,0,0,0,0.4858824,0.7856338,0.7463521,0,0,3.218072,1.657424,0,0.2997514,-0.2997514,2.631115,43.85183,0.1415924,0.8209873,0.3887059,0,2.143307
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2319229,55.44814,50.90643,0.9794223,0.9794223,0,-1,0,0.9794223,23.67956,0,0,0,0.2319229,1.030971,0.9794223,0,0,3.551129,1.357673,0,0.7990479,-0.7990479,1.788845,29.81402,0.1415924,1.077365,0.1855383,0,1.589596
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,48.68933,48.68933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.43896,0.558625,0,0,0,1.788845,29.81402,0.1415924,0,0,0,0.558625
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.64581,46.64581,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,4.43896,0.558625,0,0.4155855,-0.4155855,1.350779,22.51294,0.1415924,0.4342868,0,0,0.558625
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,44.57863,44.57863,0.9080642,0.1358876,0,-1,0,0.1358876,0,0,0.7721766,0.862983,0,0.1430396,0.1358876,0,0,4.900722,0.1430396,0,0.1430396,-0.1430396,1.200002,20,0.1415924,0.9988706,0,0,0.1430396
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,42.74025,42.74025,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.89399,40.89399,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,39.67892,39.67892,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,38.72423,38.72423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,37.74587,37.74587,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.86219,36.86219,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.12841,36.12841,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,35.37097,35.37097,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415924,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,34.59775,34.59775,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1417018,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1186845,36.13829,34.0849,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,188.6724,2.220446E-16,0,0,0.1186845,0,0,1.452632,1.38,3.679654,1.242,1.498684,0,1.498684,3.930962,65.51591,0.1417963,0.06919556,0.09494757,1.7,1.360685
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3020596,38.91192,33.59572,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,59.62,0,0,0,0.3020596,0,0,1.193359,1.133691,2.18097,2.590816,1.43575,0,1.43575,5.293035,88.21706,0.1419422,0.5573056,0.2416477,1.7,2.892876
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3211927,41.03621,35.30785,0.8080693,0.8080693,0,0,0,0.8080693,39.74816,0,0,0,0.3211927,0.8505993,0.8080693,0,0,0.7452196,3.882991,0,0.5294066,-0.5294066,4.734991,78.91636,0.1419422,0.8888763,0.2569541,0,4.204184
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6371882,51.59646,39.43433,0.7122833,0.7122833,0,-1,0,0.7122833,89.45713,1.110223E-16,0,0,0.6371882,0.7497719,0.7122833,0,0,1.333449,3.353585,0,0.1125837,-0.1125837,4.616317,76.93847,0.1419422,0.7835116,0.5097506,0,3.990773
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9154314,62.25525,43.47403,0.2629354,0.2629354,0,0,0,0.2629354,348.1582,0,0,0,0.9154314,0.2767741,0.2629354,0,0,1.458542,3.241001,0.6386572,0,0.6386572,5.222201,87.03651,0.1418701,0.289229,0.7323451,0,4.156432
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.167519,72.13167,46.42489,0.4709083,0.4709083,0,0,0,0.4709083,247.9291,0,0,0,1.167519,0.4956929,0.4709083,0,0,0.819885,3.815793,0.6718257,0,0.6718257,5.85955,97.65898,0.1417942,0.5179991,0.9340149,0,4.983311
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.144727,74.24391,48.64199,0.08751899,0.08751899,0,0,0,0.08751899,1307.976,0.9045428,0,0,1.144727,0.09212525,0.08751899,0,0,0.1480593,4.420435,0.1480593,0,0.1480593,6.000012,100,0.1417775,0.09627089,0.9157819,0,5.565163
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8991901,70.30865,50.7723,0.2371726,0.2371726,0,0,0,0.2371726,379.129,0.6495347,0,0,0.8991901,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1417775,0.2608899,0.7193521,0,5.452879
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9610518,73.10294,51.79011,0.1135318,0.1135318,0,-1,0,0.1135318,846.5043,0.8415446,0,0,0.9610518,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1417775,0.124885,0.7688414,0,5.51474
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6526138,65.63522,51.92424,0.2890326,0.2890326,0,-1,0,0.2890326,225.7924,0.3483689,0,0,0.6526138,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1417775,0.3179359,0.522091,0,5.206303
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5206252,62.72754,52.01103,0.1048633,0.1048633,0,-1,0,0.1048633,496.4799,0.4102428,0,0,0.5206252,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1417775,0.1153496,0.4165002,0,5.074314
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.183744,54.48141,50.90643,0.3674696,0.3674696,0,-1,0,0.3674696,50.00249,0,5.551115E-17,0,0.183744,0.3868102,0.3674696,0,0,0,4.553689,0,0.2030662,-0.2030662,5.785962,96.4325,0.1417775,0.4042166,0.1469952,0,4.737433
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,48.64199,48.64199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2256291,4.350623,0,0,0,5.785962,96.4325,0.1417775,0,0,0,4.350623
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,46.59848,46.59848,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2256291,4.350623,0,0.6537027,-0.6537027,5.096899,84.94814,0.1417775,0.6831193,0,0,4.350623
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,44.51551,44.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9519654,3.69692,0,0,0,5.096899,84.94814,0.1417775,0,0,0,3.69692
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,42.66924,42.66924,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9519654,3.69692,0,1.452632,-1.452632,3.56569,59.42805,0.1417775,1.701895,0,0,3.69692
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,40.83087,40.83087,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.566,2.244288,0,0.03088932,-0.03088932,3.53313,58.88538,0.1417775,0.03227934,0,0,2.244288
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.59213,39.59213,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.600322,2.213399,0,0.18187,-0.18187,3.341422,55.69026,0.1417775,0.1900541,0,0,2.213399
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,38.61377,38.61377,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.8024,2.031529,0,0.2269429,-0.2269429,3.102203,51.70329,0.1417775,0.2371553,0,0,2.031529
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,37.63541,37.63541,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.054559,1.804586,0,0.1184672,-0.1184672,2.977328,49.62204,0.1417775,0.1237982,0,0,1.804586
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,36.72805,36.72805,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.186189,1.686119,0,0.3013768,-0.3013768,2.659649,44.3274,0.1417775,0.3149387,0,0,1.686119
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.99428,35.99428,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.521052,1.384742,0,0.1564466,-0.1564466,2.49474,41.57891,0.1417775,0.1634867,0,0,1.384742
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.23684,35.23684,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.694881,1.228296,0,0.2717498,-0.2717498,2.20829,36.80477,0.1417775,0.2839785,0,0,1.228296
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,34.43995,34.43995,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.996825,0.956546,0,0.00637808,-0.00637808,2.201567,36.69271,0.1417775,0.006665093,0,0,0.956546
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08575806,35.38028,33.90343,0.1418891,0.1418891,0,0,0,0.1418891,60.44022,0,2.775558E-17,0,0.08575806,0.1493569,0.1418891,0,0,4.003912,0.950168,0,0.06359886,-0.06359886,2.134528,35.5754,0.1417775,0.156078,0.06860645,0,1.035926
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4902408,42.23134,33.42213,0,0,0,0,0,0,0,0,0,0,0.4902408,0,0,0,0,4.074578,0.8865691,0.4902408,0,0.4902408,2.599612,43.32677,0.1417222,0,0.3921927,0,1.37681
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8290389,50.90191,35.15005,0.7589447,0.7589447,0,0,0,0.7589447,109.2357,0,0,0,0.8290389,0.7988892,0.7589447,0,0,3.584337,1.327786,0.03014977,0,0.03014977,2.628214,43.80348,0.1417188,0.8348392,0.6632311,0,2.156825
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.066403,61.01493,39.32387,0.743963,0.743963,0,-1,0,0.743963,143.3408,0,0,0,1.066403,0.7831189,0.743963,0,0,3.554187,1.354921,0.2832837,0,0.2832837,2.896961,48.28258,0.1416869,0.8183593,0.8531221,0,2.421323
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.135203,67.58707,43.40302,1.226633,1.226633,0,0,0,1.226633,92.5463,0,2.220446E-16,0,1.135203,1.291192,1.226633,0,0,3.270903,1.609876,0,0.1559891,-0.1559891,2.732534,45.54214,0.1416869,1.349296,0.9081625,0,2.745079
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.264616,74.83256,46.42489,1.113381,1.113381,0,0,0,1.113381,113.5834,0,0,0,1.264616,1.17198,1.113381,0,0,3.444225,1.453887,0.09263607,0,0.09263607,2.820416,47.00684,0.1416764,1.224719,1.011693,0,2.718503
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.132509,73.90733,48.64199,0,0,0,0,0,0,0,0,0,0,1.132509,0,0,0,0,3.351588,1.537259,1.132509,0,1.132509,3.894808,64.91335,0.141549,0,0.9060072,0,2.669768
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9956478,72.80356,50.7723,0.2221845,0.2221845,0,0,0,0.2221845,448.1176,0,0,0,0.9956478,0.2338784,0.2221845,0,0,2.219079,2.556517,0.7617694,0,0.7617694,4.617486,76.95795,0.1414633,0.244403,0.7965183,0,3.552165
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8838394,71.10478,51.79011,1.137351,1.137351,0,-1,0,1.137351,77.71033,0,0,0,0.8838394,1.197212,1.137351,0,0,1.45731,3.24211,0,0.3133723,-0.3133723,4.287163,71.45257,0.1414633,1.251086,0.7070715,0,4.125949
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7516065,67.93707,51.88479,0.01548503,0.01548503,0,-1,0,0.01548503,4853.761,0,0,0,0.7516065,0.01630004,0.01548503,0,0,1.805501,2.928738,0.7353064,0,0.7353064,4.984736,83.07877,0.1413808,0.01703354,0.6012852,0,3.680344
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.399813,60.09175,52.01103,0,0,0,-1,0,0,0,0,0,0,0.399813,0,0,0,0,1.070195,3.590513,0.399813,0,0.399813,5.364032,89.40035,0.1413359,0,0.3198504,0,3.990326
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1459123,53.68292,50.85909,0.9379562,0.9379562,0,-1,0,0.9379562,15.55641,0,1.110223E-16,0,0.1459123,0.9873223,0.9379562,0,0,0.6703821,3.950345,0,0.84141,-0.84141,4.477108,74.61831,0.1413359,1.031752,0.1167298,0,4.096257
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,48.59465,48.59465,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.605282,3.108935,0,0.831719,-0.831719,3.600399,60.00653,0.1413359,0.8691463,0,0,3.108935
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,46.51168,46.51168,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.529414,2.277216,0,0.7980893,-0.7980893,2.759139,45.98556,0.1413359,0.8340033,0,0,2.277216
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,44.4445,44.4445,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.41618,1.479127,0,0.2919882,-0.2919882,2.451356,40.85586,0.1413359,0.3051276,0,0,1.479127
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,42.60612,42.60612,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.740612,1.187139,0,0.4461318,-0.4461318,1.981092,33.01814,0.1413359,0.4662077,0,0,1.187139
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,40.74408,40.74408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236313,0.7410068,0,0,0,1.981092,33.01814,0.1413359,0,0,0,0.7410068
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236313,0.7410068,0,0,0,1.981092,33.01814,0.1413359,0,0,0,0.7410068
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,38.51909,38.51909,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.236313,0.7410068,0,0.1385697,-0.1385697,1.835027,30.58372,0.1413359,0.1448053,0,0,0.7410068
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,37.52495,37.52495,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.39028,0.6024371,0,0.09947381,-0.09947381,1.730172,28.83615,0.1413359,0.1039501,0,0,0.6024371
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,36.6176,36.6176,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.500806,0.5029633,0,0.07607049,-0.07607049,1.649987,27.49973,0.1413359,0.07949366,0,0,0.5029633
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.88382,35.88382,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.585329,0.4268928,0,0.05800797,-0.05800797,1.588841,26.48063,0.1413359,0.06061833,0,0,0.4268928
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.10271,35.10271,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.649782,0.3688848,0,0.05552709,-0.05552709,1.530311,25.50512,0.1413359,0.05802581,0,0,0.3688848
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,34.28215,34.28215,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.711479,0.3133577,0,0.02862359,-0.02862359,1.500139,25.00226,0.1413359,0.02991165,0,0,0.3133577
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07808409,35.09588,33.75352,0.04734546,0.04734546,0,0,0,0.04734546,164.9241,0,0,0,0.07808409,0.04983733,0.04734546,0,0,4.743283,0.2847342,0.02824676,0,0.02824676,1.526936,25.44888,0.1413328,0.05208001,0.06246727,0,0.3628182
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.418326,40.68496,33.24067,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.81993,0,0,0,0.418326,0,0,0.8065216,0.7661955,4.715036,0.3101563,1.184522,0,1.184522,2.650671,44.17777,0.1414895,0.9828262,0.3346608,1.7,0.7284822
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7978573,50.09536,35.01592,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7978573,0,0,1.452632,1.38,3.530515,1.376226,2.177857,0,2.177857,4.716768,78.61265,0.1414924,0,0.6382859,1.7,2.174083
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.127359,62.33114,39.18974,0.2466274,0.2466274,0,-1,0,0.2466274,457.11,0,0,0,1.127359,0.2596078,0.2466274,0,0,1.352657,3.336297,0.8677508,0,0.8677508,5.539989,92.33297,0.1413953,0.2712902,0.9018869,0,4.463656
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.249899,70.51267,43.31622,0.9473004,0.9473004,0,0,0,0.9473004,131.9433,0,0,0,1.249899,0.9971583,0.9473004,0,0,0.4849066,4.117273,0.2527407,0,0.2527407,5.77976,96.32914,0.141367,1.04203,0.9999192,0,5.367172
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.249807,74.29234,46.33022,0.7576774,0.7576774,0,0,0,0.7576774,164.9525,0.2200864,0,0,1.249807,0.7975551,0.7576774,0,0,0.2321659,4.344739,0.2321659,0,0.2321659,6.000012,100,0.1413411,0.8334451,0.999846,0,5.594547
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.244637,77.01627,48.59465,0.2124236,0.2124236,0,0,0,0.2124236,585.9222,1.021033,0,0,1.244637,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1413411,0.233666,0.9957095,0,5.798326
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.151815,77.02962,50.72496,1.592114,1.592114,0.49789,0,0.192024,1.592114,72.34499,0,0,0,1.151815,1.151815,1.094224,0,0,0,4.553689,0,0,0,6.000012,100,0.1413411,1.751325,0.9214519,1.7,5.705504
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.054874,75.57969,51.75066,0.6687267,0.6687267,0,-1,0,0.6687267,157.7437,0.3509513,0,0,1.054874,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1413411,0.7355995,0.8438994,0,5.608563
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9333616,72.49012,51.88479,0.5797752,0.5797752,0,-1,0,0.5797752,160.9868,0.3230719,0,0,0.9333616,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1413411,0.6377527,0.7466893,0,5.487051
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6588863,65.83387,51.97158,1.055886,1.055886,0,-1,0,1.055886,62.40128,0,2.220446E-16,0,0.6588863,1.111459,1.055886,0,0,0,4.553689,0,0.4525725,-0.4525725,5.522959,92.04913,0.1413411,1.161474,0.5271091,0,5.212575
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3160014,57.07622,50.81964,0,0,0,-1,0,0,0,0,0,0,0.3160014,0,0,0,0,0.5028583,4.101117,0.3160014,0,0.3160014,5.822744,97.04554,0.1413058,0,0.2528012,0,4.417118
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,48.50786,48.50786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1868568,4.385518,0,0,0,5.822744,97.04554,0.1413058,0,0,0,4.385518
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,46.42489,46.42489,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1868568,4.385518,0,0.2444523,-0.2444523,5.565069,92.75096,0.1413058,0.2554527,0,0,4.385518
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,44.35771,44.35771,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4584705,4.141066,0,0.2591516,-0.2591516,5.291899,88.19814,0.1413058,0.2708135,0,0,4.141066
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,42.51933,42.51933,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7464167,3.881914,0,0.4138732,-0.4138732,4.855638,80.92714,0.1413058,0.4324975,0,0,3.881914
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,40.6494,40.6494,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.206276,3.468041,0,0.06309278,-0.06309278,4.789133,79.81872,0.1413058,0.06593196,0,0,3.468041
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,39.41066,39.41066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276379,3.404948,0,0,0,4.789133,79.81872,0.1413058,0,0,0,3.404948
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,38.40863,38.40863,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.276379,3.404948,0,0.004885345,-0.004885345,4.783983,79.73289,0.1413058,0.005105186,0,0,3.404948
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,37.41449,37.41449,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.281807,3.400063,0,0.110878,-0.110878,4.667108,77.78497,0.1413058,0.1158675,0,0,3.400063
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,36.50713,36.50713,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.405005,3.289185,0,0.07922945,-0.07922945,4.583592,76.39305,0.1413058,0.08279478,0,0,3.289185
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,35.74969,35.74969,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.493038,3.209955,0,0.211506,-0.211506,4.360645,72.67728,0.1413058,0.2210238,0,0,3.209955
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.96858,34.96858,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.728044,2.998449,0,0.007842022,-0.007842022,4.352379,72.53951,0.1413058,0.008194913,0,0,2.998449
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.13224,34.13224,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.736758,2.990607,0,0.003721837,-0.003721837,4.348456,72.47412,0.1413058,0.00388932,0,0,2.990607
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08938974,35.13279,33.59572,0.16901,0.16901,0,0,0,0.16901,52.89021,0,0,0,0.08938974,0.1779053,0.16901,0,0,1.740893,2.986885,0,0.08851552,-0.08851552,4.255152,70.91907,0.1413058,0.185911,0.0715118,0,3.076275
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4243031,40.63098,33.08287,0.6285862,0.6285862,0,0,0,0.6285862,67.50117,0,0,0,0.4243031,0.6616697,0.6285862,0,0,1.839244,2.89837,0,0.2373666,-0.2373666,4.004946,66.74896,0.1413058,0.6914449,0.3394425,0,3.322673
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6679978,47.2778,34.88179,0,0,0,0,0,0,0,0,0,0,0.6679978,0,0,0,0,2.102984,2.661003,0.6679978,0,0.6679978,4.638664,77.31092,0.1412313,0,0.5343983,0,3.329001
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8909286,56.6706,39.07928,0.5285142,0.5285142,0,-1,0,0.5285142,168.5723,0,0,0,0.8909286,0.5563307,0.5285142,0,0,1.434986,3.262201,0.3345979,0,0.3345979,4.956092,82.60136,0.141194,0.5813656,0.7127429,0,4.15313
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.064374,65.58295,43.22943,0.6383246,0.6383246,0,0,0,0.6383246,166.745,0,0,0,1.064374,0.6719206,0.6383246,0,0,1.100389,3.563339,0.3924537,0,0.3924537,5.328406,88.80659,0.1411502,0.702157,0.8514994,0,4.627714
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.187339,72.5061,46.29076,0.2900019,0.2900019,0,0,0,0.2900019,409.4244,0.1741386,0,0,1.187339,0.3052652,0.2900019,0,0,0.7079349,3.916548,0.7079349,0,0.7079349,6.000012,100,0.1410714,0.3190021,0.9498709,0,5.103886
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9199061,68.24551,48.5552,0.4665435,0.4665435,0,0,0,0.4665435,197.1748,0.4288077,0,0,0.9199061,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1410714,0.5131978,0.7359248,0,5.473595
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8169122,68.16058,50.6855,0.001508081,0.001508081,0,0,0,0.001508081,54168.99,0.8153247,0,0,0.8169122,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1410714,0.001658889,0.6535298,0,5.370601
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8775738,70.84466,51.70332,1.00914,1.00914,0,-1,0,1.00914,86.9625,0,0,0,0.8775738,1.062253,1.00914,0,0,0,4.553689,0,0.1846794,-0.1846794,5.805343,96.75552,0.1410714,1.110055,0.7020591,0,5.431263
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7352091,67.48916,51.83745,0.2421165,0.2421165,0,-1,0,0.2421165,303.6592,0.2751503,0,0,0.7352091,0.2548595,0.2421165,0,0,0.2051993,4.369009,0.2051993,0,0.2051993,6.000012,100,0.1410486,0.2663282,0.5881673,0,5.104218
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4266067,60.57527,51.92424,0.6568324,0.6568324,0,-1,0,0.6568324,64.94909,0,0,0,0.4266067,0.6914026,0.6568324,0,0,0,4.553689,0,0.2647959,-0.2647959,5.720892,95.34802,0.1410486,0.7225156,0.3412853,0,4.980296
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.165604,53.98365,50.7723,0.4932317,0.4932317,0,-1,0,0.4932317,33.57529,0,5.551115E-17,0,0.165604,0.5191913,0.4932317,0,0,0.2942176,4.288893,0,0.3535873,-0.3535873,5.348179,89.13614,0.1410486,0.5425549,0.1324832,0,4.454497
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,48.46841,48.46841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6870924,3.935306,0,0,0,5.348179,89.13614,0.1410486,0,0,0,3.935306
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,46.37755,46.37755,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6870924,3.935306,0,0.3093736,-0.3093736,5.02207,83.70101,0.1410486,0.3232954,0,0,3.935306
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,44.29459,44.29459,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.030841,3.625932,0,0.8315284,-0.8315284,4.145563,69.09258,0.1410486,0.8689471,0,0,3.625932
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.42465,42.42465,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.954761,2.794404,0,0.3917301,-0.3917301,3.732643,62.21059,0.1410486,0.4093579,0,0,2.794404
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,40.58628,40.58628,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.390017,2.402674,0,0.1909417,-0.1909417,3.531373,58.85609,0.1410486,0.199534,0,0,2.402674
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,39.3002,39.3002,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.602174,2.211732,0,0.2181634,-0.2181634,3.301408,55.02336,0.1410486,0.2279808,0,0,2.211732
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,38.32184,38.32184,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.844578,1.993569,0,0.0454456,-0.0454456,3.253505,54.22496,0.1410486,0.04749065,0,0,1.993569
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,37.30403,37.30403,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.895073,1.948123,0,0.1573701,-0.1573701,3.087622,51.46026,0.1410486,0.1644517,0,0,1.948123
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,36.373,36.373,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.069929,1.790753,0,0.2952342,-0.2952342,2.776418,46.27353,0.1410486,0.3085198,0,0,1.790753
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.61556,35.61556,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.397967,1.495519,0,0.1613211,-0.1613211,2.60637,43.43941,0.1410486,0.1685806,0,0,1.495519
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.84234,34.84234,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.577213,1.334198,0,0.2404648,-0.2404648,2.352898,39.21489,0.1410486,0.2512857,0,0,1.334198
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.99811,33.99811,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.844396,1.093733,0,0.1349292,-0.1349292,2.21067,36.84443,0.1410486,0.141001,0,0,1.093733
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1100543,35.33263,33.43792,0.04052624,0.04052624,0,0,0,0.04052624,271.5631,0,0,0,0.1100543,0.0426592,0.04052624,0,0,3.994317,0.9588037,0.06739514,0,0.06739514,2.274607,37.91004,0.1410411,0.04457887,0.08804347,0,1.068858
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3172877,38.50303,32.93295,0,0,0,0,0,0,0,0,0,0,0.3172877,0,0,0,0,3.926922,1.019459,0.3172877,0,0.3172877,2.575612,42.92679,0.1410058,0,0.2538302,0,1.336747
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.554077,44.85524,34.73188,1.213517,1.213517,0,0,0,1.213517,45.65876,0,2.220446E-16,0,0.554077,1.277387,1.213517,0,0,3.609634,1.305018,0,0.7233096,-0.7233096,1.813177,30.21956,0.1410058,1.334869,0.4432616,0,1.859095
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9250569,57.28672,38.94515,1.087159,1.087159,0,-1,0,1.087159,85.08939,0,0,0.4674909,0.9250569,1.144378,1.087159,0,0,4.413311,0.5817086,0,0.219321,-0.219321,1.581993,26.36649,0.1410058,1.195875,0.7400455,0,1.506765
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.197907,68.8767,43.11897,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,128.6493,0,0,0,1.197907,0,0,0.7688584,0.7304155,4.657001,0.3623876,1.928323,0,1.928323,3.41136,56.85589,0.1410962,1.024256,0.9583257,1.7,1.560295
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.223814,73.40462,46.20397,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,193.6417,2.220446E-16,0,0,1.223814,0,0,1.068001,1.014601,2.728679,2.097878,2.238415,0,2.238415,5.534906,92.24826,0.1411519,0.695199,0.979051,1.7,3.321692
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8940805,67.55006,48.50786,0.09184735,0.09184735,0,0,0,0.09184735,973.4418,0.3071348,0,0,0.8940805,0.09668142,0.09184735,0,0,0.4902642,4.112451,0.4902642,0,0.4902642,6.000012,100,0.1410976,0.1010321,0.7152643,0,5.006532
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.204306,78.43739,50.63816,0.1071092,0.1071092,0,0,0,0.1071092,1124.373,1.09156,0,0,1.204306,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1410976,0.1178201,0.9634451,0,5.757995
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.065112,75.74639,51.65598,0,0,0,-1,0,0,0,1.065112,0,0,1.065112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410976,0,0.8520892,0,5.618801
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9507539,72.83247,51.79011,0.9683219,0.9683219,0,-1,0,0.9683219,98.18573,0,0,0,0.9507539,1.019286,0.9683219,0,0,0,4.553689,0,0.06853227,-0.06853227,5.927773,98.79601,0.1410976,1.065154,0.7606031,0,5.504443
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6192245,64.81941,51.88479,1.340241,1.340241,0,-1,0,1.340241,46.20249,0,0,0.09426466,0.6192245,1.41078,1.340241,0,0,0.07614697,4.485157,0,0.791555,-0.791555,5.0934,84.88984,0.1410976,1.474265,0.4953796,0,5.104381
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2380751,55.38518,50.72496,0,0,0,-1,0,0,0,0,0,0,0.2380751,0,0,0,0,0.9556526,3.693602,0.2380751,0,0.2380751,5.319258,88.65413,0.1410712,0,0.1904601,0,3.931677
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,48.37373,48.37373,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.7175775,3.907869,0,0.8919854,-0.8919854,4.379023,72.98357,0.1410712,0.9321247,0,0,3.907869
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,46.24342,46.24342,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.708672,3.015884,0,0.07532043,-0.07532043,4.299628,71.66033,0.1410712,0.07870985,0,0,3.015884
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,44.18413,44.18413,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.792362,2.940563,0,0.5017411,-0.5017411,3.770747,62.84566,0.1410712,0.5243194,0,0,2.940563
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,42.33786,42.33786,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.349852,2.438823,0,0.5550467,-0.5550467,3.185676,53.0945,0.1410712,0.5800238,0,0,2.438823
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,40.47581,40.47581,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.96657,1.883776,0,0.02265283,-0.02265283,3.161798,52.69653,0.1410712,0.0236722,0,0,1.883776
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.18974,39.18974,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.99174,1.861123,0,0.102768,-0.102768,3.053471,50.89108,0.1410712,0.1073926,0,0,1.861123
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.18771,38.18771,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.105927,1.758355,0,0.07822267,-0.07822267,2.971017,49.51685,0.1410712,0.08174269,0,0,1.758355
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.1699,37.1699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192841,1.680132,0,0,0,2.971017,49.51685,0.1410712,0,0,0,1.680132
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,36.23887,36.23887,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.192841,1.680132,0,0.1177763,-0.1177763,2.84687,47.44774,0.1410712,0.1230762,0,0,1.680132
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,35.48143,35.48143,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.323703,1.562356,0,0.005019821,-0.005019821,2.841579,47.35955,0.1410712,0.005245713,0,0,1.562356
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,34.68454,34.68454,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.329281,1.557336,0,0.1475995,-0.1475995,2.685995,44.7665,0.1410712,0.1542415,0,0,1.557336
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.84031,33.84031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49328,1.409737,0,0,0,2.685995,44.7665,0.1410712,0,0,0,1.409737
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07983211,34.65675,33.28801,0.1391842,0.1391842,0,0,0,0.1391842,57.35718,0,2.775558E-17,0,0.07983211,0.1465097,0.1391842,0,0,3.49328,1.409737,0,0.06667754,-0.06667754,2.615711,43.59509,0.1410712,0.1531026,0.06386569,0,1.489569
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3610112,39.11318,32.75148,0.4728982,0.4728982,0,0,0,0.4728982,76.34015,0,5.551115E-17,0,0.3610112,0.4977876,0.4728982,0,0,3.567367,1.343059,0,0.1367764,-0.1367764,2.471536,41.19218,0.1410712,0.5201881,0.288809,0,1.70407
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7485347,48.58246,34.57408,0.722057,0.722057,0,0,0,0.722057,103.667,0,0,0,0.7485347,0.7600601,0.722057,0,0,3.71934,1.206283,0,0.01152536,-0.01152536,2.459387,40.9897,0.1410712,0.7942628,0.5988278,0,1.954817
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.139264,62.17068,38.81102,0,0,0,-1,0,0,0,0,0,0,1.139264,0,0,0,0,3.732146,1.194757,1.139264,0,1.139264,3.540187,59.003,0.1409451,0,0.9114107,0,2.334021
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.197636,68.75326,43.0243,0,0,0,0,0,0,0,0,0,0,1.197636,0,0,0,0,2.592883,2.220094,1.197636,0,1.197636,4.676364,77.93925,0.1408127,0,0.9581087,0,3.41773
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.370488,77.52583,46.10929,0,0,0,0,0,0,0,0,0,0,1.370488,0,0,0,0,1.395247,3.297966,1.370488,0,1.370488,5.976523,99.60853,0.1406616,0,1.09639,0,4.668455
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.254687,77.08766,48.42107,0.8756453,0.8756453,0,0,0,0.8756453,143.2871,0.3081957,0,0,1.254687,0.9217319,0.8756453,0,0,0.02475914,4.531406,0.02475914,0,0.02475914,6.000012,100,0.1406589,0.9632099,1.003749,0,5.786092
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.229552,79.07121,50.55138,0.9415647,0.9415647,0,0,0,0.9415647,130.586,0.238431,0,0,1.229552,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1406589,1.035721,0.9836414,0,5.783241
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9004801,71.32684,51.61653,0.6335895,0.6335895,0,-1,0,0.6335895,142.1236,0.2335438,0,0,0.9004801,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1406589,0.6969485,0.7203841,0,5.454169
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7026845,66.61701,51.75066,0.6179001,0.6179001,0,-1,0,0.6179001,113.7214,0.05226338,0,0,0.7026845,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1406589,0.6796901,0.5621476,0,5.256373
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3948721,59.80244,51.83745,0,0,0,-1,0,0,0,0.3948721,0,0,0.3948721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406589,0,0.3158977,0,4.948561
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2153724,54.88727,50.6855,0.3381032,0.3381032,0,-1,0,0.3381032,63.7002,0,0,0,0.2153724,0.3558981,0.3381032,0,0,0,4.553689,0,0.1405257,-0.1405257,5.851885,97.53122,0.1406589,0.3719135,0.1722979,0,4.769061
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,48.28694,48.28694,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1561397,4.413163,0,0.7156267,-0.7156267,5.097548,84.95897,0.1406589,0.7478299,0,0,4.413163
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,46.15663,46.15663,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9512804,3.697536,0,0.08171953,-0.08171953,5.011408,83.5233,0.1406589,0.0853969,0,0,3.697536
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,44.07367,44.07367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04208,3.615817,0,0,0,5.011408,83.5233,0.1406589,0,0,0,3.615817
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.2274,42.2274,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.04208,3.615817,0,0.3858309,-0.3858309,4.604707,76.74496,0.1406589,0.4031933,0,0,3.615817
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,40.36536,40.36536,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.470781,3.229986,0,0.1997951,-0.1997951,4.394104,73.23492,0.1406589,0.2087859,0,0,3.229986
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.05561,39.05561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692775,3.030191,0,0,0,4.394104,73.23492,0.1406589,0,0,0,3.030191
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.05358,38.05358,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.692775,3.030191,0,0.2731644,-0.2731644,4.106164,68.43592,0.1406589,0.2854568,0,0,3.030191
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.03577,37.03577,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.996291,2.757027,0,0.09406736,-0.09406736,4.007008,66.78333,0.1406589,0.09830039,0,0,2.757027
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.10474,36.10474,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.100811,2.662959,0,0.1468516,-0.1468516,3.852213,64.20341,0.1406589,0.1534599,0,0,2.662959
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,35.32363,35.32363,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.263979,2.516108,0,0.1090904,-0.1090904,3.737221,62.2869,0.1406589,0.1139995,0,0,2.516108
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,34.52674,34.52674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385191,2.407017,0,0,0,3.737221,62.2869,0.1406589,0,0,0,2.407017
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,33.64305,33.64305,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.385191,2.407017,0,0.1885139,-0.1885139,3.53851,58.97505,0.1406589,0.196997,0,0,2.407017
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1177482,35.10725,33.08287,0.1614519,0.1614519,0,0,0,0.1614519,72.93082,0,0,0,0.1177482,0.1699494,0.1614519,0,0,2.594651,2.218503,0,0.05220116,-0.05220116,3.483485,58.05798,0.1406589,0.1775971,0.09419857,0,2.336251
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4065252,39.74624,32.55423,0.3016053,0.3016053,0,0,0,0.3016053,134.7872,0,0,0,0.4065252,0.3174792,0.3016053,0,0,2.652652,2.166302,0.08904593,0,0.08904593,3.567962,59.46591,0.1406491,0.3317658,0.3252201,0,2.572827
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.878306,51.10257,34.39261,0.4827957,0.4827957,0,0,0,0.4827957,181.9208,0,0,0,0.878306,0.508206,0.4827957,0,0,2.563606,2.246444,0.3701,0,0.3701,3.91907,65.3177,0.1406083,0.5310752,0.7026448,0,3.124749
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.158273,62.47707,38.67689,0.5757295,0.5757295,0,-1,0,0.5757295,201.1836,0,0,0,1.158273,0.6060311,0.5757295,0,0,2.193506,2.579534,0.5522422,0,0.5522422,4.442972,74.04939,0.1405475,0.6333025,0.9266186,0,3.737807
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.098997,66.05638,42.89805,0.2410668,0.2410668,0,0,0,0.2410668,455.8888,0,0,0,1.098997,0.2537546,0.2410668,0,0,1.641264,3.076551,0.845242,0,0.845242,5.244839,87.41381,0.1404546,0.2651735,0.8791972,0,4.175548
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9620322,66.33488,46.0225,0.2862688,0.2862688,0,0,0,0.2862688,336.0591,0,0,0,0.9620322,0.3013356,0.2862688,0,0,0.7960219,3.837269,0.6606966,0,0.6606966,5.871631,97.86032,0.1403821,0.3148957,0.7696257,0,4.799302
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9285995,68.20485,48.33428,0.9882362,0.9882362,0,0,0,0.9882362,93.96534,0,1.110223E-16,0,0.9285995,1.040249,0.9882362,0,0,0.1353253,4.431896,0,0.1116491,-0.1116491,5.753942,95.89885,0.1403821,1.08706,0.7428796,0,5.360496
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.035075,73.53137,50.50404,0.4398274,0.4398274,0,0,0,0.4398274,235.3367,0.312719,0,0,1.035075,0.4629762,0.4398274,0,0,0.2593799,4.320247,0.2593799,0,0.2593799,6.000012,100,0.1403537,0.4838101,0.82806,0,5.355322
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.021519,74.40323,51.52974,0.9077765,0.9077765,0,-1,0,0.9077765,112.5298,0.06596515,0,0,1.021519,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1403537,0.9985541,0.8172154,0,5.575208
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8517567,70.13894,51.65598,0.9110507,0.9110507,0,-1,0,0.9110507,93.49169,0,0,0,0.8517567,0.9590007,0.9110507,0,0,0,4.553689,0,0.107244,-0.107244,5.886967,98.11592,0.1403537,1.002156,0.6814054,0,5.405446
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5005698,62.00242,51.75066,0.4160213,0.4160213,0,-1,0,0.4160213,120.3231,0,0,0,0.5005698,0.4379172,0.4160213,0,0,0.11916,4.446445,0.06265257,0,0.06265257,5.946404,99.10654,0.1403468,0.4576235,0.4004558,0,4.947015
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1837091,54.16549,50.59872,0,0,0,-1,0,0,0,0.1272016,0,0,0.1837091,0,0,0,0,0.05650745,4.502832,0.05650745,0,0.05650745,6.000012,100,0.1403406,0,0.1469672,0,4.686541
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,48.20015,48.20015,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1403406,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,46.06984,46.06984,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1403406,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.96321,43.96321,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1403406,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.09327,42.09327,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1403406,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,40.23123,40.23123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1403406,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.94515,38.94515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1403406,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.92734,37.92734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1403406,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.90164,36.90164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1403406,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.94695,35.94695,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1403406,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.19739,35.19739,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1403406,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,34.37683,34.37683,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1403406,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,33.48526,33.48526,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1403406,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06019565,33.93685,32.90929,0,0,0,0,0,0,0,0,0,0,0.06019565,0,0,0,0,2.253685,2.525373,0.06019565,0,0.06019565,3.919085,65.31796,0.140334,0,0.04815651,0,2.585568
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3278098,38.1137,32.37276,0,0,0,0,0,0,0,0,0,0,0.3278098,0,0,0,0,2.193489,2.579549,0.3278098,0,0.3278098,4.230073,70.50108,0.1402981,0,0.2622478,0,2.907358
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6195655,45.59237,34.21903,0.452731,0.452731,0,0,0,0.452731,136.8507,0,0,0,0.6195655,0.4765589,0.452731,0,0,1.86568,2.874578,0.1430066,0,0.1430066,4.365741,72.76221,0.1402824,0.498004,0.4956524,0,3.494143
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.114848,61.21048,38.50331,0.479654,0.479654,0,-1,0,0.479654,232.4275,0,0,0,1.114848,0.5048989,0.479654,0,0,1.722673,3.003283,0.6099488,0,0.6099488,4.944389,82.40633,0.1402156,0.5276194,0.8918781,0,4.118131
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.293694,71.01708,42.76392,0,0,0,0,0,0,0,0.1809696,0,0,1.293694,0,0,0,0,1.112724,3.552237,1.112724,0,1.112724,6.000012,100,0.1400939,0,1.034955,0,4.845931
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9816616,66.71942,45.93571,0.7286042,0.7286042,0,0,0,0.7286042,134.7318,0.2147098,0,0,0.9816616,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0.8014646,0.7853293,0,5.53535
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9719973,69.18661,48.2396,0.6606457,0.6606457,0,0,0,0.6606457,147.1284,0.2765808,0,0,0.9719973,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0.7267103,0.7775979,0,5.525686
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.065729,74.19664,50.36991,0.26857,0.26857,0,0,0,0.26857,396.8161,0.7830237,0,0,1.065729,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0.295427,0.8525832,0,5.619418
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8347673,69.46037,51.43506,0.2944621,0.2944621,0,-1,0,0.2944621,283.4889,0.5248073,0,0,0.8347673,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0.3239083,0.6678139,0,5.388456
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.827961,69.44562,51.56919,0.1318816,0.1318816,0,-1,0,0.1318816,627.8062,0.6891382,0,0,0.827961,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0.1450698,0.6623688,0,5.38165
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5688897,63.42305,51.65598,0,0,0,-1,0,0,0,0.5688897,0,0,0.5688897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400939,0,0.4551117,0,5.122579
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2215748,54.825,50.50404,0.6982806,0.6982806,0,-1,0,0.6982806,31.73148,0,0,0,0.2215748,0.7350322,0.6982806,0,0,0,4.553689,0,0.5134574,-0.5134574,5.45878,90.97949,0.1400939,0.7681087,0.1772598,0,4.775264
