Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,48.06602,48.06602,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5705082,4.040232,0,0.3224405,-0.3224405,5.118898,85.3148,0.1400939,0.3369504,0,0,4.040232
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,45.93571,45.93571,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9287755,3.717791,0,0.7689588,-0.7689588,4.308344,71.8056,0.1400939,0.803562,0,0,3.717791
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,43.82907,43.82907,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.783174,2.948832,0,0.5582723,-0.5582723,3.719874,61.99777,0.1400939,0.5833946,0,0,2.948832
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.95914,41.95914,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.403477,2.39056,0,0.1636886,-0.1636886,3.547331,59.12206,0.1400939,0.1710546,0,0,2.39056
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.0971,40.0971,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.585353,2.226871,0,0.01693263,-0.01693263,3.529482,58.82458,0.1400939,0.01769459,0,0,2.226871
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,38.78735,38.78735,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.604167,2.209939,0,0.05655798,-0.05655798,3.469865,57.83096,0.1400939,0.05910309,0,0,2.209939
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.76954,37.76954,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.667009,2.153381,0,0.1326007,-0.1326007,3.330091,55.50141,0.1400939,0.1385677,0,0,2.153381
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,36.72805,36.72805,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.814343,2.02078,0,0.0792794,-0.0792794,3.246524,54.10862,0.1400939,0.08284698,0,0,2.02078
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.79703,35.79703,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.902432,1.9415,0,0.01887008,-0.01887008,3.226633,53.77711,0.1400939,0.01971923,0,0,1.9415
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.01592,35.01592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923398,1.92263,0,0,0,3.226633,53.77711,0.1400939,0,0,0,1.92263
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.21903,34.21903,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.923398,1.92263,0,0.1756832,-0.1756832,3.041446,50.69067,0.1400939,0.1835889,0,0,1.92263
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,33.31168,33.31168,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.118602,1.746947,0,0.1460402,-0.1460402,2.887506,48.12501,0.1400939,0.152612,0,0,1.746947
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1392696,35.12243,32.72781,0,0,0,0,0,0,0,0,0,0,0.1392696,0,0,0,0,3.280869,1.600907,0.1392696,0,0.1392696,3.019629,50.32705,0.1400787,0,0.1114157,0,1.740177
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5136142,41.35391,32.17551,0.5920835,0.5920835,0,0,0,0.5920835,86.74693,0,0,0,0.5136142,0.6232457,0.5920835,0,0,3.141599,1.72625,0,0.1096316,-0.1096316,2.904068,48.40103,0.1400787,0.6512918,0.4108913,0,2.239864
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8763015,50.6611,34.03756,0.7397327,0.7397327,0,0,0,0.7397327,118.4619,0,0,0,0.8763015,0.778666,0.7397327,0,0,3.263412,1.616618,0.09763545,0,0.09763545,2.996693,49.94478,0.140068,0.813706,0.7010412,0,2.492919
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.050965,59.5007,38.34551,0.5492185,0.5492185,0,-1,0,0.5492185,191.3564,0,0,0,1.050965,0.5781248,0.5492185,0,0,3.165776,1.70449,0.4728402,0,0.4728402,3.445268,57.42102,0.1400164,0.6041403,0.8407719,0,2.755455
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.257281,69.82717,42.60612,0.107894,0.107894,0,0,0,0.107894,1165.293,0,0,0,1.257281,0.1135727,0.107894,0,0,2.692936,2.130046,1.143709,0,1.143709,4.530285,75.50461,0.1398917,0.1186834,1.005825,0,3.387327
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.380795,77.36954,45.75424,1.182361,1.182361,0,0,0,1.182361,116.7828,0,0,0,1.380795,1.24459,1.182361,0,0,1.549228,3.159384,0.1362042,0,0.1362042,4.6595,77.65818,0.1398768,1.300597,1.104636,0,4.540179
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.345497,79.39141,48.10547,0.3881058,0.3881058,0,0,0,0.3881058,346.683,0,0,0,1.345497,0.4085325,0.3881058,0,0,1.413023,3.281968,0.9369647,0,0.9369647,5.548383,92.47286,0.1397748,0.4269164,1.076398,0,4.627465
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.242944,79.1256,50.28312,0.3775638,0.3775638,0,0,0,0.3775638,329.201,0.3694493,0,0,1.242944,0.3974356,0.3775638,0,0,0.4760589,4.125236,0.4760589,0,0.4760589,6.000012,100,0.1397231,0.4153202,0.994355,0,5.36818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.010661,73.89287,51.34827,0.6233032,0.6233032,0,-1,0,0.6233032,162.146,0.3545528,0,0,1.010661,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1397231,0.6856335,0.8085291,0,5.56435
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8856946,70.79368,51.4824,0.4797816,0.4797816,0,-1,0,0.4797816,184.6037,0.3806614,0,0,0.8856946,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1397231,0.5277597,0.7085556,0,5.439384
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6039267,64.12246,51.56919,0.8004059,0.8004059,0,-1,0,0.8004059,75.45255,0,0,0,0.6039267,0.8425325,0.8004059,0,0,0,4.553689,0,0.2386058,-0.2386058,5.748499,95.80813,0.1397231,0.8804465,0.4831414,0,5.157616
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2755637,55.77823,50.36991,0.075897,0.075897,0,-1,0,0.075897,363.0759,0,0,0,0.2755637,0.07989158,0.075897,0,0,0.2651176,4.315083,0.1956721,0,0.1956721,5.93413,98.90197,0.1397018,0.0834867,0.220451,0,4.590647
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,47.93189,47.93189,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.06944548,4.491188,0,1.171092,-1.171092,4.69969,78.32802,0.1397018,1.223791,0,0,4.491188
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,45.75424,45.75424,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.370659,3.320096,0,0.6041667,-0.6041667,4.062843,67.71391,0.1397018,0.6313543,0,0,3.320096
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,43.67128,43.67128,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.041955,2.715929,0,0.5261559,-0.5261559,3.508226,58.47031,0.1397018,0.5498329,0,0,2.715929
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,41.80923,41.80923,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.626573,2.189773,0,0.5539101,-0.5539101,2.924353,48.73912,0.1397018,0.5788361,0,0,2.189773
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.94719,39.94719,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.242029,1.635863,0,0.1223621,-0.1223621,2.795372,46.58945,0.1397018,0.1278684,0,0,1.635863
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,38.61377,38.61377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.377987,1.513501,0,0,0,2.795372,46.58945,0.1397018,0,0,0,1.513501
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,37.58807,37.58807,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.377987,1.513501,0,0.1461117,-0.1461117,2.641357,44.02253,0.1397018,0.1526867,0,0,1.513501
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,36.54659,36.54659,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.540333,1.367389,0,0.04633622,-0.04633622,2.592515,43.20849,0.1397018,0.04842135,0,0,1.367389
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,35.61556,35.61556,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.591818,1.321053,0,0.2185174,-0.2185174,2.362177,39.36954,0.1397018,0.2283507,0,0,1.321053
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.84234,34.84234,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.834615,1.102536,0,0.1136681,-0.1136681,2.24236,37.3726,0.1397018,0.1187832,0,0,1.102536
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.02178,34.02178,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.960913,0.9888674,0,0.1402372,-0.1402372,2.094537,34.90888,0.1397018,0.1465479,0,0,0.9888674
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.13021,33.13021,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.116732,0.8486302,0,0.1648513,-0.1648513,1.920769,32.01275,0.1397018,0.1722696,0,0,0.8486302
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01824649,32.83998,32.53056,0.183504,0.183504,0,0,0,0.183504,9.943375,0,2.775558E-17,0,0.01824649,0.1931621,0.183504,0,0,4.2999,0.6837789,0,0.1749156,-0.1749156,1.736391,28.9398,0.1397018,0.2018544,0.01459719,0,0.7020254
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2140706,35.67138,31.97826,0,0,0,0,0,0,0,0,0,0,0.2140706,0,0,0,0,4.494251,0.5088633,0.2140706,0,0.2140706,1.939477,32.32455,0.1396786,0,0.1712565,0,0.7229339
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5110171,43.07171,33.84031,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,51.53751,0,0,0,0.5110171,0,0,0.7084559,0.6730331,4.28018,0.7015269,1.18405,0,1.18405,3.062765,51.04599,0.1398314,1.090698,0.4088137,1.7,1.212544
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8598279,54.95407,38.17193,0.8323114,0.8323114,0,-1,0,0.8323114,103.306,0,0,0,0.8598279,0.8761172,0.8323114,0,0,3.09613,1.767172,0,0.01628936,-0.01628936,3.045595,50.75981,0.1398314,0.9155425,0.6878623,0,2.627
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.197986,68.02689,42.42465,0,0,0,0,0,0,0,0,0,0,1.197986,0,0,0,0,3.114229,1.750883,1.197986,0,1.197986,4.182104,69.70159,0.1397014,0,0.9583886,0,2.948869
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.282786,74.32762,45.62011,0.0284722,0.0284722,0,0,0,0.0284722,4505.399,0,0,0,1.282786,0.02997074,0.0284722,0,0,1.916243,2.82907,1.252815,0,1.252815,5.370629,89.51031,0.1395657,0.03131942,1.026229,0,4.111856
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.009073,69.82623,47.97923,0.9680715,0.9680715,0,0,0,0.9680715,104.2353,0,0,0,1.009073,1.019023,0.9680715,0,0,0.6634278,3.956604,0,0.009949959,-0.009949959,5.360141,89.3355,0.1395657,1.064879,0.8072581,0,4.965676
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.32111,81.33143,50.14899,0.13187,0.13187,0,0,0,0.13187,1001.828,0.5078161,0,0,1.32111,0.1388105,0.13187,0,0,0.6744834,3.946654,0.6744834,0,0.6744834,6.000012,100,0.1394927,0.145057,1.056888,0,5.267764
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9843336,73.0318,51.21414,0.133348,0.133348,0,-1,0,0.133348,738.1691,0.8439673,0,0,0.9843336,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1394927,0.1466828,0.7874669,0,5.538023
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4981659,61.51643,51.34827,0.7342557,0.7342557,0,-1,0,0.7342557,67.84639,0,0,0,0.4981659,0.7729007,0.7342557,0,0,0,4.553689,0,0.2747348,-0.2747348,5.710416,95.17341,0.1394927,0.8076812,0.3985327,0,5.051855
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1738989,54.82632,51.43506,0.8041627,0.8041627,0,-1,0,0.8041627,21.62484,0,0,0,0.1738989,0.8464871,0.8041627,0,0,0.3052608,4.278954,0,0.6725882,-0.6725882,5.001446,83.35727,0.1394927,0.884579,0.1391191,0,4.452853
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1158643,52.508,50.28312,0,0,0,-1,0,0,0,0,0,0,0.1158643,0,0,0,0,1.052581,3.606366,0.1158643,0,0.1158643,5.111364,85.18924,0.1394802,0,0.09269143,0,3.72223
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.79776,47.79776,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9367167,3.710644,0,0.4730013,-0.4730013,4.612777,76.87947,0.1394802,0.4942864,0,0,3.710644
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,45.62011,45.62011,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.462274,3.237643,0,0.02491672,-0.02491672,4.586513,76.44173,0.1394802,0.02603797,0,0,3.237643
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.51348,43.51348,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.489959,3.212726,0,0.3992281,-0.3992281,4.165689,69.42802,0.1394802,0.4171933,0,0,3.212726
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,41.65143,41.65143,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.933546,2.813498,0,0.4504811,-0.4504811,3.690841,61.51389,0.1394802,0.4707527,0,0,2.813498
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,39.78938,39.78938,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.43408,2.363017,0,0.1839046,-0.1839046,3.496988,58.28302,0.1394802,0.1921803,0,0,2.363017
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,38.4323,38.4323,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.638419,2.179112,0,0.1891156,-0.1891156,3.297643,54.96061,0.1394802,0.1976258,0,0,2.179112
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,37.41449,37.41449,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.848547,1.989997,0,0.1198705,-0.1198705,3.171288,52.8547,0.1394802,0.1252647,0,0,1.989997
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,36.373,36.373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.981737,1.870126,0,0,0,3.171288,52.8547,0.1394802,0,0,0,1.870126
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,35.41831,35.41831,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.981737,1.870126,0,0.002715627,-0.002715627,3.168426,52.80699,0.1394802,0.00283783,0,0,1.870126
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.6372,34.6372,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.984754,1.86741,0,0.09281085,-0.09281085,3.070595,51.17648,0.1394802,0.09698734,0,0,1.86741
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.81664,33.81664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087877,1.7746,0,0,0,3.070595,51.17648,0.1394802,0,0,0,1.7746
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.93295,32.93295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087877,1.7746,0,0,0,3.070595,51.17648,0.1394802,0,0,0,1.7746
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.166509,35.19759,32.33331,0.0303566,0.0303566,0,0,0,0.0303566,548.5101,0,0,0,0.166509,0.03195432,0.0303566,0,0,3.087877,1.7746,0.1345547,0,0.1345547,3.198244,53.30397,0.1394656,0.03339227,0.1332072,0,1.941109
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3677798,38.20179,31.75734,0,0,0,0,0,0,0,0,0,0,0.3677798,0,0,0,0,2.953322,1.895699,0.3677798,0,0.3677798,3.547151,59.11906,0.1394259,0,0.2942239,0,2.263479
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6149824,44.88104,33.64305,0.4007253,0.4007253,0,0,0,0.4007253,153.4673,0,0,0,0.6149824,0.4218161,0.4007253,0,0,2.585542,2.226701,0.1931663,0,0.1931663,3.730405,62.17329,0.139405,0.4407979,0.4919859,0,2.841683
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8731409,55.01583,37.96679,0.1316445,0.1316445,0,-1,0,0.1316445,663.2567,0,0,0,0.8731409,0.1385731,0.1316445,0,0,2.392376,2.40055,0.7345678,0,0.7345678,4.427277,73.7878,0.1393258,0.1448089,0.6985127,0,3.273691
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.019305,63.34711,42.27474,0.1343613,0.1343613,0,0,0,0.1343613,758.6299,0,0,0,1.019305,0.1414329,0.1343613,0,0,1.657809,3.061661,0.8778718,0,0.8778718,5.260099,87.66814,0.1392311,0.1477974,0.8154438,0,4.080966
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.139494,70.23859,45.49387,0.1410109,0.1410109,0,0,0,0.1410109,808.0892,0.2111246,0,0,1.139494,0.1484325,0.1410109,0,0,0.7799367,3.851746,0.7799367,0,0.7799367,6.000012,100,0.1391472,0.155112,0.911595,0,4.99124
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.032642,70.27549,47.8451,0.4625797,0.4625797,0,0,0,0.4625797,223.2354,0.5457158,0,0,1.032642,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1391472,0.5088376,0.8261134,0,5.586331
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8742315,68.8028,50.01485,0,0,0,0,0,0,0,0.8742315,0,0,0.8742315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391472,0,0.6993852,0,5.42792
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7671683,67.40189,51.08001,0.8058951,0.8058951,0,-1,0,0.8058951,95.19455,0,0,0,0.7671683,0.8483107,0.8058951,0,0,0,4.553689,0,0.08114246,-0.08114246,5.91448,98.57448,0.1391472,0.8864847,0.6137346,0,5.320857
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6535733,64.87125,51.21414,0,0,0,-1,0,0,0,0.563415,0,0,0.6535733,0,0,0,0,0.09015828,4.472547,0.09015828,0,0.09015828,6.000012,100,0.1391375,0,0.5228586,0,5.12612
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.355608,58.41392,51.30882,0.5013177,0.5013177,0,-1,0,0.5013177,70.93466,0,0,0,0.355608,0.5277028,0.5013177,0,0,0,4.553689,0,0.1720948,-0.1720948,5.818608,96.97661,0.1391375,0.5514494,0.2844864,0,4.909297
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2010107,54.04863,50.14899,0.4532859,0.4532859,0,-1,0,0.4532859,44.34524,0,0,0,0.2010107,0.477143,0.4532859,0,0,0.1912165,4.381594,0,0.2761323,-0.2761323,5.527539,92.12547,0.1391375,0.4986145,0.1608086,0,4.582605
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,47.66363,47.66363,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4980302,4.105462,0,0.2973658,-0.2973658,5.214088,86.90129,0.1391375,0.3107472,0,0,4.105462
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,45.45442,45.45442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8284366,3.808096,0,0,0,5.214088,86.90129,0.1391375,0,0,0,3.808096
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,43.33989,43.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8284366,3.808096,0,0,0,5.214088,86.90129,0.1391375,0,0,0,3.808096
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,41.47785,41.47785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8284366,3.808096,0,0,0,5.214088,86.90129,0.1391375,0,0,0,3.808096
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,39.60791,39.60791,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8284366,3.808096,0,0.0431774,-0.0431774,5.168575,86.14275,0.1391375,0.04512038,0,0,3.808096
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,38.25872,38.25872,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8764114,3.764919,0,0.1426181,-0.1426181,5.018242,83.63721,0.1391375,0.1490359,0,0,3.764919
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,37.23302,37.23302,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.034876,3.622301,0,0.2388515,-0.2388515,4.766471,79.44102,0.1391375,0.2495998,0,0,3.622301
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.16787,36.16787,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.300267,3.383449,0,0.03800293,-0.03800293,4.726412,78.77338,0.1391375,0.03971306,0,0,3.383449
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.21317,35.21317,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.342492,3.345446,0,0.3496496,-0.3496496,4.357849,72.63068,0.1391375,0.3653839,0,0,3.345446
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,34.43995,34.43995,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.730992,2.995796,0,0.1375275,-0.1375275,4.212883,70.21457,0.1391375,0.1437162,0,0,2.995796
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,33.59572,33.59572,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.8838,2.858269,0,0.162116,-0.162116,4.041997,67.36649,0.1391375,0.1694112,0,0,2.858269
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.71203,32.71203,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.063929,2.696153,0,0.1709395,-0.1709395,3.861811,64.36339,0.1391375,0.1786318,0,0,2.696153
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001887603,32.11558,32.11239,0.2312445,0.2312445,0,0,0,0.2312445,0.08162804,0,2.775558E-17,0,0.0001887603,0.2434152,0.2312445,0,0,2.253862,2.525213,0,0.2432265,-0.2432265,3.605428,60.09034,0.1391375,0.2543689,0.0001510083,0,2.525402
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06034594,32.55799,31.53642,0.5577899,0.5577899,0,0,0,0.5577899,10.81876,0,1.110223E-16,0,0.06034594,0.5871473,0.5577899,0,0,2.524113,2.281987,0,0.5268013,-0.5268013,3.050131,50.83541,0.1391375,0.6135689,0.04827675,0,2.342333
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1199427,35.48906,33.42213,0.2302114,0.2302114,0,0,0,0.2302114,52.10113,0,0,0,0.1199427,0.2423278,0.2302114,0,0,3.109448,1.755186,0,0.122385,-0.122385,2.921125,48.68533,0.1391375,0.2532325,0.09595419,0,1.875128
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4482827,46.02131,37.76954,0.3067582,0.3067582,0,-1,0,0.3067582,146.1356,0,0,0,0.4482827,0.3229033,0.3067582,0,0,3.245431,1.632801,0.1253794,0,0.1253794,3.040071,50.66774,0.139124,0.337434,0.3586262,0,2.081083
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7723162,57.44667,42.11694,0.5239122,0.5239122,0,0,0,0.5239122,147.4133,0,0,0,0.7723162,0.5514865,0.5239122,0,0,3.120052,1.745642,0.2208297,0,0.2208297,3.249568,54.15936,0.1391003,0.5763034,0.617853,0,2.517958
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6189442,57.66328,45.35974,0,0,0,0,0,0,0,0,0,0,0.6189442,0,0,0,0,2.899222,1.944389,0.6189442,0,0.6189442,3.83675,63.94571,0.1390337,0,0.4951554,0,2.563333
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5808305,59.43702,47.75042,0.217459,0.217459,0,0,0,0.217459,267.0989,0,0,0,0.5808305,0.2289042,0.217459,0,0,2.280278,2.501439,0.3519264,0,0.3519264,4.170617,69.51014,0.138996,0.2392049,0.4646644,0,3.082269
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3897801,57.62696,49.88073,0.6033713,0.6033713,0,0,0,0.6033713,64.60038,0,1.110223E-16,0,0.3897801,0.6351277,0.6033713,0,0,1.928352,2.818172,0,0.2453475,-0.2453475,3.911998,65.19984,0.138996,0.6637084,0.3118241,0,3.207952
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5789623,62.92715,50.99322,0.2845388,0.2845388,0,-1,0,0.2845388,203.4739,0,0,0,0.5789623,0.2995146,0.2845388,0,0,2.20096,2.572825,0.2794478,0,0.2794478,4.177105,69.61829,0.138966,0.3129927,0.4631699,0,3.151787
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3173758,57.42607,51.12735,0.732802,0.732802,0,-1,0,0.732802,43.3099,0,1.110223E-16,0,0.3173758,0.7713705,0.732802,0,0,1.921512,2.824328,0,0.4539947,-0.4539947,3.698553,61.64243,0.138966,0.8060822,0.2539006,0,3.141704
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05694347,52.30613,51.21414,0.04646,0.04646,0,-1,0,0.04646,122.5645,0,0,0,0.05694347,0.04890526,0.04646,0,0,2.425951,2.370333,0.008038205,0,0.008038205,3.706179,61.76952,0.1389651,0.051106,0.04555477,0,2.427277
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05638127,51.08741,50.01485,0.4127086,0.4127086,0,-1,0,0.4127086,13.66128,0,5.551115E-17,0,0.05638127,0.4344301,0.4127086,0,0,2.417913,2.377568,0,0.3780488,-0.3780488,3.30768,55.12789,0.1389651,0.4539795,0.04510502,0,2.433949
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,47.5295,47.5295,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.837967,1.999519,0,0.4676052,-0.4676052,2.814781,46.91292,0.1389651,0.4886475,0,0,1.999519
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,45.28873,45.28873,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.357528,1.531913,0,0.2735367,-0.2735367,2.526448,42.10738,0.1389651,0.2858458,0,0,1.531913
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,43.15842,43.15842,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.661458,1.258377,0,0.7398108,-0.7398108,1.746619,29.11026,0.1389651,0.7731023,0,0,1.258377
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,41.32005,41.32005,1.238127,0.4926376,0,-1,0,0.4926376,0,0,0.7454897,0.8693024,0,0.518566,0.4926376,0,0,4.48347,0.518566,0,0.518566,-0.518566,1.200002,20,0.1389651,1.36194,0,0,0.518566
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,39.458,39.458,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.10092,38.10092,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.05944,37.05944,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.99428,35.99428,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.03959,35.03959,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.26637,34.26637,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,33.42213,33.42213,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,32.55423,32.55423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389651,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01977961,32.26517,31.93092,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.43397,2.220446E-16,0,0,0.01977961,0,0,1.452632,1.38,5.059654,0,1.39978,0,1.39978,2.52795,42.13242,0.1391046,0.2306301,0.01582369,1.7,0.01977961
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1788784,34.41741,31.35495,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.72729,0,0,0,0.1788784,0,0,0.7448246,0.7075834,3.659875,1.259802,0.8864618,0,0.8864618,3.368922,56.14858,0.1392234,1.050693,0.1431028,1.7,1.43868
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5030703,42.28337,33.24067,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,125.9662,0,0,0,0.5030703,0,0,1.300631,1.235599,2.773413,2.057617,1.738669,0,1.738669,5.018368,83.63931,0.1393348,0.4393062,0.4024562,1.7,2.560688
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9121441,55.45078,37.58807,0.04728004,0.04728004,0,-1,0,0.04728004,1929.237,0,0,0,0.9121441,0.04976846,0.04728004,0,0,1.034744,3.62242,0.8623757,0,0.8623757,5.83649,97.27463,0.1392423,0.05200804,0.7297153,0,4.534564
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8539496,59.0837,41.94336,0.8085497,0.8085497,0,0,0,0.8085497,105.615,0,0,0,0.8539496,0.851105,0.8085497,0,0,0.1723679,4.398558,0.002844621,0,0.002844621,5.839188,97.31961,0.139242,0.8894047,0.6831596,0,5.252508
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9847388,65.93466,45.20194,0.3730626,0.3730626,0,0,0,0.3730626,263.9608,0.4225181,0,0,0.9847388,0.3926974,0.3730626,0,0,0.1695232,4.401118,0.1695232,0,0.1695232,6.000012,100,0.1392239,0.4103688,0.787791,0,5.385857
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9789767,68.63821,47.62418,0.3700166,0.3700166,0,0,0,0.3700166,264.5764,0.5894856,0,0,0.9789767,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1392239,0.4070182,0.7831814,0,5.532666
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6860042,64.00172,49.75448,0.8100536,0.8100536,0,0,0,0.8100536,84.68626,0,0,0,0.6860042,0.8526881,0.8100536,0,0,0,4.553689,0,0.1666839,-0.1666839,5.824312,97.07167,0.1392239,0.891059,0.5488033,0,5.239693
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4539944,60.03104,50.85909,0.6097588,0.6097588,0,-1,0,0.6097588,74.45475,0,0,0,0.4539944,0.6418514,0.6097588,0,0,0.1852043,4.387005,0,0.187857,-0.187857,5.626293,93.77136,0.1392239,0.6707346,0.3631955,0,4.841
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5624627,62.55714,50.99322,0.5545233,0.5545233,0,-1,0,0.5545233,101.4317,0,0,0,0.5624627,0.5837088,0.5545233,0,0,0.3939343,4.199148,0,0.02124606,-0.02124606,5.603898,93.39811,0.1392239,0.6099756,0.4499702,0,4.761611
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2007487,54.99942,51.08001,0.2342388,0.2342388,0,-1,0,0.2342388,85.70259,0,0,0,0.2007487,0.2465672,0.2342388,0,0,0.4175411,4.177902,0,0.04581845,-0.04581845,5.555601,92.59316,0.1392239,0.2576627,0.160599,0,4.378651
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05630645,50.9509,49.88073,0.1170277,0.1170277,0,-1,0,0.1170277,48.11377,0,0,0,0.05630645,0.1231871,0.1170277,0,0,0.4684504,4.132083,0,0.06688064,-0.06688064,5.485103,91.41819,0.1392239,0.1287305,0.04504516,0,4.18839
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,47.39537,47.39537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5427623,4.065203,0,0,0,5.485103,91.41819,0.1392239,0,0,0,4.065203
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,45.13882,45.13882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5427623,4.065203,0,0,0,5.485103,91.41819,0.1392239,0,0,0,4.065203
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.00851,43.00851,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5427623,4.065203,0,0.2820472,-0.2820472,5.187799,86.46313,0.1392239,0.2947393,0,0,4.065203
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,41.16225,41.16225,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.856148,3.783156,0,0.881113,-0.881113,4.259024,70.98359,0.1392239,0.9207631,0,0,3.783156
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,39.3002,39.3002,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.835162,2.902043,0,0.2050551,-0.2050551,4.042877,67.38115,0.1392239,0.2142826,0,0,2.902043
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.94312,37.94312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.063001,2.696988,0,0,0,4.042877,67.38115,0.1392239,0,0,0,2.696988
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.90164,36.90164,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.063001,2.696988,0,0.1897409,-0.1897409,3.842872,64.04774,0.1392239,0.1982793,0,0,2.696988
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.83648,35.83648,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.273825,2.507247,0,0.1351302,-0.1351302,3.700433,61.67376,0.1392239,0.1412111,0,0,2.507247
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.88179,34.88179,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.42397,2.372117,0,0.08197358,-0.08197358,3.614025,60.23363,0.1392239,0.08566239,0,0,2.372117
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.0849,34.0849,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.515051,2.290143,0,0.0274005,-0.0274005,3.585142,59.75225,0.1392239,0.02863352,0,0,2.290143
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.26434,33.26434,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.545496,2.262742,0,0.08623544,-0.08623544,3.494242,58.23725,0.1392239,0.09011604,0,0,2.262742
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,32.37276,32.37276,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.641313,2.176507,0,0.0764159,-0.0764159,3.413693,56.89476,0.1392239,0.07985462,0,0,2.176507
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01574494,32.02302,31.75734,0.0988938,0.0988938,0,0,0,0.0988938,15.92106,0,0,0,0.01574494,0.1040987,0.0988938,0,0,2.72622,2.100091,0,0.0883538,-0.0883538,3.32056,55.34255,0.1392239,0.1087832,0.01259595,0,2.115836
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06058133,32.20474,31.18137,0.6978088,0.6978088,0,0,0,0.6978088,8.681652,0,0,0,0.06058133,0.7345356,0.6978088,0,0,2.824391,2.011737,0,0.6739542,-0.6739542,2.610149,43.5024,0.1392239,0.7675897,0.04846507,0,2.072319
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4709587,41.46545,33.04342,0,0,0,0,0,0,0,0,0,0,0.4709587,0,0,0,0,3.573229,1.337783,0.4709587,0,0.4709587,3.05694,50.9489,0.1391734,0,0.376767,0,1.808742
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3980144,44.67827,37.41449,0.3986616,0.3986616,0,-1,0,0.3986616,99.83764,0,5.551115E-17,0,0.3980144,0.4196438,0.3986616,0,0,3.10227,1.761646,0,0.02162945,-0.02162945,3.034141,50.56891,0.1391734,0.4385278,0.3184115,0,2.15966
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4317145,49.91145,41.76189,0.6849216,0.6849216,0,0,0,0.6849216,63.03123,0,1.110223E-16,0,0.4317145,0.7209702,0.6849216,0,0,3.126303,1.740016,0,0.2892556,-0.2892556,2.729239,45.48722,0.1391734,0.7534138,0.3453716,0,2.171731
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1825774,48.45821,45.04414,0,0,0,0,0,0,0,0,0,0,0.1825774,0,0,0,0,3.447698,1.450761,0.1825774,0,0.1825774,2.902447,48.37401,0.1391539,0,0.1460619,0,1.633338
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4647371,56.61549,47.44271,0.4200161,0.4200161,0,0,0,0.4200161,110.6475,0,0,0,0.4647371,0.4421222,0.4200161,0,0,3.265121,1.61508,0.02261499,0,0.02261499,2.923901,48.73159,0.1391515,0.4620177,0.3717897,0,2.079818
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5213268,60.16212,49.62035,1.445662,1.445662,1.7,0,0.5202,1.445662,36.06147,0,0,0,0.5213268,0,0,0.2543382,0.2416213,3.242506,1.635434,0.7629482,0,0.7629482,3.647697,60.79483,0.1392446,1.590228,0.4170615,1.7,2.156761
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2484212,55.59455,50.72496,0.8104516,0.8104516,0,-1,0,0.8104516,30.65219,0,0,0,0.2484212,0.853107,0.8104516,0,0,2.479558,2.322087,0,0.6046858,-0.6046858,3.010303,50.17161,0.1392446,0.8914968,0.1987369,0,2.570508
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.161174,53.98455,50.85909,0.787378,0.787378,0,-1,0,0.787378,20.46971,0,0,0,0.161174,0.8288189,0.787378,0,0,3.151431,1.717401,0,0.667645,-0.667645,2.306543,38.4423,0.1392446,0.8661157,0.1289392,0,1.878575
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2177546,55.20312,50.94588,0.9129844,0.9129844,0,-1,0,0.9129844,23.85085,0,1.110223E-16,0,0.2177546,0.9610363,0.9129844,0,0,3.893258,1.049756,0,0.7432817,-0.7432817,1.523055,25.3842,0.1392446,1.004283,0.1742036,0,1.267511
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06113992,50.91626,49.75448,0.6303394,0.3492339,0,-1,0,0.3492339,17.50687,0,0.2811055,0.3906057,0.06113992,0.3676146,0.3492339,0,0,4.719127,0.3064747,0,0.3064747,-0.3064747,1.200002,20,0.1392446,0.6933733,0.04891193,0,0.3676146
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,47.22179,47.22179,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.95735,44.95735,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,42.82705,42.82705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.98867,40.98867,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.1424,39.1424,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,37.76954,37.76954,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,36.72805,36.72805,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,35.6629,35.6629,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,34.70821,34.70821,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.90343,33.90343,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.06709,33.06709,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.17551,32.17551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392446,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2522224,35.90986,31.5522,0.03138423,0.03138423,0,0,0,0.03138423,803.6599,0,0,0,0.2522224,0.03303603,0.03138423,0,0,5.059654,0,0.2191864,0,0.2191864,1.407941,23.46564,0.1392212,0.03452265,0.201778,0,0.2522224
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5132495,40.04988,30.95256,1.301081,1.301081,1.7,0,0.5202,1.301081,39.44791,0,0,0,0.5132495,0,0,0.3989185,0.3789726,4.840468,0.1972678,0.892222,0,0.892222,2.254377,37.57288,0.1393322,1.43119,0.4105996,1.7,0.7105172
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8505584,48.7584,32.82249,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,124.1633,0,0,0,0.8505584,0,0,1.014968,0.9642193,3.948246,1.000268,1.814778,0,1.814778,3.976027,66.26698,0.1394349,0.7535355,0.6804467,1.7,1.850826
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.256883,63.13978,37.19357,0.7739592,0.7739592,0,-1,0,0.7739592,162.3965,0,0,0,1.256883,0.8146939,0.7739592,0,0,2.133468,2.633568,0.4421891,0,0.4421891,4.395524,73.25858,0.1393876,0.8513551,1.005506,0,3.890451
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.354144,71.17134,41.56464,1.071184,1.071184,0,0,0,1.071184,126.4156,0,0,0,1.354144,1.127562,1.071184,0,0,1.691279,3.031538,0.2265817,0,0.2265817,4.610478,76.84115,0.1393634,1.178302,1.083315,0,4.385681
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.112222,68.76691,44.87056,0,0,0,0,0,0,0,0,0,0,1.112222,0,0,0,0,1.464697,3.235461,1.112222,0,1.112222,5.665624,94.42689,0.1392448,0,0.8897774,0,4.347683
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.199066,74.0471,47.26913,0.5004525,0.5004525,0,0,0,0.5004525,239.5964,0.3197985,0,0,1.199066,0.526792,0.5004525,0,0,0.3524755,4.236461,0.3524755,0,0.3524755,6.000012,100,0.1392072,0.5504977,0.9592529,0,5.435527
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.112082,74.32587,49.43888,0.03406894,0.03406894,0,0,0,0.03406894,3264.21,1.07622,0,0,1.112082,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1392072,0.03747583,0.8896654,0,5.665771
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.059739,74.25436,50.55138,0.3307936,0.3307936,0,-1,0,0.3307936,320.3625,0.711535,0,0,1.059739,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1392072,0.3638729,0.847791,0,5.613428
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8586367,69.18999,50.6855,0,0,0,-1,0,0,0,0.8586367,0,0,0.8586367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392072,0,0.6869094,0,5.412326
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5477815,61.98999,50.7723,0.1174846,0.1174846,0,-1,0,0.1174846,466.258,0.4241135,0,0,0.5477815,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1392072,0.1292331,0.4382252,0,5.10147
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2795933,55.08215,49.62035,0.495341,0.495341,0,-1,0,0.495341,56.44463,0,5.551115E-17,0,0.2795933,0.5214115,0.495341,0,0,0,4.553689,0,0.2418182,-0.2418182,5.745113,95.75169,0.1392072,0.544875,0.2236747,0,4.833282
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,47.04821,47.04821,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2686869,4.311871,0,1.238879,-1.238879,4.43922,73.98686,0.1392072,1.294628,0,0,4.311871
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,44.78377,44.78377,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.645219,3.072992,0,1.317002,-1.317002,3.050979,50.84954,0.1392072,1.376267,0,0,3.072992
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,42.66924,42.66924,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.108554,1.75599,0,0.6269317,-0.6269317,2.390135,39.8355,0.1392072,0.6551436,0,0,1.75599
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,40.83087,40.83087,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.805145,1.129059,0,0.9533769,-0.9533769,1.385187,23.08641,0.1392072,0.9962788,0,0,1.129059
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,38.99249,38.99249,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.864452,0.1756818,0,0.08470932,-0.08470932,1.295896,21.59822,0.1392072,0.08852125,0,0,0.1756818
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,37.58807,37.58807,0.2281108,0.08642381,0,-1,0,0.08642381,0,0,0.141687,0.1644981,0,0.09097244,0.08642381,0,0,4.958574,0.09097244,0,0.09097244,-0.09097244,1.200002,20,0.1392072,0.2509219,0,0,0.09097244
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,36.54659,36.54659,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392072,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,35.48143,35.48143,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392072,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,34.55041,34.55041,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392072,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,33.72985,33.72985,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392072,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.88562,32.88562,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392072,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.01771,32.01771,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393308,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07223127,32.62556,31.40229,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,91.48922,2.220446E-16,0,0,0.07223127,0,0,1.452632,1.38,3.679654,1.242,1.452231,0,1.452231,3.886893,64.78142,0.1394327,0.08684564,0.05778502,1.7,1.314231
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4007414,37.80757,30.80265,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.9467,0,0,0,0.4007414,0,0,1.19239,1.13277,2.227423,2.549008,1.533512,0,1.533512,5.34171,89.02832,0.1395646,0.5583711,0.3205931,1.7,2.949749
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8093104,47.72667,32.6647,0,0,0,0,0,0,0,0.1153991,0,0,0.8093104,0,0,0,0,0.6939113,3.929169,0.6939113,0,0.6939113,6.000012,100,0.1394907,0,0.6474483,0,4.738479
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.091431,58.89013,37.0121,0.1440679,0.1440679,0,-1,0,0.1440679,757.581,0.9397809,0,0,1.091431,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.1584747,0.873145,0,5.64512
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.348105,70.77199,41.38317,0.5182149,0.5182149,0,0,0,0.5182149,260.1441,0.8026159,0,0,1.348105,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.5700364,1.078484,0,5.901794
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.184013,70.4379,44.68909,0.06525469,0.06525469,0,0,0,0.06525469,1814.449,1.115324,0,0,1.184013,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.07178016,0.9472106,0,5.737702
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.042638,69.62912,47.08765,0.0576078,0.0576078,0,0,0,0.0576078,1809.891,0.9819986,0,0,1.042638,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.06336858,0.8341107,0,5.596327
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.149933,75.16012,49.2653,0.5553495,0.5553495,0,0,0,0.5553495,207.0647,0.5653544,0,0,1.149933,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.6108845,0.9199463,0,5.703622
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.268757,80.01276,50.36991,1.070602,1.070602,0,-1,0,1.070602,118.5088,0.1418077,0,0,1.268757,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,1.177662,1.015006,0,5.822446
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.046911,73.84976,50.50404,0.8202401,0.8202401,0,-1,0,0.8202401,127.6347,0.1835,0,0,1.046911,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1394907,0.9022641,0.8375285,0,5.6006
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.631848,63.73622,50.63816,0.6617945,0.6617945,0,-1,0,0.6617945,95.47495,0,0,0,0.631848,0.6966258,0.6617945,0,0,0,4.553689,0,0.06477784,-0.06477784,5.93173,98.86197,0.1394907,0.727974,0.5054784,0,5.185537
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2881297,55.11606,49.48622,0.6718979,0.6718979,0,-1,0,0.6718979,42.88296,0,0,0,0.2881297,0.707261,0.6718979,0,0,0.07197538,4.488911,0,0.4191313,-0.4191313,5.489927,91.4986,0.1394907,0.7390878,0.2305038,0,4.777041
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,46.91407,46.91407,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5376768,4.06978,0,0.2592562,-0.2592562,5.216647,86.94394,0.1394907,0.2709227,0,0,4.06978
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,44.6023,44.6023,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8257392,3.810524,0,0.7446099,-0.7446099,4.431759,73.8625,0.1394907,0.7781174,0,0,3.810524
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,42.51933,42.51933,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.653084,3.065914,0,0.7174303,-0.7174303,3.675521,61.25857,0.1394907,0.7497146,0,0,3.065914
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,40.67307,40.67307,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.450228,2.348484,0,1.296211,-1.296211,2.309195,38.4865,0.1394907,1.354541,0,0,2.348484
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,38.83469,38.83469,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.890463,1.052272,0,0.04925244,-0.04925244,2.257278,37.62123,0.1394907,0.0514688,0,0,1.052272
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,37.43816,37.43816,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.945188,1.00302,0,0.05845874,-0.05845874,2.195657,36.59421,0.1394907,0.06108938,0,0,1.00302
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,36.39668,36.39668,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.010142,0.9445611,0,0.0537447,-0.0537447,2.139005,35.65002,0.1394907,0.05616321,0,0,0.9445611
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,35.32363,35.32363,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.069859,0.8908164,0,0.2993802,-0.2993802,1.823431,30.39046,0.1394907,0.3128523,0,0,0.8908164
