Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,34.35316,34.35316,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.402503,0.5914362,0,0.06810224,-0.06810224,1.751645,29.19402,0.1394907,0.07116684,0,0,0.5914362
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,33.5326,33.5326,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.478172,0.523334,0,0.02402286,-0.02402286,1.726323,28.77198,0.1394907,0.02510389,0,0,0.523334
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,32.68836,32.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.504864,0.4993111,0,0,0,1.726323,28.77198,0.1394907,0,0,0,0.4993111
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,31.82046,31.82046,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.504864,0.4993111,0,0.0462872,-0.0462872,1.677531,27.9588,0.1394907,0.04837012,0,0,0.4993111
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2616462,35.69593,31.18137,0.06832983,0.06832983,0,0,0,0.06832983,382.9165,0,0,0,0.2616462,0.07192614,0.06832983,0,0,4.556294,0.4530239,0.1897201,0,0.1897201,1.857516,30.95853,0.1394705,0.07516281,0.209317,0,0.7146701
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4752434,38.94781,30.58173,0,0,0,0,0,0,0,0,0,0,0.4752434,0,0,0,0,4.366574,0.623772,0.4752434,0,0.4752434,2.308371,38.47278,0.13942,0,0.3801947,0,1.099015
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9458863,50.35089,32.44377,0,0,0,0,0,0,0,0,0,0,0.9458863,0,0,0,0,3.891331,1.051491,0.9458863,0,0.9458863,3.205718,53.42852,0.1393196,0,0.756709,0,1.997377
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.213765,61.60434,36.81485,0.1509048,0.1509048,0,-1,0,0.1509048,804.3251,0,0,0,1.213765,0.1588472,0.1509048,0,0,2.945445,1.902789,1.054918,0,1.054918,4.206501,70.10821,0.1392078,0.1659953,0.9710121,0,3.116554
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.438635,73.11684,41.20959,0.2126056,0.2126056,0,0,0,0.2126056,676.6682,0,0,0,1.438635,0.2237954,0.2126056,0,0,1.890527,2.852215,1.214839,0,1.214839,5.358999,89.31647,0.1390793,0.2338662,1.150908,0,4.29085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.438892,77.5231,44.53918,1.25203,1.25203,0,0,0,1.25203,114.9248,0,0,0,1.438892,1.317926,1.25203,0,0,0.6756875,3.94557,0.1209663,0,0.1209663,5.473757,91.2291,0.1390665,1.377232,1.151114,0,5.384462
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.456541,81.33299,46.95353,0,0,0,0,0,0,0,0.9018196,0,0,1.456541,0,0,0,0,0.5547212,4.05444,0.5547212,0,0.5547212,6.000012,100,0.1390079,0,1.165233,0,5.510981
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.43909,83.74624,49.13117,0.05607587,0.05607587,0,0,0,0.05607587,2566.327,1.380063,0,0,1.43909,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1390079,0.06168346,1.151272,0,5.992779
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.209868,78.09942,50.24366,1.171609,1.171609,0,-1,0,1.171609,103.2656,0,0,0,1.209868,1.233272,1.171609,0,0,0,4.553689,0,0.02340397,-0.02340397,5.975342,99.58884,0.1390079,1.28877,0.9678947,0,5.763557
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.029138,73.21088,50.36991,0.06344184,0.06344184,0,-1,0,0.06344184,1622.175,0.9363527,0,0,1.029138,0.06678089,0.06344184,0,0,0.02600441,4.530285,0.02600441,0,0.02600441,6.000012,100,0.1390051,0.06978603,0.8233104,0,5.559423
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7237061,65.7175,50.50404,0.665012,0.665012,0,-1,0,0.665012,108.826,0.02369338,0,0,0.7237061,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1390051,0.7315132,0.5789648,0,5.277395
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3061836,55.34385,49.35209,0.1802348,0.1802348,0,-1,0,0.1802348,169.8804,0.1164628,0,0,0.3061836,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1390051,0.1982583,0.2449469,0,4.859872
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,46.77995,46.77995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390051,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,44.42872,44.42872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390051,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,42.33786,42.33786,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1390051,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,40.52316,40.52316,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1390051,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,38.67689,38.67689,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1390051,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.28036,37.28036,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1390051,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.21521,36.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1390051,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.12638,35.12638,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1390051,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.14802,34.14802,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1390051,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,33.35113,33.35113,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1390051,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,32.49111,32.49111,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1390051,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,31.64688,31.64688,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1390051,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.227958,34.89021,30.97623,0.1504989,0.1504989,0,0,0,0.1504989,151.4682,0,0,0,0.227958,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06953809,0,0.06953809,3.290026,54.83365,0.1389978,0.1655488,0.1823664,0,2.148144
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4051795,37.44318,30.37659,0.666287,0.666287,0,0,0,0.666287,60.81156,0,0,0,0.4051795,0.7013547,0.666287,0,0,2.856576,1.98277,0,0.2961752,-0.2961752,2.97783,49.63039,0.1389978,0.7329157,0.3241436,0,2.38795
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6703715,44.46415,32.24652,0,0,0,0,0,0,0,0,0,0,0.6703715,0,0,0,0,3.18566,1.686595,0.6703715,0,0.6703715,3.6138,60.22988,0.138927,0,0.5362972,0,2.356966
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.075218,58.04694,36.6176,0.5317743,0.5317743,0,-1,0,0.5317743,202.1945,0,0,0,1.075218,0.5597624,0.5317743,0,0,2.515288,2.289929,0.5154559,0,0.5154559,4.102804,68.37994,0.1388727,0.5849517,0.8601747,0,3.365148
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.277344,68.3996,41.02812,0.05451822,0.05451822,0,0,0,0.05451822,2342.967,0,0,0,1.277344,0.0573876,0.05451822,0,0,1.999833,2.75384,1.219956,0,1.219956,5.260157,87.6691,0.1387442,0.05997004,1.021875,0,4.031184
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.033237,66.14389,44.35771,0.02707043,0.02707043,0,0,0,0.02707043,3816.848,0.2248658,0,0,1.033237,0.02849519,0.02707043,0,0,0.7798763,3.8518,0.7798763,0,0.7798763,6.000012,100,0.1386622,0.02977747,0.8265898,0,4.885037
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.43472,80.40077,46.77995,0.02954424,0.02954424,0,0,0,0.02954424,4856.176,1.403621,0,0,1.43472,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1386622,0.03249867,1.147776,0,5.98841
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.200037,76.24013,48.99704,0,0,0,0,0,0,0,1.200037,0,0,1.200037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386622,0,0.9600296,0,5.753726
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.215973,78.10758,50.10954,0.8809924,0.8809924,0,-1,0,0.8809924,138.0231,0.2886127,0,0,1.215973,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1386622,0.9690916,0.9727784,0,5.769662
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.966486,71.41195,50.24366,0.9510739,0.9510739,0,-1,0,0.9510739,101.6205,0,0,0,0.966486,1.00113,0.9510739,0,0,0,4.553689,0,0.03464443,-0.03464443,5.963493,99.39136,0.1386622,1.046181,0.7731888,0,5.520175
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6461081,63.76641,50.36991,0.2295993,0.2295993,0,-1,0,0.2295993,281.4068,0.3659308,0,0,0.6461081,0.2416835,0.2295993,0,0,0.03849382,4.519044,0.03849382,0,0.03849382,6.000012,100,0.1386582,0.2525593,0.5168865,0,5.165153
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1559518,52.20666,49.21796,0.9016052,0.9016052,0,-1,0,0.9016052,17.29713,0,1.110223E-16,0,0.1559518,0.9490581,0.9016052,0,0,0,4.553689,0,0.7931063,-0.7931063,5.164005,86.06657,0.1386582,0.9917657,0.1247615,0,4.709641
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.59848,46.59848,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8812292,3.760583,0,0.6509938,-0.6509938,4.477797,74.6298,0.1386582,0.6802885,0,0,3.760583
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,44.27092,44.27092,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.604556,3.109589,0,0.8427429,-0.8427429,3.589468,59.82434,0.1386582,0.8806664,0,0,3.109589
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,42.18795,42.18795,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.540937,2.266846,0,0.6011226,-0.6011226,2.955829,49.26372,0.1386582,0.6281731,0,0,2.266846
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,40.34169,40.34169,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.208851,1.665723,0,1.305721,-1.305721,1.579478,26.32458,0.1386582,1.364479,0,0,1.665723
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,38.50331,38.50331,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.659652,0.360002,0,0.07822984,-0.07822984,1.497016,24.95022,0.1386582,0.08175018,0,0,0.360002
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.09889,37.09889,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.746574,0.2817722,0,0.008100507,-0.008100507,1.488478,24.80791,0.1386582,0.00846503,0,0,0.2817722
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.04162,36.04162,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.755575,0.2736717,0,0.1887697,-0.1887697,1.289497,21.49157,0.1386582,0.1972643,0,0,0.2736717
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.9528,34.9528,0.1138007,0.08065689,0,-1,0,0.08065689,0,0,0.03314385,0.04452392,0,0.08490199,0.08065689,0,0,4.965319,0.08490199,0,0.08490199,-0.08490199,1.200002,20,0.1386582,0.1251808,0,0,0.08490199
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,33.99811,33.99811,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386582,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.17754,33.17754,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386582,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.30964,32.30964,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386582,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,31.44174,31.44174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386582,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2507156,35.08892,30.77898,0.02603843,0.02603843,0,0,0,0.02603843,962.8672,0,0,0,0.2507156,0.02740888,0.02603843,0,0,5.059654,0,0.2233067,0,0.2233067,1.41185,23.53078,0.1386347,0.02864228,0.2005724,0,0.2507156
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3815208,36.78262,30.15567,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,88.83876,0,0,0,0.3815208,0,0,1.270547,1.20702,4.836348,0.200976,1.58854,0,1.58854,2.918871,48.64776,0.1387607,0.4723984,0.3052166,1.7,0.5824968
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3746481,38.62334,32.04138,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.43349,0,0,0,0.3746481,0,0,0.9101611,0.8646531,3.247807,1.630662,1.239301,0,1.239301,4.094576,68.24279,0.1389211,0.8688228,0.2997185,1.7,2.005311
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6226361,48.02247,36.41246,0.1431053,0.1431053,0,-1,0,0.1431053,435.0894,0,0,0,0.6226361,0.1506372,0.1431053,0,0,2.008506,2.746033,0.471999,0,0.471999,4.542353,75.70573,0.1388715,0.1574159,0.4981089,0,3.36867
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9687124,60.48679,40.85454,0.03016169,0.03016169,0,0,0,0.03016169,3211.732,0,0,0,0.9687124,0.03174914,0.03016169,0,0,1.536507,3.170832,0.9369633,0,0.9369633,5.431235,90.5204,0.1387732,0.03317785,0.7749699,0,4.139545
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6576359,57.23457,44.19991,0.4403492,0.4403492,0,0,0,0.4403492,149.3442,0,0,0,0.6576359,0.4635255,0.4403492,0,0,0.5995439,4.0141,0.1941104,0,0.1941104,5.615384,93.58955,0.1387529,0.4843841,0.5261087,0,4.671735
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.003764,68.11017,46.64581,0.3217895,0.3217895,0,0,0,0.3217895,311.9318,0.2596046,0,0,1.003764,0.3387258,0.3217895,0,0,0.4054335,4.188799,0.4054335,0,0.4054335,6.000012,100,0.1387104,0.3539685,0.8030111,0,5.192563
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9744779,69.9387,48.82346,0.8284095,0.8284095,0,0,0,0.8284095,117.6324,0.1024679,0,0,0.9744779,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1387104,0.9112505,0.7795823,0,5.528167
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.179311,76.8175,49.92806,0.05761217,0.05761217,0,-1,0,0.05761217,2046.982,1.118667,0,0,1.179311,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1387104,0.06337339,0.9434488,0,5.733
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.695321,64.6125,50.10954,0.5949938,0.5949938,0,-1,0,0.5949938,116.8619,0.06901168,0,0,0.695321,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1387104,0.6544932,0.5562568,0,5.24901
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4409956,59.096,50.24366,0.1089457,0.1089457,0,-1,0,0.1089457,404.7848,0.3263159,0,0,0.4409956,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1387104,0.1198403,0.3527965,0,4.994685
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3065,55.02969,49.04438,0,0,0,-1,0,0,0,0.3065,0,0,0.3065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387104,0,0.2452,0,4.860189
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,46.46434,46.46434,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1387104,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,44.08945,44.08945,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1387104,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.00648,42.00648,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1387104,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,40.16811,40.16811,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1387104,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,38.32184,38.32184,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1387104,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,36.92531,36.92531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1387104,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,35.86015,35.86015,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1387104,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,34.77133,34.77133,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1387104,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,33.79297,33.79297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1387104,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,32.95662,32.95662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1387104,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.08872,32.08872,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1387104,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.22082,31.22082,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1387104,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2132666,34.20453,30.55806,0.16648,0.16648,0,0,0,0.16648,128.1034,0,0,0,0.2132666,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03802449,0,0.03802449,1.878682,31.31129,0.1387065,0.183128,0.1706132,0,0.822896
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.328124,35.61729,29.95842,0.5006545,0.5006545,0,0,0,0.5006545,65.53902,0,0,0,0.328124,0.5270048,0.5006545,0,0,4.344264,0.6438515,0,0.1988807,-0.1988807,1.669043,27.81732,0.1387065,0.55072,0.2624992,0,0.9719756
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5679322,42.01159,31.82046,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,84.24567,0,0,0,0.5679322,0,0,1.025862,0.9745688,4.565242,0.4449708,1.542501,0,1.542501,3.132388,52.20636,0.1388367,0.7415519,0.4543458,1.7,1.012903
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7129188,49.65016,36.21521,0.5716298,0.5716298,0,-1,0,0.5716298,124.7169,0,0,0,0.7129188,0.6017156,0.5716298,0,0,3.022741,1.833222,0.1112033,0,0.1112033,3.237885,53.96463,0.1388251,0.6287928,0.5703351,0,2.54614
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.247445,67.13963,40.6494,1.363248,1.363248,1.7,0,0.5202,1.363248,91.50536,0,0,0,1.247445,0,0,0.3367523,0.3199147,2.911538,1.933305,1.567359,0,1.567359,4.724812,78.74671,0.1389525,1.499573,0.9979559,1.7,3.180749
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.374029,74.90952,44.02633,1.103563,1.103563,1.075206,0,0.3496311,1.103563,124.5084,0,0,0,1.374029,0.0298499,0.0283574,0,0,1.344179,3.343928,1.344179,0,1.344179,6.000012,100,0.1389604,1.213919,1.099223,1.7,4.717957
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.443892,80.26455,46.46434,1.066089,1.066089,0,0,0,1.066089,135.4382,0.3216931,0,0,1.443892,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1389604,1.172698,1.155114,0,5.997581
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.385567,81.35072,48.64199,0.4528453,0.4528453,0,0,0,0.4528453,305.9691,0.9088873,0,0,1.385567,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1389604,0.4981298,1.108453,0,5.939256
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8616504,68.23604,49.79393,0.09864416,0.09864416,0,-1,0,0.09864416,873.4935,0.7578144,0,0,0.8616504,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1389604,0.1085086,0.6893203,0,5.415339
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8042208,66.98763,49.92806,0.895849,0.895849,0,-1,0,0.895849,89.77191,0,0,0,0.8042208,0.942999,0.895849,0,0,0,4.553689,0,0.1387782,-0.1387782,5.853727,97.56192,0.1389604,0.9854339,0.6433766,0,5.35791
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5845405,62.03654,50.06219,0.3415879,0.3415879,0,-1,0,0.3415879,171.1245,0.07077634,0,0,0.5845405,0.3595662,0.3415879,0,0,0.154198,4.414911,0.154198,0,0.154198,6.000012,100,0.1389442,0.3757467,0.4676324,0,4.999451
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2140128,53.03419,48.91025,0.7258678,0.7258678,0,-1,0,0.7258678,29.48372,0,1.110223E-16,0,0.2140128,0.7640714,0.7258678,0,0,0,4.553689,0,0.5500585,-0.5500585,5.420199,90.33647,0.1389442,0.7984546,0.1712103,0,4.767702
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,46.29076,46.29076,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6111762,4.00363,0,1.173977,-1.173977,4.182719,69.71185,0.1389442,1.226806,0,0,4.00363
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,43.91587,43.91587,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.915595,2.829654,0,0.2579286,-0.2579286,3.910839,65.18052,0.1389442,0.2695354,0,0,2.829654
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,41.8329,41.8329,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.202182,2.571725,0,0.7948957,-0.7948957,3.072945,51.21565,0.1389442,0.830666,0,0,2.571725
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,39.98664,39.98664,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.085399,1.776829,0,0.3800014,-0.3800014,2.672389,44.53972,0.1389442,0.3971014,0,0,1.776829
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.17193,38.17193,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.507623,1.396828,0,0.1939247,-0.1939247,2.467974,41.13282,0.1389442,0.2026513,0,0,1.396828
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,36.74384,36.74384,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.723095,1.202904,0,0.06826219,-0.06826219,2.396019,39.93357,0.1389442,0.07133399,0,0,1.202904
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.67868,35.67868,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.798942,1.134641,0,0.1342227,-0.1342227,2.254536,37.57553,0.1389442,0.1402627,0,0,1.134641
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.57408,34.57408,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.948078,1.000419,0,0.0990956,-0.0990956,2.15008,35.8346,0.1389442,0.1035549,0,0,1.000419
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,33.59572,33.59572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058185,0.901323,0,0,0,2.15008,35.8346,0.1389442,0,0,0,0.901323
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.75148,32.75148,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.058185,0.901323,0,0.09429615,-0.09429615,2.050683,34.17799,0.1389442,0.09853947,0,0,0.901323
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,31.89147,31.89147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162958,0.8070268,0,0,0,2.050683,34.17799,0.1389442,0,0,0,0.8070268
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,30.9999,30.9999,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.162958,0.8070268,0,0.07398194,-0.07398194,1.9727,32.87826,0.1389442,0.07731113,0,0,0.8070268
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.0352836,30.92861,30.33714,0.08453096,0.08453096,0,0,0,0.08453096,41.74044,0,1.387779E-17,0,0.0352836,0.08897997,0.08453096,0,0,4.24516,0.7330449,0,0.05369637,-0.05369637,1.916099,31.93491,0.1389442,0.09298407,0.02822687,0,0.7683285
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2294801,33.62371,29.71383,0.227529,0.227529,0,0,0,0.227529,100.8575,0,0,0,0.2294801,0.2395043,0.227529,0,0,4.304823,0.6793485,0,0.01002415,-0.01002415,1.905532,31.75881,0.1389442,0.250282,0.1835841,0,0.9088286
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4266026,39.1421,31.62321,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.12391,-1.110223E-16,0,0,0.4266026,0,0,0.9660463,0.917744,4.315961,0.6693243,1.344347,0,1.344347,3.180891,53.01475,0.1390945,0.807349,0.341282,1.7,1.095927
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7770469,50.76908,36.01795,0.4409741,0.4409741,0,-1,0,0.4409741,176.2114,0,0,0,0.7770469,0.4641833,0.4409741,0,0,2.971614,1.879236,0.3128636,0,0.3128636,3.4777,57.96155,0.1390618,0.4850715,0.6216375,0,2.656283
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.251452,67.03041,40.47581,0.4409958,0.4409958,0,0,0,0.4409958,283.7787,0,0,0,1.251452,0.4642061,0.4409958,0,0,2.658751,2.160814,0.787246,0,0.787246,4.224547,70.40897,0.1389796,0.4850954,1.001162,0,3.412266
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.445038,76.78505,43.84486,0.1981658,0.1981658,0,0,0,0.1981658,729.2063,0,0,0,1.445038,0.2085956,0.1981658,0,0,1.871505,2.869335,1.236442,0,1.236442,5.397539,89.9588,0.1388507,0.2179824,1.15603,0,4.314373
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.03599,68.50769,46.29076,0.1427971,0.1427971,0,0,0,0.1427971,725.4977,0.2506145,0,0,1.03599,0.1503127,0.1427971,0,0,0.6350623,3.982133,0.6350623,0,0.6350623,6.000012,100,0.1387846,0.1570768,0.8287916,0,5.018122
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7918533,65.07876,48.50786,0.3954725,0.3954725,0,0,0,0.3954725,200.2297,0.3755665,0,0,0.7918533,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1387846,0.4350197,0.6334826,0,5.345542
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9184881,69.49838,49.65981,0,0,0,-1,0,0,0,0.9184881,0,0,0.9184881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387846,0,0.7347905,0,5.472177
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7734441,66.09682,49.79393,0.776927,0.776927,0,-1,0,0.776927,99.55172,0,0,0,0.7734441,0.8178179,0.776927,0,0,0,4.553689,0,0.04437372,-0.04437372,5.953238,99.22044,0.1387846,0.8546197,0.6187553,0,5.327133
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4618261,59.25605,49.9754,0.9295157,0.9295157,0,-1,0,0.9295157,49.68459,0,0,0,0.4618261,0.9784376,0.9295157,0,0,0.04930413,4.509315,0,0.5166115,-0.5166115,5.408682,90.14452,0.1387846,1.022467,0.3694609,0,4.971141
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1246286,51.14791,48.77612,0.2213286,0.2213286,0,-1,0,0.2213286,56.3093,0,0,0,0.1246286,0.2329775,0.2213286,0,0,0.6233169,3.992704,0,0.1083489,-0.1083489,5.294472,88.24102,0.1387846,0.2434615,0.09970286,0,4.117332
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,46.15663,46.15663,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7437046,3.884355,0,0.5449845,-0.5449845,4.720008,78.66664,0.1387846,0.5695088,0,0,3.884355
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,43.75807,43.75807,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.349243,3.33937,0,0.6571141,-0.6571141,4.027349,67.12234,0.1387846,0.6866843,0,0,3.33937
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,41.6751,41.6751,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.07937,2.682256,0,1.349094,-1.349094,2.605279,43.42123,0.1387846,1.409803,0,0,2.682256
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,39.82883,39.82883,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.578363,1.333162,0,0.7521687,-0.7521687,1.812423,30.207,0.1387846,0.7860162,0,0,1.333162
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.01413,38.01413,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.414106,0.5809937,0,0.2075702,-0.2075702,1.593625,26.56037,0.1387846,0.2169109,0,0,0.5809937
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,36.57026,36.57026,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.64474,0.3734234,0,0.05274338,-0.05274338,1.538029,25.63376,0.1387846,0.05511684,0,0,0.3734234
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,35.5051,35.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703343,0.32068,0,0,0,1.538029,25.63376,0.1387846,0,0,0,0.32068
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,34.39261,34.39261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.703343,0.32068,0,0,0,1.538029,25.63376,0.1387846,0,0,0,0.32068
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.39846,33.39846,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.703343,0.32068,0,0.08786663,-0.08786663,1.445409,24.09011,0.1387846,0.09182062,0,0,0.32068
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.5779,32.5779,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.800973,0.2328134,0,0.08462186,-0.08462186,1.35621,22.60345,0.1387846,0.08842985,0,0,0.2328134
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,31.68633,31.68633,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.894997,0.1481915,0,0.08710452,-0.08710452,1.264394,21.07319,0.1387846,0.09102422,0,0,0.1481915
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,30.80265,30.80265,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.99178,0.06108702,1.38,0,1.38,2.573577,42.89286,0.1389042,0.143367,0,1.7,0.06108702
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04832021,30.94208,30.132,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04832021,0,0,1.452632,1.38,3.61178,1.303087,1.42832,0,1.42832,3.9286,65.47654,0.138989,0,0.03865617,1.7,1.351407
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2103208,33.08842,29.51657,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,91.57235,2.220446E-16,0,0,0.2103208,0,0,1.452632,1.38,2.18346,2.588575,1.590321,0,1.590321,5.437311,90.62167,0.1391088,0.2526449,0.1682566,1.7,2.798896
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5257168,40.76218,31.40229,0.2012849,0.2012849,0,0,0,0.2012849,261.1805,0,0,0,0.5257168,0.2118788,0.2012849,0,0,0.5931389,4.019864,0.3138379,0,0.3138379,5.735044,95.58387,0.1390762,0.2214134,0.4205734,0,4.545581
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3102396,41.35697,35.81281,0.503997,0.503997,0,-1,0,0.503997,61.55584,0,0,0,0.3102396,0.5305231,0.503997,0,0,0.279301,4.302318,0,0.2202835,-0.2202835,5.502845,91.71389,0.1390762,0.5543967,0.2481917,0,4.612557
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2294873,44.47713,40.29435,0.1697191,0.1697191,0,0,0,0.1697191,135.2159,0,0,0,0.2294873,0.1786517,0.1697191,0,0,0.5240605,4.082035,0.05083553,0,0.05083553,5.551071,92.51767,0.1390709,0.1866911,0.1835898,0,4.311522
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2014242,47.4366,43.69495,1.278717,1.278717,1.536928,0,0.4756812,1.278717,15.75205,0,0,0,0.2014242,0,0,0.2582107,0.2453002,0.4732249,4.127787,0.4467244,0,0.4467244,5.974871,99.58099,0.1391264,1.406588,0.1611393,1.7,4.329211
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3601377,53.04972,46.10929,0.2367316,0.2367316,0,0,0,0.2367316,152.1291,0.08444598,0,0,0.3601377,0.2491911,0.2367316,0,0,0.02650058,4.529839,0.02650058,0,0.02650058,6.000012,100,0.1391236,0.2604047,0.2881101,0,4.889976
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6640684,61.92744,48.33428,0.5753846,0.5753846,0,0,0,0.5753846,115.413,0.05840045,0,0,0.6640684,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1391236,0.6329231,0.5312548,0,5.217757
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2668696,54.68563,49.48622,0.1244146,0.1244146,0,-1,0,0.1244146,214.5002,0.1359069,0,0,0.2668696,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1391236,0.1368561,0.2134957,0,4.820559
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04397829,50.49316,49.65981,0.09616156,0.09616156,0,-1,0,0.09616156,45.73375,0,1.387779E-17,0,0.04397829,0.1012227,0.09616156,0,0,0,4.553689,0,0.05724441,-0.05724441,5.939671,98.99432,0.1391236,0.1057777,0.03518263,0,4.597667
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01784339,50.13125,49.79393,0.7655631,0.7655631,0,-1,0,0.7655631,2.330754,0,0,0,0.01784339,0.8058559,0.7655631,0,0,0.06360489,4.496445,0,0.7880125,-0.7880125,5.109033,85.15038,0.1391236,0.8421195,0.01427472,0,4.514288
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05897681,49.75416,48.64199,0,0,0,-1,0,0,0,0,0,0,0.05897681,0,0,0,0,0.9391744,3.708432,0.05897681,0,0.05897681,5.164983,86.08289,0.1391175,0,0.04718145,0,3.767409
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,45.97516,45.97516,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8801976,3.761511,0,1.452632,-1.452632,3.633775,60.5628,0.1391175,2.273173,0,0,3.761511
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,43.58448,43.58448,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.494233,2.30888,0,0.08240356,-0.08240356,3.546914,59.11512,0.1391175,0.08611172,0,0,2.30888
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,41.49363,41.49363,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.585792,2.226476,0,0.01620418,-0.01620418,3.529834,58.83044,0.1391175,0.01693337,0,0,2.226476
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,39.67892,39.67892,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.603797,2.210272,0,0.3872736,-0.3872736,3.121611,52.02675,0.1391175,0.4047009,0,0,2.210272
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,37.85633,37.85633,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.034101,1.822998,0,0.2658983,-0.2658983,2.84133,47.3554,0.1391175,0.2778637,0,0,1.822998
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,36.43613,36.43613,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.329543,1.5571,0,0.3515207,-0.3515207,2.470794,41.17982,0.1391175,0.3673392,0,0,1.5571
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,35.3473,35.3473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720122,1.205579,0,0,0,2.470794,41.17982,0.1391175,0,0,0,1.205579
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.2427,34.2427,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.720122,1.205579,0,0.1482407,-0.1482407,2.314535,38.57551,0.1391175,0.1549116,0,0,1.205579
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.24067,33.24067,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.884834,1.057338,0,0.06250583,-0.06250583,2.248648,37.47739,0.1391175,0.06531859,0,0,1.057338
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,32.39643,32.39643,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.954285,0.9948327,0,0.00154599,-0.00154599,2.247019,37.45023,0.1391175,0.00161556,0,0,0.9948327
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.51275,31.51275,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.956002,0.9932867,0,0.1115832,-0.1115832,2.1294,35.48992,0.1391175,0.1166044,0,0,0.9932867
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,30.62118,30.62118,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.079984,0.8817036,0,0.06772159,-0.06772159,2.058015,34.30017,0.1391175,0.07076906,0,0,0.8817036
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08642704,31.41143,29.95842,0.2005356,0.2005356,0,0,0,0.2005356,43.09811,0,2.775558E-17,0,0.08642704,0.2110901,0.2005356,0,0,4.15523,0.813982,0,0.124663,-0.124663,1.926608,32.11007,0.1391175,0.2205891,0.06914163,0,0.900409
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2801397,34.12261,29.3351,0.5781862,0.5781862,0,0,0,0.5781862,48.45147,0,1.110223E-16,0,0.2801397,0.6086171,0.5781862,0,0,4.293745,0.6893189,0,0.3284774,-0.3284774,1.580363,26.33933,0.1391175,0.6360049,0.2241118,0,0.9694586
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6571575,43.09388,31.22082,0,0,0,0,0,0,0,0,0,0,0.6571575,0,0,0,0,4.65872,0.3608415,0.6571575,0,0.6571575,2.203797,36.72988,0.1390493,0,0.525726,0,1.017999
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6714678,48.14616,35.61556,0.8615725,0.8615725,0,-1,0,0.8615725,77.93516,1.110223E-16,0,0,0.6714678,0.9069184,0.8615725,0,0,4.001562,0.9522833,0,0.2354506,-0.2354506,1.95561,32.59344,0.1390493,0.9477298,0.5371743,0,1.623751
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8991281,58.01275,40.0971,0.1843183,0.1843183,0,0,0,0.1843183,487.8126,0,0,0,0.8991281,0.1940193,0.1843183,0,0,4.263174,0.7168327,0.7051088,0,0.7051088,2.624535,43.74217,0.1389761,0.2027502,0.7193025,0,1.615961
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.01443,64.66437,43.4977,1.147462,1.147462,0,0,0,1.147462,88.40641,0,0,0,1.01443,1.207855,1.147462,0,0,3.558065,1.351431,0,0.1934249,-0.1934249,2.420648,40.34405,0.1389761,1.262209,0.8115443,0,2.365861
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8239503,62.91847,45.93571,0.8765135,0.8765135,0,0,0,0.8765135,94.00315,0,1.110223E-16,0,0.8239503,0.9226457,0.8765135,0,0,3.772981,1.158006,0,0.09869545,-0.09869545,2.316613,38.61015,0.1389761,0.9641649,0.6591603,0,1.981956
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6478145,61.36125,48.15281,0.2571534,0.2571534,0,0,0,0.2571534,251.9175,0,0,0,0.6478145,0.2706878,0.2571534,0,0,3.882643,1.05931,0.3771267,0,0.3771267,2.674387,44.57303,0.138937,0.2828688,0.5182516,0,1.707125
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3150066,55.47458,49.30475,0.4331483,0.4331483,0,-1,0,0.4331483,72.72489,0,0,0,0.3150066,0.4559456,0.4331483,0,0,3.505516,1.398724,0,0.140939,-0.140939,2.525825,42.09699,0.138937,0.4764632,0.2520053,0,1.713731
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.281426,54.98006,49.48622,1.082977,1.082977,0,-1,0,1.082977,25.98633,0,0,0,0.281426,1.139976,1.082977,0,0,3.662115,1.257785,0,0.8585501,-0.8585501,1.620833,27.01383,0.138937,1.191275,0.2251408,0,1.539211
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3215444,55.9791,49.65981,0.3093186,0.3093186,0,-1,0,0.3093186,103.9525,0,0,0,0.3215444,0.3255986,0.3093186,0,0,4.61606,0.3992352,0,0.004054203,-0.004054203,1.61656,26.94261,0.138937,0.3402505,0.2572355,0,0.7207795
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1432772,51.23614,48.50786,0.8346673,0.5115353,0,-1,0,0.5115353,28.00925,0,0.323132,0.5154894,0.1432772,0.5384582,0.5115353,0,0,4.620564,0.395181,0,0.395181,-0.395181,1.200002,20,0.138937,0.918134,0.1146218,0,0.5384582
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,45.84892,45.84892,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,43.37934,43.37934,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,41.32005,41.32005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,39.49746,39.49746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,37.68275,37.68275,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,36.26254,36.26254,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.17372,35.17372,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.03756,34.03756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.06709,33.06709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.22285,32.22285,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138937,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,30.4476,30.4476,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390333,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1687226,32.63449,29.77695,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,100.1933,2.220446E-16,0,0,0.1687226,0,0,1.452632,1.38,3.679654,1.242,1.548723,0,1.548723,3.978433,66.30708,0.139143,0.1852368,0.1349781,1.7,1.410723
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4219864,36.45285,29.13785,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,85.75636,0,0,0,0.4219864,0,0,1.207924,1.147528,2.130932,2.63585,1.569514,0,1.569514,5.467404,91.12323,0.1392682,0.5412835,0.3375891,1.7,3.057837
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8293632,46.31932,31.02357,0.1434062,0.1434062,0,0,0,0.1434062,578.3317,0.1169918,0,0,0.8293632,0.1509538,0.1434062,0,0,0.5614175,4.048413,0.5614175,0,0.5614175,6.000012,100,0.1392101,0.1577468,0.6634906,0,4.877776
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.070857,56.54425,35.41831,0.7502996,0.7502996,0,-1,0,0.7502996,142.7239,0.281068,0,0,1.070857,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.8253295,0.8566856,0,5.624546
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.319865,68.15678,39.92352,0.181277,0.181277,0,0,0,0.181277,728.0925,1.129047,0,0,1.319865,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.1994047,1.055892,0,5.873553
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.538554,78.94545,43.29256,0.4402549,0.4402549,0,0,0,0.4402549,349.4689,1.075128,0,0,1.538554,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.4842804,1.230843,0,6.092243
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.545913,82.60768,45.75424,0.7326405,0.7326405,0,0,0,0.7326405,211.0057,0.774713,0,0,1.545913,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.8059046,1.236731,0,6.099602
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.383,80.43643,48.01868,0.6875926,0.6875926,0,0,0,0.6875926,201.1365,0.6592183,0,0,1.383,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.7563518,1.1064,0,5.936689
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.253492,78.01143,49.17062,0,0,0,-1,0,0,0,1.253492,0,0,1.253492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0,1.002793,0,5.807181
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.015672,71.63387,49.35209,0.5232553,0.5232553,0,-1,0,0.5232553,194.1064,0.4648772,0,0,1.015672,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1392101,0.5755809,0.8125379,0,5.569361
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6233934,62.32125,49.52567,0.9067061,0.9067061,0,-1,0,0.9067061,68.75363,0,0,0,0.6233934,0.9544275,0.9067061,0,0,0,4.553689,0,0.3310341,-0.3310341,5.651072,94.18433,0.1392101,0.9973767,0.4987147,0,5.177083
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3171022,54.5049,48.33428,0.5918859,0.5918859,0,-1,0,0.5918859,53.57488,0,0,0,0.3171022,0.6230378,0.5918859,0,0,0.3678157,4.222655,0,0.3059356,-0.3059356,5.328587,88.80961,0.1392101,0.6510745,0.2536817,0,4.539757
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,45.66745,45.66745,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7077441,3.916719,0,1.452632,-1.452632,3.797379,63.28952,0.1392101,2.407657,0,0,3.916719
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,43.22943,43.22943,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.321779,2.464088,0,0.7321318,-0.7321318,3.025644,50.4273,0.1392101,0.7650777,0,0,2.464088
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,41.16225,41.16225,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.135259,1.731956,0,1.452632,-1.452632,1.494436,24.90722,0.1392101,1.786261,0,0,1.731956
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,39.32387,39.32387,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.749294,0.2793243,0,0.2304216,-0.2304216,1.25155,20.85913,0.1392101,0.2407906,0,0,0.2793243
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,37.50128,37.50128,0.1490488,0.04645752,0,-1,0,0.04645752,0,0,0.1025913,0.1174961,0,0.04890265,0.04645752,0,0,5.005318,0.04890265,0,0.04890265,-0.04890265,1.200002,20,0.1392101,0.1639537,0,0,0.04890265
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.08107,36.08107,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.96858,34.96858,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.86398,33.86398,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.86195,32.86195,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.01771,32.01771,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.11036,31.11036,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1392101,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.24246,30.24246,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393092,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,29.57969,29.57969,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1394353,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5017393,37.70543,28.9406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5017393,0,0,1.452632,1.38,2.299654,2.484,1.881739,0,1.881739,5.603543,93.3922,0.1394719,0,0.4013915,1.7,2.985739
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9684205,48.97203,30.80265,0.7862725,0.7862725,0,0,0,0.7862725,123.166,0,0,0,0.9684205,0.8276553,0.7862725,0,0,0.417915,4.177566,0.1407652,0,0.1407652,5.737084,95.61789,0.1394573,0.8648998,0.7747364,0,5.145986
