Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.128948,57.65317,35.21317,0.8608732,0.8608732,0,-1,0,0.8608732,131.1399,0,0,0,1.128948,0.9061822,0.8608732,0,0,0.2771498,4.304254,0.2227662,0,0.2227662,5.948419,99.14012,0.1394343,0.9469604,0.9031587,0,5.433203
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.280492,66.85518,39.71838,0.7452824,0.7452824,0,0,0,0.7452824,171.813,0.4416004,0,0,1.280492,0.7845078,0.7452824,0,0,0.05438362,4.504744,0.05438362,0,0.05438362,6.000012,100,0.1394287,0.8198106,1.024393,0,5.785235
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.472289,76.64485,43.11897,0.1393577,0.1393577,0,0,0,0.1393577,1056.482,1.325597,0,0,1.472289,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1394287,0.1532935,1.177831,0,6.025978
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.271876,73.96796,45.58066,0.5292082,0.5292082,0,0,0,0.5292082,240.3357,0.7148151,0,0,1.271876,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1394287,0.5821291,1.017501,0,5.825565
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.135848,73.01861,47.8451,0,0,0,0,0,0,0,1.135848,0,0,1.135848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1394287,0,0.9086785,0,5.689537
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.130545,74.29057,48.99704,0.2867626,0.2867626,0,-1,0,0.2867626,394.2444,0.8286901,0,0,1.130545,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1394287,0.3154388,0.9044363,0,5.684234
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9920562,70.80233,49.17062,0.4277562,0.4277562,0,-1,0,0.4277562,231.9209,0.5417865,0,0,0.9920562,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1394287,0.4705319,0.793645,0,5.545745
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5785769,61.12995,49.35209,0.6349689,0.6349689,0,-1,0,0.6349689,91.11894,0,1.110223E-16,0,0.5785769,0.6683883,0.6349689,0,0,0,4.553689,0,0.08981135,-0.08981135,5.905343,98.42218,0.1394287,0.6984658,0.4628616,0,5.132266
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2405368,52.82889,48.20015,0.5739167,0.5739167,0,-1,0,0.5739167,41.91145,0,1.110223E-16,0,0.2405368,0.6041229,0.5739167,0,0,0.09979039,4.463878,0,0.3635861,-0.3635861,5.522089,92.03464,0.1394287,0.6313084,0.1924295,0,4.704414
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,45.49387,45.49387,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5037749,4.100292,0,0.2571557,-0.2571557,5.251023,87.51688,0.1394287,0.2687277,0,0,4.100292
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.04797,43.04797,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7895035,3.843136,0,0.06799121,-0.06799121,5.179354,86.3224,0.1394287,0.07105082,0,0,3.843136
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.965,40.965,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8650493,3.775145,0,0.7855051,-0.7855051,4.351359,72.52251,0.1394287,0.8208528,0,0,3.775145
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.11873,39.11873,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.737833,2.98964,0,0.8965982,-0.8965982,3.406262,56.77092,0.1394287,0.9369451,0,0,2.98964
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,37.30403,37.30403,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.734053,2.093041,0,0.1398242,-0.1398242,3.258874,54.31446,0.1394287,0.1461163,0,0,2.093041
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.86015,35.86015,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.889413,1.953217,0,0.0978857,-0.0978857,3.155693,52.59478,0.1394287,0.1022906,0,0,1.953217
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.77133,34.77133,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.998175,1.855331,0,0.108129,-0.108129,3.041715,50.69516,0.1394287,0.1129948,0,0,1.855331
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.64305,33.64305,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.118319,1.747202,0,0.1270852,-0.1270852,2.907756,48.4625,0.1394287,0.132804,0,0,1.747202
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,32.64103,32.64103,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.259524,1.620117,0,0.05601042,-0.05601042,2.848716,47.4785,0.1394287,0.05853089,0,0,1.620117
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.79679,31.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321758,1.564107,0,0,0,2.848716,47.4785,0.1394287,0,0,0,1.564107
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.88944,30.88944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321758,1.564107,0,0,0,2.848716,47.4785,0.1394287,0,0,0,1.564107
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.02154,30.02154,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.321758,1.564107,0,0.09494992,-0.09494992,2.74863,45.8104,0.1394287,0.09922267,0,0,1.564107
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.3351,29.3351,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.427258,1.469157,0,0.07035906,-0.07035906,2.674465,44.57432,0.1394287,0.07352521,0,0,1.469157
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2409851,32.78103,28.69601,0,0,0,0,0,0,0,0,0,0,0.2409851,0,0,0,0,3.505435,1.398798,0.2409851,0,0.2409851,2.903083,48.38462,0.1394038,0,0.1927881,0,1.639783
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5066214,39.53267,30.58173,0.2244317,0.2244317,0,0,0,0.2244317,225.7352,0,0,0,0.5066214,0.2362439,0.2244317,0,0,3.26445,1.615684,0.2703775,0,0.2703775,3.159586,52.65966,0.139376,0.2468749,0.4052972,0,2.122306
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.404407,42.26043,34.99225,1.073142,1.073142,0,-1,0,1.073142,37.68438,0,2.220446E-16,0,0.404407,1.129624,1.073142,0,0,2.994072,1.859024,0,0.7252165,-0.7252165,2.395141,39.91893,0.139376,1.180457,0.3235256,0,2.263431
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4641471,48.1599,39.49746,1.206704,1.206704,1.7,0,0.5202,1.206704,38.46403,0,0,0,0.4641471,0,0,0.4932956,0.4686309,3.799868,1.133808,0.9327779,0,0.9327779,3.280051,54.66742,0.1394894,1.327375,0.3713177,1.7,1.597955
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8805973,60.7988,42.91383,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7602.184,2.220446E-16,0,0,0.8805973,0,0,1.452632,1.38,2.86709,1.973308,2.260597,0,2.260597,5.424643,90.41052,0.1394893,0.01274183,0.7044778,1.7,2.853905
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.266352,73.56246,45.38341,1.513069,1.513069,0.8862027,0,0.2980333,1.513069,83.69427,0,0,0,1.266352,0.6598591,0.6268661,0,0,0.6064929,4.007845,0.6064929,0,0.6064929,6.000012,100,0.1395301,1.664376,1.013082,1.7,5.274197
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.244857,75.78904,47.62418,0.564974,0.564974,0,0,0,0.564974,220.3388,0.6501474,0,0,1.244857,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1395301,0.6214714,0.9958855,0,5.798546
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.941596,69.10305,48.82346,0.390064,0.390064,0,-1,0,0.390064,241.3953,0.5310023,0,0,0.941596,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1395301,0.4290704,0.7532768,0,5.495285
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7578354,64.82798,48.99704,0.3051327,0.3051327,0,-1,0,0.3051327,248.3625,0.436643,0,0,0.7578354,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1395301,0.335646,0.6062683,0,5.311524
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6346359,62.18457,49.17062,0.8737674,0.8737674,0,-1,0,0.8737674,72.63213,0,1.110223E-16,0,0.6346359,0.9197551,0.8737674,0,0,0,4.553689,0,0.2851192,-0.2851192,5.69947,94.99097,0.1395301,0.9611441,0.5077087,0,5.188325
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1804646,51.46015,48.01868,0,0,0,-1,0,0,0,0,0,0,0.1804646,0,0,0,0,0.3167991,4.268569,0.1804646,0,0.1804646,5.870674,97.84437,0.1395115,0,0.1443716,0,4.449034
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,45.33607,45.33607,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1363346,4.430988,0,0.1889246,-0.1889246,5.67153,94.52531,0.1395115,0.1974262,0,0,4.430988
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,42.85071,42.85071,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3462508,4.242063,0,0.440248,-0.440248,5.207468,86.79095,0.1395115,0.4600592,0,0,4.242063
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.78353,40.78353,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8354153,3.801815,0,0.3790715,-0.3790715,4.807891,80.13136,0.1395115,0.3961297,0,0,3.801815
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.92148,38.92148,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.256606,3.422744,0,0.8046594,-0.8046594,3.959706,65.99496,0.1395115,0.8408691,0,0,3.422744
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.09889,37.09889,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.150672,2.618084,0,0.1072236,-0.1072236,3.846682,64.11124,0.1395115,0.1120486,0,0,2.618084
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,35.67868,35.67868,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.269809,2.510861,0,0.0710885,-0.0710885,3.771748,62.86234,0.1395115,0.07428748,0,0,2.510861
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,34.57408,34.57408,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.348796,2.439772,0,0.002229612,-0.002229612,3.769398,62.82317,0.1395115,0.002329944,0,0,2.439772
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,33.43792,33.43792,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.351274,2.437543,0,0.1345941,-0.1345941,3.627523,60.4586,0.1395115,0.1406509,0,0,2.437543
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,32.44377,32.44377,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.500823,2.302948,0,0.07547905,-0.07547905,3.547961,59.13257,0.1395115,0.0788756,0,0,2.302948
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,31.59954,31.59954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584688,2.227469,0,0,0,3.547961,59.13257,0.1395115,0,0,0,2.227469
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.66852,30.66852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584688,2.227469,0,0,0,3.547961,59.13257,0.1395115,0,0,0,2.227469
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.80062,29.80062,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.584688,2.227469,0,0.02948878,-0.02948878,3.516877,58.61451,0.1395115,0.03081578,0,0,2.227469
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.11418,29.11418,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.617454,2.197981,0,0.1220839,-0.1220839,3.38819,56.46972,0.1395115,0.1275777,0,0,2.197981
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5046325,37.25829,28.4672,0.2969987,0.2969987,0,0,0,0.2969987,169.9107,0,0,0,0.5046325,0.3126302,0.2969987,0,0,2.753102,2.075897,0.1920023,0,0.1920023,3.570339,59.50553,0.1394918,0.3266986,0.403706,0,2.580529
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9058495,47.14874,30.35292,0.7740901,0.7740901,0,0,0,0.7740901,117.0212,0,0,0,0.9058495,0.8148317,0.7740901,0,0,2.5611,2.248699,0.09101781,0,0.09101781,3.656686,60.94465,0.1394824,0.8514991,0.7246796,0,3.154548
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.117209,56.85863,34.77133,0,0,0,-1,0,0,0,0,0,0,1.117209,0,0,0,0,2.470082,2.330615,1.117209,0,1.117209,4.716564,78.60925,0.1393676,0,0.8937674,0,3.447824
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.35935,68.4068,39.27654,0,0,0,0,0,0,0,0.006477186,0,0,1.35935,0,0,0,0,1.352873,3.336103,1.352873,0,1.352873,6.000012,100,0.1392287,0,1.08748,0,4.695454
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.517161,77.48448,42.71658,0.6646315,0.6646315,0,0,0,0.6646315,228.271,0.8175488,0,0,1.517161,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1392287,0.7310947,1.213729,0,6.07085
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.432904,78.22421,45.20194,0,0,0,0,0,0,0,1.432904,0,0,1.432904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392287,0,1.146323,0,5.986593
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.470309,82.4508,47.44271,0.5834234,0.5834234,0,0,0,0.5834234,252.0141,0.8561794,0,0,1.470309,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1392287,0.6417657,1.176247,0,6.023998
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.295492,78.57825,48.64199,0.885569,0.885569,0,-1,0,0.885569,146.2893,0.3633144,0,0,1.295492,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1392287,0.9741259,1.036394,0,5.849181
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.043662,71.78394,48.86291,0,0,0,-1,0,0,0,1.043662,0,0,1.043662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392287,0,0.8349292,0,5.597351
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6902733,63.31099,49.04438,0.8769962,0.8769962,0,-1,0,0.8769962,78.70882,1.110223E-16,0,0,0.6902733,0.9231539,0.8769962,0,0,0,4.553689,0,0.2328806,-0.2328806,5.754534,95.90871,0.1392287,0.9646958,0.5522186,0,5.243962
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2542215,52.7341,47.8451,0.1102268,0.1102268,0,-1,0,0.1102268,230.635,0,0,0,0.2542215,0.1160282,0.1102268,0,0,0.2587562,4.320808,0.1381933,0,0.1381933,5.885636,98.09373,0.1392146,0.1212495,0.2033772,0,4.57503
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,45.1546,45.1546,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1205629,4.445182,0,1.022122,-1.022122,4.808225,80.13692,0.1392146,1.068117,0,0,4.445182
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,42.66924,42.66924,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.256254,3.423061,0,1.245666,-1.245666,3.495178,58.25285,0.1392146,1.301721,0,0,3.423061
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,40.58628,40.58628,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.640327,2.177394,0,0.9581127,-0.9581127,2.485238,41.42056,0.1392146,1.001228,0,0,2.177394
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,38.7479,38.7479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704897,1.219282,0,0,0,2.485238,41.42056,0.1392146,0,0,0,1.219282
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.90164,36.90164,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.704897,1.219282,0,0.1928632,-0.1928632,2.281943,38.0323,0.1392146,0.201542,0,0,1.219282
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,35.48143,35.48143,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.919189,1.026419,0,0.0511856,-0.0511856,2.227988,37.13306,0.1392146,0.05348895,0,0,1.026419
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,34.37683,34.37683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976062,0.9752331,0,0,0,2.227988,37.13306,0.1392146,0,0,0,0.9752331
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.24067,33.24067,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.976062,0.9752331,0,0.122391,-0.122391,2.098977,34.98288,0.1392146,0.1278986,0,0,0.9752331
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.24652,32.24652,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.112052,0.852842,0,0.05795454,-0.05795454,2.037887,33.96472,0.1392146,0.0605625,0,0,0.852842
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,31.37862,31.37862,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.176446,0.7948875,0,0.05968437,-0.05968437,1.974975,32.91618,0.1392146,0.06237016,0,0,0.7948875
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,30.4476,30.4476,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.242762,0.7352031,0,0.05154568,-0.05154568,1.920641,32.01061,0.1392146,0.05386524,0,0,0.7352031
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,29.57969,29.57969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.300035,0.6836575,0,0,0,1.920641,32.01061,0.1392146,0,0,0,0.6836575
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.89326,28.89326,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.300035,0.6836575,0,0.1976758,-0.1976758,1.712272,28.53781,0.1392146,0.2065712,0,0,0.6836575
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4934255,36.79393,28.22261,0,0,0,0,0,0,0,0,0,0,0.4934255,0,0,0,0,4.519675,0.4859817,0.4934255,0,0.4934255,2.180377,36.33954,0.139164,0,0.3947404,0,0.9794073
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9336128,47.46184,30.11622,0.8713461,0.8713461,0,0,0,0.8713461,107.146,0,0,0,0.9336128,0.9172063,0.8713461,0,0,4.026249,0.9300647,0.01640644,0,0.01640644,2.195941,36.59895,0.1391623,0.9584807,0.7468902,0,1.863678
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.234972,59.39079,34.55041,0.6504614,0.6504614,0,-1,0,0.6504614,189.8609,0,0,0,1.234972,0.6846962,0.6504614,0,0,4.009843,0.9448305,0.5502754,0,0.5502754,2.717978,45.29955,0.139106,0.7155076,0.9879773,0,2.179802
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.241722,65.09024,39.10295,0.0925066,0.0925066,0,0,0,0.0925066,1342.306,0,0,0,1.241722,0.09737537,0.0925066,0,0,3.459567,1.440078,1.144347,0,1.144347,3.803601,63.39322,0.138989,0.1017573,0.9933777,0,2.6818
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.539866,77.95856,42.543,0.6038306,0.6038306,0,0,0,0.6038306,255.0162,0,0,0,1.539866,0.6356112,0.6038306,0,0,2.315221,2.46999,0.9042546,0,0.9042546,4.661452,77.69071,0.1388967,0.6642137,1.231893,0,4.009856
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.548989,81.69215,45.02836,0.5344367,0.5344367,0,0,0,0.5344367,289.8357,0,0,0,1.548989,0.562565,0.5344367,0,0,1.410966,3.283819,0.9864236,0,0.9864236,5.597256,93.28741,0.1387961,0.5878804,1.239191,0,4.832808
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.469902,82.25286,47.30858,0.9081209,0.9081209,0,0,0,0.9081209,161.8619,0.08944263,0,0,1.469902,0.9559167,0.9081209,0,0,0.4245424,4.171601,0.4245424,0,0.4245424,6.000012,100,0.1387528,0.998933,1.175921,0,5.641502
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.310839,78.8653,48.50786,0.1836861,0.1836861,0,-1,0,0.1836861,713.6302,1.117486,0,0,1.310839,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1387528,0.2020547,1.048672,0,5.864528
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.003047,70.51488,48.68933,0.4952813,0.4952813,0,-1,0,0.4952813,202.5206,0.4816978,0,0,1.003047,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1387528,0.5448095,0.8024372,0,5.556736
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6732295,62.77228,48.91025,0.6235393,0.6235393,0,-1,0,0.6235393,107.969,0.01687225,0,0,0.6732295,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1387528,0.6858932,0.5385835,0,5.226918
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2742213,52.99369,47.71097,0.1577096,0.1577096,0,-1,0,0.1577096,173.8773,0.1082112,0,0,0.2742213,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1387528,0.1734806,0.2193771,0,4.82791
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,45.00469,45.00469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387528,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,42.47199,42.47199,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1387528,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,40.38903,40.38903,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1387528,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,38.54276,38.54276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1387528,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,36.70438,36.70438,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1387528,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,35.28418,35.28418,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1387528,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.14802,34.14802,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1387528,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,33.01974,33.01974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1387528,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,32.01771,32.01771,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1387528,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,31.1577,31.1577,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1387528,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.22668,30.22668,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1387528,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,29.35877,29.35877,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1387528,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.67234,28.67234,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1387528,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5247042,37.13553,28.00169,1.242603,1.242603,0,0,0,1.242603,42.2262,0,2.220446E-16,0,0.5247042,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7832993,-0.7832993,2.901745,48.36232,0.1387528,1.366864,0.4197634,0,2.922418
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9548428,47.64893,29.88741,0.8855956,0.8855956,0,0,0,0.8855956,107.8193,0,0,0,0.9548428,0.9322059,0.8855956,0,0,3.26586,1.614415,0.0226369,0,0.0226369,2.92322,48.72024,0.1387505,0.9741552,0.7638742,0,2.569258
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.131105,56.66174,34.32949,0.2649473,0.2649473,0,-1,0,0.2649473,426.9172,0,0,0,1.131105,0.2788919,0.2649473,0,0,3.243223,1.634788,0.8522136,0,0.8522136,3.731701,62.19489,0.1386638,0.291442,0.9048843,0,2.765893
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.297914,66.29404,38.89781,0.4222698,0.4222698,0,0,0,0.4222698,307.366,0,0,0,1.297914,0.4444945,0.4222698,0,0,2.39101,2.40178,0.8534193,0,0.8534193,4.541326,75.68861,0.1385771,0.4644968,1.038331,0,3.699694
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.350133,72.10758,42.3852,0.05541111,0.05541111,0,0,0,0.05541111,2436.575,0,0,0,1.350133,0.05832748,0.05541111,0,0,1.53759,3.169858,1.291806,0,1.291806,5.76684,96.11382,0.138446,0.06095222,1.080107,0,4.519991
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.37184,75.94476,44.87056,0.2998453,0.2998453,0,0,0,0.2998453,457.516,0.8104293,0,0,1.37184,0.3156267,0.2998453,0,0,0.2457844,4.332483,0.2457844,0,0.2457844,6.000012,100,0.1384211,0.3298299,1.097472,0,5.704323
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.211755,74.234,47.13499,0,0,0,0,0,0,0,1.211755,0,0,1.211755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384211,0,0.969404,0,5.765444
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.147345,73.93606,48.33428,0.2257213,0.2257213,0,-1,0,0.2257213,508.3015,0.9097434,0,0,1.147345,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1384211,0.2482934,0.9178758,0,5.701034
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9309137,68.52062,48.5552,0,0,0,-1,0,0,0,0.9309137,0,0,0.9309137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384211,0,0.7447309,0,5.484602
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6811031,62.80331,48.77612,0.5143265,0.5143265,0,-1,0,0.5143265,132.4262,0.1397069,0,0,0.6811031,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1384211,0.5657591,0.5448825,0,5.234792
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3178516,53.73013,47.57684,1.060924,1.060924,0,-1,0,1.060924,29.95987,0,0,0,0.3178516,1.116763,1.060924,0,0,0,4.553689,0,0.798911,-0.798911,5.157886,85.96459,0.1384211,1.167017,0.2542813,0,4.871541
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,44.84689,44.84689,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8876789,3.754778,0,1.01993,-1.01993,4.082785,68.04628,0.1384211,1.065827,0,0,3.754778
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.31419,42.31419,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.020935,2.734848,0,0.677327,-0.677327,3.36882,56.14688,0.1384211,0.7078066,0,0,2.734848
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,40.23123,40.23123,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.77352,2.057521,0,0.2396224,-0.2396224,3.116236,51.93716,0.1384211,0.2504054,0,0,2.057521
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,38.39285,38.39285,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.039767,1.817899,0,0.5790548,-0.5790548,2.505858,41.76422,0.1384211,0.6051123,0,0,1.817899
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.54659,36.54659,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.683161,1.238844,0,0.09752231,-0.09752231,2.403061,40.05093,0.1384211,0.1019108,0,0,1.238844
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,35.10271,35.10271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791519,1.141321,0,0,0,2.403061,40.05093,0.1384211,0,0,0,1.141321
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.97444,33.97444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791519,1.141321,0,0,0,2.403061,40.05093,0.1384211,0,0,0,1.141321
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.82249,32.82249,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.791519,1.141321,0,0.08979339,-0.08979339,2.30841,38.47343,0.1384211,0.09383409,0,0,1.141321
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.82046,31.82046,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.89129,1.051528,0,0.2047395,-0.2047395,2.092596,34.87653,0.1384211,0.2139527,0,0,1.051528
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.93678,30.93678,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.118778,0.8467885,0,0.1471419,-0.1471419,1.937495,32.29152,0.1384211,0.1537633,0,0,0.8467885
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.99787,29.99787,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.282269,0.6996467,0,0.1485883,-0.1485883,1.780869,29.68109,0.1384211,0.1552747,0,0,0.6996467
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,29.16152,29.16152,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.447367,0.5510584,0,0.2074493,-0.2074493,1.562198,26.03658,0.1384211,0.2167845,0,0,0.5510584
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,28.4672,28.4672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.677866,0.343609,0,0,0,1.562198,26.03658,0.1384211,0,0,0,0.343609
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4327491,35.2262,27.78077,1.052135,1.052135,1.7,0,0.5202,1.052135,41.13058,0,0,0,0.4327491,0,0,0.6478654,0.6154721,4.677866,0.343609,1.048221,0,1.048221,2.556628,42.61038,0.13855,1.157348,0.3461992,1.7,0.7763581
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6947797,42.14422,29.66649,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,113.3314,0,0,0,0.6947797,0,0,1.086948,1.032601,3.629645,1.287008,1.727381,0,1.727381,4.195365,69.92262,0.1386577,0.6743567,0.5558237,1.7,1.981788
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.819649,49.57049,34.13224,0.2681139,0.2681139,0,-1,0,0.2681139,305.7093,0,0,0,0.819649,0.2822251,0.2681139,0,0,1.902265,2.841651,0.5374238,0,0.5374238,4.70521,78.42001,0.1386032,0.2949252,0.6557192,0,3.6613
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9771686,58.19547,38.70056,0,0,0,0,0,0,0,0,0,0,0.9771686,0,0,0,0,1.364841,3.325332,0.9771686,0,0.9771686,5.632234,93.87038,0.1385044,0,0.7817348,0,4.302501
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.342555,71.64281,42.18795,0.9427888,0.9427888,0,0,0,0.9427888,142.4025,0,0,0,1.342555,0.9924092,0.9427888,0,0,0.3876722,4.204784,0.350146,0,0.350146,5.964412,99.40666,0.138469,1.037068,1.074044,0,5.547339
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.339144,74.75304,44.68909,0.3944429,0.3944429,0,0,0,0.3944429,339.5025,0.8864143,0,0,1.339144,0.4152031,0.3944429,0,0,0.0375262,4.519916,0.0375262,0,0.0375262,6.000012,100,0.1384652,0.4338872,1.071315,0,5.859059
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.103462,71.11716,47.00087,0.4825918,0.4825918,0,0,0,0.4825918,228.6533,0.5954708,0,0,1.103462,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1384652,0.5308509,0.8827697,0,5.657151
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9559373,68.73379,48.20015,0.06073371,0.06073371,0,-1,0,0.06073371,1573.981,0.8920071,0,0,0.9559373,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1384652,0.06680708,0.7647498,0,5.509626
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8520839,66.42332,48.42107,1.039042,1.039042,0,-1,0,1.039042,82.00668,0,0,0,0.8520839,1.093728,1.039042,0,0,0,4.553689,0,0.2416445,-0.2416445,5.745296,95.75475,0.1384652,1.142946,0.6816671,0,5.405773
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5964113,60.75114,48.64199,0,0,0,-1,0,0,0,0.3279174,0,0,0.5964113,0,0,0,0,0.2684939,4.312045,0.2684939,0,0.2684939,6.000012,100,0.1384381,0,0.477129,0,4.908456
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2521164,52.32546,47.49005,0.4581407,0.4581407,0,-1,0,0.4581407,55.03034,0,0,0,0.2521164,0.4822534,0.4581407,0,0,0,4.553689,0,0.230137,-0.230137,5.757426,95.95692,0.1384381,0.5039548,0.2016931,0,4.805805
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,44.71276,44.71276,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2557078,4.323552,0,0.158568,-0.158568,5.590281,93.17117,0.1384381,0.1657036,0,0,4.323552
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,42.16428,42.16428,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4318945,4.164984,0,0.4289062,-0.4289062,5.138174,85.63606,0.1384381,0.448207,0,0,4.164984
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,40.07343,40.07343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.908457,3.736078,0,0,0,5.138174,85.63606,0.1384381,0,0,0,3.736078
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,38.21138,38.21138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.908457,3.736078,0,0,0,5.138174,85.63606,0.1384381,0,0,0,3.736078
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,36.373,36.373,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.908457,3.736078,0,0.133039,-0.133039,4.997939,83.29881,0.1384381,0.1390257,0,0,3.736078
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.92913,34.92913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.056278,3.603039,0,0,0,4.997939,83.29881,0.1384381,0,0,0,3.603039
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.79297,33.79297,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.056278,3.603039,0,0.03966274,-0.03966274,4.956131,82.60201,0.1384381,0.04144756,0,0,3.603039
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,32.64103,32.64103,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.100348,3.563376,0,0.2075901,-0.2075901,4.737311,78.95503,0.1384381,0.2169316,0,0,3.563376
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,31.62321,31.62321,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.331003,3.355786,0,0.1984053,-0.1984053,4.528174,75.46941,0.1384381,0.2073336,0,0,3.355786
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.75531,30.75531,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.551454,3.157381,0,0.1349145,-0.1349145,4.385962,73.09921,0.1384381,0.1409857,0,0,3.157381
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.80062,29.80062,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.701359,3.022466,0,0.1383368,-0.1383368,4.240141,70.66888,0.1384381,0.1445619,0,0,3.022466
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.95638,28.95638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855066,2.884129,0,0,0,4.240141,70.66888,0.1384381,0,0,0,2.884129
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,28.26995,28.26995,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.855066,2.884129,0,0.06488097,-0.06488097,4.171751,69.52905,0.1384381,0.06780062,0,0,2.884129
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4293181,34.98262,27.60719,1.168762,1.168762,0,0,0,1.168762,36.73272,0,2.220446E-16,0,0.4293181,1.230276,1.168762,0,0,1.927156,2.819248,0,0.8009579,-0.8009579,3.327467,55.45768,0.1384381,1.285638,0.3434545,0,3.248566
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6951973,41.96398,29.4929,0.3437701,0.3437701,0,0,0,0.3437701,202.2274,0,0,0,0.6951973,0.3618633,0.3437701,0,0,2.817109,2.018291,0.3333341,0,0.3333341,3.643696,60.72814,0.1384045,0.3781471,0.5561579,0,2.713488
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.127706,56.10933,33.9271,0.6975598,0.6975598,0,-1,0,0.6975598,161.6644,0,0,0,1.127706,0.7342735,0.6975598,0,0,2.483775,2.318291,0.3934326,0,0.3934326,4.016939,66.94884,0.1383648,0.7673158,0.9021649,0,3.445997
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.321017,66.41027,38.50331,0.2474971,0.2474971,0,0,0,0.2474971,533.7504,0,0,0,1.321017,0.2605233,0.2474971,0,0,2.090343,2.67238,1.060493,0,1.060493,5.023011,83.71668,0.1382579,0.2722468,1.056813,0,3.993397
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.337618,71.27381,42.00648,0.3388264,0.3388264,0,0,0,0.3388264,394.7798,0,0,0,1.337618,0.3566594,0.3388264,0,0,1.029849,3.626825,0.9809591,0,0.9809591,5.95363,99.22698,0.1381592,0.3727091,1.070095,0,4.964443
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.274839,72.70385,44.51551,1.166111,1.166111,0,0,0,1.166111,109.3241,0,0,0,1.274839,1.227485,1.166111,0,0,0.04889027,4.509688,0.04735476,0,0.04735476,5.998555,99.97572,0.1381544,1.282722,1.019872,0,5.784527
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.025663,68.87286,46.8194,0,0,0,0,0,0,0,1.024127,0,0,1.025663,0,0,0,0,0.00153551,4.552307,0.00153551,0,0.00153551,6.000012,100,0.1381542,0,0.82053,0,5.57797
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9777009,69.12683,48.06602,0.6698874,0.6698874,0,-1,0,0.6698874,145.95,0.2725563,0,0,0.9777009,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1381542,0.7368761,0.7821607,0,5.53139
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8436798,66.06644,48.28694,0.0878557,0.0878557,0,-1,0,0.0878557,960.3018,0.7512002,0,0,0.8436798,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1381542,0.09664126,0.6749439,0,5.397369
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5328842,59.21333,48.50786,0.220998,0.220998,0,-1,0,0.220998,241.1263,0.3002548,0,0,0.5328842,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1381542,0.2430978,0.4263074,0,5.086573
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1927198,50.97197,47.30858,0.1184879,0.1184879,0,-1,0,0.1184879,162.6494,0.06799573,0,0,0.1927198,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1381542,0.1303366,0.1541758,0,4.746409
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,44.57863,44.57863,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1381542,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,42.00648,42.00648,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1381542,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.92352,39.92352,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1381542,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,38.05358,38.05358,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1381542,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,36.21521,36.21521,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1381542,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1381542,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,33.64305,33.64305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1381542,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,32.49111,32.49111,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1381542,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,31.48908,31.48908,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1381542,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,30.59751,30.59751,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1381542,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.64282,29.64282,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1381542,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.82225,28.82225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1381542,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,28.11215,28.11215,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1381542,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3305729,33.06259,27.44939,0,0,0,0,0,0,0,0,0,0,0.3305729,0,0,0,0,2.460551,2.339193,0.3305729,0,0.3305729,3.979337,66.32216,0.138121,0,0.2644583,0,2.669766
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.258439,33.74154,29.3351,0.129871,0.129871,0,0,0,0.129871,198.9967,0,0,0,0.258439,0.1367064,0.129871,0,0,2.129978,2.636709,0.1217327,0,0.1217327,4.094823,68.24692,0.1381088,0.1428581,0.2067512,0,2.895148
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6183949,45.06731,33.75352,0.6097006,0.6097006,0,-1,0,0.6097006,101.426,0,0,0,0.6183949,0.64179,0.6097006,0,0,2.008245,2.746268,0,0.02339517,-0.02339517,4.070162,67.83591,0.1381088,0.6706706,0.4947159,0,3.364663
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6786144,51.24471,38.32184,0.8576139,0.8576139,0,0,0,0.8576139,79.12819,0,0,0,0.6786144,0.9027515,0.8576139,0,0,2.03424,2.722873,0,0.2241371,-0.2241371,3.833901,63.89823,0.1381088,0.9433753,0.5428915,0,3.401487
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1916206,45.32069,41.80923,1.116368,1.116368,0,0,0,1.116368,17.16464,0,2.220446E-16,0,0.1916206,1.175124,1.116368,0,0,2.283281,2.498736,0,0.9835037,-0.9835037,2.797197,46.61986,0.1381088,1.228005,0.1532965,0,2.690356
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9291046,63.57197,44.33404,1.341705,1.341705,1.7,0,0.5202,1.341705,69.24804,0,0,0,0.9291046,0,0,0.3582947,0.34038,3.376063,1.515232,1.269485,0,1.269485,4.001536,66.69213,0.138255,1.475876,0.7432836,1.7,2.444337
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5332091,57.21271,46.64581,0.680464,0.680464,1.7,0,0.5202,0.680464,78.35963,0,0,0,0.5332091,0,0,1.019536,0.9685593,2.106579,2.657768,1.501768,0,1.501768,5.426239,90.43713,0.138385,0.7485104,0.4265673,1.7,3.190977
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4722059,57.24453,47.88455,0.6778464,0.6778464,0,-1,0,0.6778464,69.66267,0,0,0,0.4722059,0.7135225,0.6778464,0,0,0.6048102,4.00936,0,0.2413166,-0.2413166,5.171869,86.19764,0.138385,0.745631,0.3777647,0,4.481565
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.141611,50.79419,48.10547,1.081303,1.081303,0,-1,0,1.081303,13.09633,0,2.220446E-16,0,0.141611,1.138213,1.081303,0,0,0.8729398,3.768043,0,0.9966022,-0.9966022,4.121357,68.68916,0.138385,1.189433,0.1132888,0,3.909654
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1401578,51.03915,48.37373,0,0,0,-1,0,0,0,0,0,0,0.1401578,0,0,0,0,1.980276,2.771441,0.1401578,0,0.1401578,4.254323,70.90524,0.1383709,0,0.1121263,0,2.911599
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03096317,47.75079,47.17445,0.1963951,0.1963951,0,-1,0,0.1963951,15.76576,0,2.775558E-17,0,0.03096317,0.2067317,0.1963951,0,0,1.840118,2.897583,0,0.1757685,-0.1757685,4.069046,67.81731,0.1383709,0.2160346,0.02477054,0,2.928546
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.42872,44.42872,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.035416,2.721814,0,0.443705,-0.443705,3.601341,60.02222,0.1383709,0.4636717,0,0,2.721814
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,41.84868,41.84868,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.528422,2.278109,0,0.3511212,-0.3511212,3.231226,53.85366,0.1383709,0.3669216,0,0,2.278109
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,39.76571,39.76571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918556,1.926988,0,0,0,3.231226,53.85366,0.1383709,0,0,0,1.926988
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.92734,37.92734,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.918556,1.926988,0,1.432986,-1.432986,1.720727,28.67872,0.1383709,1.49747,0,0,1.926988
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,36.08107,36.08107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510763,0.4940025,0,0,0,1.720727,28.67872,0.1383709,0,0,0,0.4940025
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.6372,34.6372,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.510763,0.4940025,0,0.09929721,-0.09929721,1.616058,26.93425,0.1383709,0.1037656,0,0,0.4940025
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,33.50893,33.50893,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.621093,0.3947052,0,0.2885688,-0.2885688,1.31188,21.86462,0.1383709,0.3015544,0,0,0.3947052
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,32.35698,32.35698,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.941725,0.1061365,0,0.05146929,-0.05146929,1.257627,20.9604,0.1383709,0.0537854,0,0,0.1061365
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,31.33128,31.33128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998913,0.05466717,0,0,0,1.257627,20.9604,0.1383709,0,0,0,0.05466717
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,30.4476,30.4476,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.998913,0.05466717,0,0.01543004,-0.01543004,1.241362,20.68933,0.1383709,0.01612439,0,0,0.05466717
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,29.4929,29.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016057,0.03923713,0,0,0,1.241362,20.68933,0.1383709,0,0,0,0.03923713
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.67234,28.67234,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.016057,0.03923713,1.332298,0,1.332298,2.505291,41.75476,0.1385178,0.3273393,0,1.7,0.03923713
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98591,27.98591,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.68376,1.238305,1.38,0,1.38,3.814474,63.57443,0.1386284,0.1164351,0,1.7,1.238305
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2475761,31.45495,27.29159,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.09227,0,0,0,0.2475761,0,0,0.7511515,0.7135939,2.30376,2.480305,0.9611701,0,0.9611701,4.72632,78.77184,0.1387486,1.043733,0.1980609,1.7,2.727881
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4434571,36.88493,29.17731,0,0,0.9464553,0,0.3144823,0,0,0,0,0,0.4434571,0,0,0.9464553,0.8991325,1.34259,3.345358,1.34259,0,1.34259,6.000012,100,0.1387283,0,0.3547657,1.7,3.788815
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.746657,47.44248,33.57205,0.5691692,0.5691692,0,-1,0,0.5691692,131.1837,0.1475316,0,0,0.746657,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0.6260861,0.5973256,0,5.300346
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.040705,58.97413,38.10092,0,0,0,0,0,0,0,1.040705,0,0,1.040705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0,0.8325642,0,5.594394
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.074039,63.8932,41.60409,0,0,0,0,0,0,0,1.074039,0,0,1.074039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0,0.8592308,0,5.627728
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.09401,67.41448,44.13679,0,0,0,0,0,0,0,1.09401,0,0,1.09401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0,0.8752081,0,5.647699
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.101254,70.40823,46.46434,0.1058355,0.1058355,0,0,0,0.1058355,1040.534,0.9898486,0,0,1.101254,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0.1164191,0.8810036,0,5.654943
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.12392,72.53056,47.71097,0.9264047,0.9264047,0,-1,0,0.9264047,121.3207,0.1487576,0,0,1.12392,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,1.019045,0.8991364,0,5.677609
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8983646,67.04343,47.97923,0.411066,0.411066,0,-1,0,0.411066,218.5451,0.4656636,0,0,0.8983646,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1387283,0.4521726,0.7186917,0,5.452054
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4292282,56.67551,48.20015,0.5124406,0.5124406,0,-1,0,0.5124406,83.76154,0,0,0,0.4292282,0.5394112,0.5124406,0,0,0,4.553689,0,0.110183,-0.110183,5.883869,98.06429,0.1387283,0.5636847,0.3433825,0,4.982917
