Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2047958,50.94033,47.04821,1.067549,1.067549,0,-1,0,1.067549,19.18373,0,0,0,0.2047958,1.123736,1.067549,0,0,0.1224256,4.443506,0,0.9189405,-0.9189405,4.915221,81.92018,0.1387283,1.174304,0.1638366,0,4.648302
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,44.27092,44.27092,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.143471,3.524565,0,1.339399,-1.339399,3.50337,58.38938,0.1387283,1.399672,0,0,3.524565
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,41.69877,41.69877,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.631692,2.185166,0,0.3236367,-0.3236367,3.162226,52.70367,0.1387283,0.3382004,0,0,2.185166
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.59213,39.59213,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.991288,1.861529,0,0.3960503,-0.3960503,2.744753,45.74579,0.1387283,0.4138726,0,0,1.861529
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,37.74587,37.74587,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.431345,1.465479,0,0.3397278,-0.3397278,2.386648,39.77739,0.1387283,0.3550155,0,0,1.465479
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.92327,35.92327,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.80882,1.125751,0,0.07209742,-0.07209742,2.310651,38.51077,0.1387283,0.0753418,0,0,1.125751
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,34.48729,34.48729,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.888928,1.053654,0,0.1642714,-0.1642714,2.137494,35.62482,0.1387283,0.1716636,0,0,1.053654
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,33.35113,33.35113,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.071452,0.8893823,0,0.2817652,-0.2817652,1.840487,30.67472,0.1387283,0.2944447,0,0,0.8893823
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.17551,32.17551,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.384524,0.6076171,0,0.1362672,-0.1362672,1.696849,28.28076,0.1387283,0.1423992,0,0,0.6076171
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.18137,31.18137,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.535932,0.4713499,0,0.1185225,-0.1185225,1.571915,26.19853,0.1387283,0.123856,0,0,0.4713499
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.2898,30.2898,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.667624,0.3528274,0,0.07259986,-0.07259986,1.495388,24.92309,0.1387283,0.07586685,0,0,0.3528274
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.748291,0.2802276,0,0,0,1.495388,24.92309,0.1387283,0,0,0,0.2802276
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,28.51454,28.51454,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.748291,0.2802276,0,0.03500396,-0.03500396,1.458491,24.30813,0.1387283,0.03657914,0,0,0.2802276
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.82811,27.82811,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.787184,0.2452236,0,0.03870863,-0.03870863,1.417688,23.62809,0.1387283,0.04045051,0,0,0.2452236
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2159601,30.75822,27.14168,0,0,0,0,0,0,0,0,0,0,0.2159601,0,0,0,0,4.830193,0.206515,0.2159601,0,0.2159601,1.622566,27.04271,0.1387066,0,0.1727681,0,0.4224751
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3212996,34.5075,29.00372,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,53.7152,0,0,0,0.3212996,0,0,1.101846,1.046754,4.614233,0.4008791,1.368053,0,1.368053,2.920415,48.67349,0.1388489,0.6579695,0.2570397,1.7,0.7221787
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4188516,40.86031,33.39846,0.5866904,0.5866904,0,-1,0,0.5866904,71.39227,0,0,0,0.4188516,0.6175689,0.5866904,0,0,3.24618,1.632127,0,0.1987173,-0.1987173,2.710949,45.18239,0.1388489,0.6453595,0.3350813,0,2.050979
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2046825,41.5905,37.92734,0.4233258,0.4233258,0,0,0,0.4233258,48.35105,0,0,0,0.2046825,0.4456061,0.4233258,0,0,3.466977,1.43341,0,0.2409237,-0.2409237,2.456993,40.9498,0.1388489,0.4656584,0.163746,0,1.638092
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8146171,57.59219,41.40684,0,0,0,0,0,0,0,0,0,0,0.8146171,0,0,0,0,3.73467,1.192486,0.8146171,0,0.8146171,3.229807,53.83001,0.1387673,0,0.6516937,0,2.007103
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5533051,54.74771,43.96321,0.6589291,0.6589291,0,0,0,0.6589291,83.97037,0,0,0,0.5533051,0.6936095,0.6589291,0,0,2.920053,1.925642,0,0.1403044,-0.1403044,3.081913,51.36511,0.1387673,0.724822,0.4426441,0,2.478947
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4247699,54.55956,46.29076,0.8917994,0.8917994,0,0,0,0.8917994,47.63065,0,0,0,0.4247699,0.9387362,0.8917994,0,0,3.075947,1.785337,0,0.5139663,-0.5139663,2.540145,42.33566,0.1387673,0.9809793,0.3398159,0,2.210107
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7625077,63.28633,47.5295,0,0,0,-1,0,0,0,0,0,0,0.7625077,0,0,0,0,3.64702,1.271371,0.7625077,0,0.7625077,3.263523,54.39194,0.1386909,0,0.6100062,0,2.033879
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6179349,60.30538,47.79776,1.184808,1.184808,0,-1,0,1.184808,52.15485,0,0,0,0.6179349,1.247166,1.184808,0,0,2.884512,1.957628,0,0.6292315,-0.6292315,2.600255,43.3375,0.1386909,1.303289,0.494348,0,2.575563
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3153456,54.18954,48.06602,0.9737518,0.9737518,0,-1,0,0.9737518,32.3846,0,2.220446E-16,0,0.3153456,1.025002,0.9737518,0,0,3.583658,1.328396,0,0.7096562,-0.7096562,1.852212,30.87013,0.1386909,1.071127,0.2522765,0,1.643742
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07653413,48.29637,46.86673,0.5420873,0.5420873,0,-1,0,0.5420873,14.11841,0,0,0,0.07653413,0.5706183,0.5420873,0,0,4.372166,0.61874,0,0.4940841,-0.4940841,1.331401,22.18998,0.1386909,0.5962961,0.0612273,0,0.6952741
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.08945,44.08945,0.7555745,0.1184231,0,-1,0,0.1184231,0,0,0.6371514,0.7127088,0,0.1246559,0.1184231,0,0,4.921148,0.1246559,0,0.1246559,-0.1246559,1.200002,20,0.1386909,0.8311319,0,0,0.1246559
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,41.5173,41.5173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.43433,39.43433,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,37.58807,37.58807,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.79703,35.79703,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,34.32949,34.32949,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.19333,33.19333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.01771,32.01771,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.02357,31.02357,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.11622,30.11622,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.16152,29.16152,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386909,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.34096,28.34096,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387852,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.64664,27.64664,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389076,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2100705,30.47211,26.96021,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2237.377,2.220446E-16,0,0,0.2100705,0,0,1.452632,1.38,2.299654,2.484,1.59007,0,1.59007,5.326842,88.78052,0.138975,0.01032806,0.1680564,1.7,2.694071
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4332099,36.32596,28.82225,0.3180588,0.3180588,0,0,0,0.3180588,136.2043,0,0,0,0.4332099,0.3347988,0.3180588,0,0,0.7095839,3.915063,0.09841116,0,0.09841116,5.420203,90.33653,0.1389652,0.3498647,0.3465679,0,4.348273
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3688782,39.71817,33.19333,0.5267444,0.5267444,0,-1,0,0.5267444,70.02983,0,0,0,0.3688782,0.5544678,0.5267444,0,0,0.6111727,4.003633,0,0.1855896,-0.1855896,5.224574,87.07606,0.1389652,0.5794188,0.2951026,0,4.372512
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6310673,49.58601,37.69853,0.03934303,0.03934303,0,0,0,0.03934303,1604.013,0,0,0,0.6310673,0.04141372,0.03934303,0,0,0.8173833,3.818044,0.5896536,0,0.5896536,5.783968,96.39928,0.1389063,0.04327734,0.5048538,0,4.449111
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9087149,59.47441,41.18592,0.3885017,0.3885017,0,0,0,0.3885017,233.9024,0.2720358,0,0,0.9087149,0.4089492,0.3885017,0,0,0.2277298,4.348732,0.2277298,0,0.2277298,6.000012,100,0.1388835,0.4273519,0.7269719,0,5.257447
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.138641,68.07716,43.7344,0.8127252,0.8127252,0,0,0,0.8127252,140.1016,0.2831405,0,0,1.138641,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0.8939977,0.9109125,0,5.692329
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9649476,66.46227,46.06984,0.7840955,0.7840955,0,0,0,0.7840955,123.0651,0.139584,0,0,0.9649476,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0.8625051,0.7719581,0,5.518637
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7184446,62.07748,47.35592,0.5885199,0.5885199,0,-1,0,0.5885199,122.0765,0.09895,0,0,0.7184446,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0.6473719,0.5747557,0,5.272133
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7482643,63.06247,47.62418,0.3401332,0.3401332,0,-1,0,0.3401332,219.9915,0.3902293,0,0,0.7482643,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0.3741465,0.5986114,0,5.301953
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2644413,52.93751,47.8451,0,0,0,-1,0,0,0,0.2644413,0,0,0.2644413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0,0.211553,0,4.81813
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1535744,49.62626,46.7326,0,0,0,-1,0,0,0,0.1535744,0,0,0.1535744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388835,0,0.1228595,0,4.707263
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.93954,43.93954,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1388835,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.34372,41.34372,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1388835,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,39.25286,39.25286,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1388835,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,37.41449,37.41449,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1388835,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,35.61556,35.61556,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1388835,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.14802,34.14802,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1388835,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.01974,33.01974,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1388835,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.84413,31.84413,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1388835,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.82632,30.82632,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1388835,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.93475,29.93475,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1388835,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.95638,28.95638,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1388835,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.15949,28.15949,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1388835,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,27.44939,27.44939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1388835,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5066571,35.49427,26.76296,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.68136,0,0,0,0.5066571,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.190327,0,1.190327,3.066364,51.10596,0.1390265,1.078383,0.4053257,1.7,1.205949
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9345869,45.80451,28.625,1.209611,1.209611,1.7,0,0.5202,1.209611,77.26344,0,0,0,0.9345869,0,0,0.4903892,0.4658698,3.092337,1.770586,1.400457,0,1.400457,4.394954,73.24908,0.1391643,1.330572,0.7476695,1.7,2.705173
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.210917,56.95095,32.99607,0.7968369,0.7968369,0,-1,0,0.7968369,151.9655,0,0,0,1.210917,0.8387756,0.7968369,0,0,1.69188,3.030997,0.3721413,0,0.3721413,4.747998,79.13314,0.1391272,0.8765205,0.9687335,0,4.241914
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.268072,63.77082,37.47761,0.5193482,0.5193482,0,0,0,0.5193482,244.166,0,0,0,1.268072,0.5466823,0.5193482,0,0,1.319739,3.365924,0.7213896,0,0.7213896,5.432368,90.53928,0.1390552,0.571283,1.014457,0,4.633996
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.087093,63.45591,40.965,0.7546934,0.7546934,0,0,0,0.7546934,144.0443,0,0,0,1.087093,0.7944142,0.7546934,0,0,0.5983493,4.015174,0.2926787,0,0.2926787,5.710027,95.16693,0.139026,0.8301628,0.8696743,0,5.102267
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.088581,66.52973,43.51348,0.9974049,0.9974049,0,0,0,0.9974049,109.1413,0,0,0,1.088581,1.0499,0.9974049,0,0,0.3056706,4.278585,0.0386812,0,0.0386812,5.746724,95.77853,0.1390221,1.097145,0.8708649,0,5.367167
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.133732,70.51881,45.84892,0.2111287,0.2111287,0,0,0,0.2111287,536.9863,0.6445019,0,0,1.133732,0.2222407,0.2111287,0,0,0.2669894,4.313398,0.2669894,0,0.2669894,6.000012,100,0.1389955,0.2322415,0.9069857,0,5.447131
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8496408,64.89171,47.13499,0.7866691,0.7866691,0,-1,0,0.7866691,108.0048,0.02156802,0,0,0.8496408,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1389955,0.8653361,0.6797127,0,5.40333
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8046167,64.1199,47.39537,0,0,0,-1,0,0,0,0.8046167,0,0,0.8046167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389955,0,0.6436934,0,5.358305
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4821514,57.2191,47.66363,0.2937155,0.2937155,0,-1,0,0.2937155,164.1559,0.1729771,0,0,0.4821514,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1389955,0.323087,0.3857211,0,5.035841
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2856822,52.02742,46.55902,0.7404251,0.7404251,0,-1,0,0.7404251,38.58354,0,0,0,0.2856822,0.7793947,0.7404251,0,0,0,4.553689,0,0.4937126,-0.4937126,5.479593,91.32637,0.1389955,0.8144675,0.2285458,0,4.839371
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.75807,43.75807,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5485695,4.059977,0,0.696716,-0.696716,4.74519,79.08634,0.1389955,0.7280682,0,0,4.059977
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,41.16225,41.16225,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.322698,3.36326,0,0.7133499,-0.7133499,3.993253,66.55408,0.1389955,0.7454506,0,0,3.36326
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.07928,39.07928,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.115309,2.64991,0,0.4655256,-0.4655256,3.502546,58.37565,0.1389955,0.4864742,0,0,2.64991
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,37.25669,37.25669,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.63256,2.184385,0,0.7105778,-0.7105778,2.753531,45.8921,0.1389955,0.7425538,0,0,2.184385
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,35.44198,35.44198,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.422091,1.473807,0,0.2489947,-0.2489947,2.491068,41.51772,0.1389955,0.2601994,0,0,1.473807
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.97444,33.97444,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.698752,1.224812,0,0.1860863,-0.1860863,2.294916,38.24852,0.1389955,0.1944602,0,0,1.224812
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.84616,32.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905514,1.038726,0,0,0,2.294916,38.24852,0.1389955,0,0,0,1.038726
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,31.66266,31.66266,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.905514,1.038726,0,0.3145336,-0.3145336,1.963368,32.72274,0.1389955,0.3286876,0,0,1.038726
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,30.64485,30.64485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.254996,0.7241926,0,0,0,1.963368,32.72274,0.1389955,0,0,0,0.7241926
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.7375,29.7375,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.254996,0.7241926,0,0.1539517,-0.1539517,1.801089,30.01809,0.1389955,0.1608795,0,0,0.7241926
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.7828,28.7828,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.426054,0.5702409,0,0.2081963,-0.2081963,1.581631,26.36046,0.1389955,0.2175651,0,0,0.5702409
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.96224,27.96224,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.657382,0.3620446,0,0.09247597,-0.09247597,1.484153,24.73583,0.1389955,0.09663738,0,0,0.3620446
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.27581,27.27581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.760134,0.2695686,0,0,0,1.484153,24.73583,0.1389955,0,0,0,0.2695686
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4586988,34.41886,26.56571,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,49.1174,0,0,0,0.4586988,0,0,0.7661176,0.7278118,4.760134,0.2695686,1.186511,0,1.186511,2.609775,43.49617,0.1391385,1.027271,0.366959,1.7,0.7282674
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9771655,46.46643,28.42775,1.67495,1.67495,1.7,0,0.5202,1.67495,58.33999,0,0,0,0.9771655,0,0,0.02505022,0.0237977,3.573623,1.337428,1.000963,0,1.000963,3.559372,59.32276,0.1392458,1.842445,0.7817324,1.7,2.314594
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.21236,56.72134,32.77515,0.3667895,0.3667895,0,-1,0,0.3667895,330.533,0,0,0,1.21236,0.3860942,0.3667895,0,0,2.57266,2.238295,0.8262662,0,0.8262662,4.343237,72.38715,0.1391635,0.4034685,0.9698883,0,3.450655
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.267702,63.51962,37.28036,0.4440758,0.4440758,0,0,0,0.4440758,285.4697,0,0,0,1.267702,0.4674482,0.4440758,0,0,1.746394,2.981935,0.8002537,0,0.8002537,5.102425,85.04025,0.1390839,0.4884834,1.014161,0,4.249637
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.429711,72.25169,40.74408,0.2344097,0.2344097,0,0,0,0.2344097,609.9199,0.2368242,0,0,1.429711,0.246747,0.2344097,0,0,0.9461401,3.702163,0.9461401,0,0.9461401,6.000012,100,0.1389899,0.2578506,1.143769,0,5.131874
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.504547,77.8734,43.29256,1.129401,1.129401,0,0,0,1.129401,133.2164,0.3157038,0,0,1.504547,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1389899,1.242341,1.203638,0,6.058236
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.447768,79.24676,45.62011,0.2987883,0.2987883,0,0,0,0.2987883,484.5465,1.133254,0,0,1.447768,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1389899,0.3286671,1.158214,0,6.001457
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.265043,75.51663,46.95353,0.3030404,0.3030404,0,-1,0,0.3030404,417.4502,0.9460527,0,0,1.265043,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1389899,0.3333444,1.012034,0,5.818731
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.025321,69.34295,47.22179,0.5646172,0.5646172,0,-1,0,0.5646172,181.5958,0.4309871,0,0,1.025321,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1389899,0.6210789,0.8202568,0,5.57901
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6650358,61.01737,47.49005,0.337879,0.337879,0,-1,0,0.337879,196.8266,0.3093736,0,0,0.6650358,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1389899,0.3716669,0.5320286,0,5.218725
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2711394,51.5513,46.37755,0.5400775,0.5400775,0,-1,0,0.5400775,50.20378,0,1.110223E-16,0,0.2711394,0.5685027,0.5400775,0,0,0,4.553689,0,0.2973633,-0.2973633,5.686563,94.77587,0.1389899,0.5940853,0.2169115,0,4.824828
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,43.60815,43.60815,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3304037,4.256326,0,0.1352787,-0.1352787,5.543967,92.39927,0.1389899,0.1413662,0,0,4.256326
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.00445,41.00445,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4807134,4.121047,0,0.5567634,-0.5567634,4.957087,82.61795,0.1389899,0.5818177,0,0,4.121047
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.92148,38.92148,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.099339,3.564284,0,0.3154772,-0.3154772,4.624545,77.07559,0.1389899,0.3296737,0,0,3.564284
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.08311,37.08311,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.44987,3.248806,0,1.043724,-1.043724,3.524364,58.73928,0.1389899,1.090691,0,0,3.248806
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,35.28418,35.28418,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.609563,2.205083,0,0.2421957,-0.2421957,3.269067,54.48434,0.1389899,0.2530945,0,0,2.205083
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.81664,33.81664,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.878669,1.962887,0,0.1313584,-0.1313584,3.130603,52.17661,0.1389899,0.1372695,0,0,1.962887
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,32.6647,32.6647,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.024623,1.831529,0,0.2285318,-0.2285318,2.889709,48.16173,0.1389899,0.2388157,0,0,1.831529
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,31.48908,31.48908,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.278547,1.602997,0,0.2526581,-0.2526581,2.623384,43.72298,0.1389899,0.2640277,0,0,1.602997
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559278,1.350339,0,0,0,2.623384,43.72298,0.1389899,0,0,0,1.350339
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,29.57969,29.57969,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.559278,1.350339,0,0.2596665,-0.2596665,2.349672,39.16112,0.1389899,0.2713515,0,0,1.350339
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,28.60133,28.60133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.847796,1.090672,0,0,0,2.349672,39.16112,0.1389899,0,0,0,1.090672
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.80444,27.80444,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.847796,1.090672,0,0.08638054,-0.08638054,2.258619,37.64357,0.1389899,0.09026767,0,0,1.090672
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.09434,27.09434,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.943775,1.004292,0,0.08575373,-0.08575373,2.168226,36.13703,0.1389899,0.08961265,0,0,1.004292
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5739565,36.35104,26.40791,0.04125345,0.04125345,0,0,0,0.04125345,1391.294,0,0,0,0.5739565,0.04342468,0.04125345,0,0,4.039057,0.9185379,0.5305319,0,0.5305319,2.671533,44.52546,0.1389372,0.04537879,0.4591653,0,1.492494
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.016184,47.05251,28.22261,0.9254533,0.9254533,0,0,0,0.9254533,109.8039,0,0,0,1.016184,0.9741614,0.9254533,0,0,3.508525,1.396017,0.04202258,0,0.04202258,2.711399,45.1899,0.1389331,1.017999,0.8129472,0,2.4122
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.283628,58.18497,32.5779,0.7789015,0.7789015,0,-1,0,0.7789015,164.7998,0,0,0,1.283628,0.8198963,0.7789015,0,0,3.466502,1.433837,0.4637315,0,0.4637315,3.151334,52.52212,0.1388871,0.8567917,1.026902,0,2.717465
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.473012,68.68987,37.05944,0.606334,0.606334,0,0,0,0.606334,242.9373,0,0,0,1.473012,0.6382464,0.606334,0,0,3.002771,1.851195,0.8347655,0,0.8347655,3.943262,65.72089,0.1388043,0.6669675,1.178409,0,3.324207
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.514973,74.46032,40.52316,0.1503526,0.1503526,0,0,0,0.1503526,1007.613,0,0,0,1.514973,0.1582659,0.1503526,0,0,2.168005,2.602484,1.356707,0,1.356707,5.230347,87.17228,0.1386701,0.1653879,1.211978,0,4.117457
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.433227,75.43632,43.0953,0.6728895,0.6728895,0,0,0,0.6728895,212.9958,0,0,0,1.433227,0.7083048,0.6728895,0,0,0.8112981,3.823521,0.7249219,0,0.7249219,5.918068,98.63428,0.1385985,0.7401785,1.146581,0,5.256747
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.315926,75.06638,45.45442,0.9753312,0.9753312,0,0,0,0.9753312,134.9209,0.202885,0,0,1.315926,1.026664,0.9753312,0,0,0.08637623,4.47595,0.08637623,0,0.08637623,6.000012,100,0.13859,1.072864,1.052741,0,5.791876
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.160686,72.32539,46.7326,0,0,0,-1,0,0,0,1.160686,0,0,1.160686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13859,0,0.9285487,0,5.714375
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8987455,65.97598,47.04821,0.7912539,0.7912539,0,-1,0,0.7912539,113.585,0.06584666,0,0,0.8987455,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.13859,0.8703793,0.7189964,0,5.452435
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4893076,56.99089,47.30858,0.6739177,0.6739177,0,-1,0,0.6739177,72.60644,0,0,0,0.4893076,0.7093869,0.6739177,0,0,0,4.553689,0,0.2200794,-0.2200794,5.768028,96.13361,0.13859,0.7413094,0.3914461,0,5.042996
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2263875,50.49386,46.20397,0.8030589,0.8030589,0,-1,0,0.8030589,28.19065,0,0,0,0.2263875,0.8453251,0.8030589,0,0,0.2445327,4.33361,0,0.6189377,-0.6189377,5.115611,85.26,0.13859,0.8833648,0.18111,0,4.559997
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,43.42669,43.42669,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9322411,3.714672,0,1.452632,-1.452632,3.584402,59.73992,0.13859,2.334877,0,0,3.714672
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,40.83087,40.83087,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.546276,2.26204,0,0.1916083,-0.1916083,3.382429,56.37371,0.13859,0.2002307,0,0,2.26204
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.7479,38.7479,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.759174,2.070432,0,0.5150815,-0.5150815,2.839486,47.32467,0.13859,0.5382602,0,0,2.070432
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.92531,36.92531,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.331487,1.555351,0,0.3721202,-0.3721202,2.447237,40.7872,0.13859,0.3888656,0,0,1.555351
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.12638,35.12638,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.744954,1.18323,0,0.1243941,-0.1243941,2.316114,38.60182,0.13859,0.1299918,0,0,1.18323
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.66673,33.66673,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.88317,1.058836,0,0.09715067,-0.09715067,2.213708,36.89506,0.13859,0.1015224,0,0,1.058836
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,32.53056,32.53056,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.991115,0.9616855,0,0.1060695,-0.1060695,2.101901,35.03161,0.13859,0.1108427,0,0,0.9616855
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,31.35495,31.35495,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.10897,0.855616,0,0.226153,-0.226153,1.863515,31.05852,0.13859,0.2363299,0,0,0.855616
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.33714,30.33714,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.360251,0.629463,0,0.1052659,-0.1052659,1.752555,29.20919,0.13859,0.1100029,0,0,0.629463
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,29.4219,29.4219,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.477213,0.5241971,0,0.06273812,-0.06273812,1.686423,28.10699,0.13859,0.06556134,0,0,0.5241971
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,28.4672,28.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546922,0.461459,0,0,0,1.686423,28.10699,0.13859,0,0,0,0.461459
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.67031,27.67031,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.546922,0.461459,0,0.1509925,-0.1509925,1.527263,25.45433,0.13859,0.1577871,0,0,0.461459
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.96021,26.96021,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.714692,0.3104665,0,0.1625429,-0.1625429,1.355928,22.59875,0.13859,0.1698573,0,0,0.3104665
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.439673,33.74686,26.25011,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,120.0199,0,0,0,0.439673,0,0,1.333666,1.266983,4.895295,0.1479237,1.706656,0,1.706656,2.975004,49.5833,0.1386968,0.4029669,0.3517384,1.7,0.5875967
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6985312,40.51374,28.09637,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,93.3102,0,0,0,0.6985312,0,0,0.9513882,0.9038188,3.188639,1.683914,1.60235,0,1.60235,4.495126,74.91862,0.1388138,0.823473,0.558825,1.7,2.382445
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9823217,51.0829,32.39643,0.1898091,0.1898091,0,-1,0,0.1898091,517.5314,0,0,0,0.9823217,0.1997991,0.1898091,0,0,1.586289,3.126029,0.7825227,0,0.7825227,5.237493,87.29137,0.1387366,0.20879,0.7858574,0,4.108351
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.320915,64.38551,36.87797,0.7435495,0.7435495,0,0,0,0.7435495,177.65,0,0,0,1.320915,0.7826837,0.7435495,0,0,0.803766,3.8303,0.5382317,0,0.5382317,5.748104,95.80154,0.1386836,0.8179044,1.056732,0,5.151215
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.338112,69.14662,40.31802,0.1744858,0.1744858,0,0,0,0.1744858,766.8883,0.8889079,0,0,1.338112,0.1836693,0.1744858,0,0,0.2655343,4.314708,0.2655343,0,0.2655343,6.000012,100,0.1386575,0.1919344,1.070489,0,5.65282
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.254315,70.11089,42.89805,0.7863615,0.7863615,0,0,0,0.7863615,159.5086,0.4265655,0,0,1.254315,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0.8649977,1.003452,0,5.808003
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.379546,76.70003,45.27295,0,0,0,0,0,0,0,1.379546,0,0,1.379546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0,1.103636,0,5.933235
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.240404,74.36531,46.59848,0.2015856,0.2015856,0,-1,0,0.2015856,615.3239,1.028209,0,0,1.240404,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0.2217442,0.9923235,0,5.794093
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9821367,67.82575,46.86673,0.5512549,0.5512549,0,-1,0,0.5512549,178.1638,0.4018683,0,0,0.9821367,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0.6063804,0.7857093,0,5.535826
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5616763,58.39541,47.17445,0,0,0,-1,0,0,0,0.5616763,0,0,0.5616763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0,0.449341,0,5.115365
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2893124,51.59184,46.06984,0.2808473,0.2808473,0,-1,0,0.2808473,103.0141,0,0,0,0.2893124,0.2956288,0.2808473,0,0,0,4.553689,0,0.00631641,-0.00631641,5.993354,99.88903,0.1386575,0.3089321,0.2314499,0,4.843001
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,43.29256,43.29256,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.007018234,4.547372,0,0.8946419,-0.8946419,5.050319,84.17181,0.1386575,0.9349008,0,0,4.547372
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,40.69674,40.69674,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.001065,3.652731,0,1.273137,-1.273137,3.708314,61.80511,0.1386575,1.330429,0,0,3.652731
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,38.63744,38.63744,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.415662,2.379593,0,0.285869,-0.285869,3.406981,56.78291,0.1386575,0.2987331,0,0,2.379593
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.81485,36.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.733294,2.093724,0,0,0,3.406981,56.78291,0.1386575,0,0,0,2.093724
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.99225,34.99225,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.733294,2.093724,0,0.1462403,-0.1462403,3.252831,54.21374,0.1386575,0.1528212,0,0,2.093724
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,33.5326,33.5326,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.895783,1.947484,0,0.1791504,-0.1791504,3.06399,51.06639,0.1386575,0.1872122,0,0,1.947484
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,32.39643,32.39643,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.094839,1.768334,0,0.1571833,-0.1571833,2.898304,48.30497,0.1386575,0.1642566,0,0,1.768334
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.22082,31.22082,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.269487,1.61115,0,0.2636371,-0.2636371,2.620406,43.67334,0.1386575,0.2755008,0,0,1.61115
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.20301,30.20301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562418,1.347513,0,0,0,2.620406,43.67334,0.1386575,0,0,0,1.347513
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.29565,29.29565,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.562418,1.347513,0,0.156955,-0.156955,2.454961,40.91593,0.1386575,0.164018,0,0,1.347513
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.31729,28.31729,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.736812,1.190558,0,0.04474971,-0.04474971,2.40779,40.12976,0.1386575,0.04676345,0,0,1.190558
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,27.5204,27.5204,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.786534,1.145808,0,0.0368863,-0.0368863,2.368909,39.48174,0.1386575,0.03854618,0,0,1.145808
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.80241,26.80241,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.827519,1.108922,0,0.1771898,-0.1771898,2.182134,36.36884,0.1386575,0.1851633,0,0,1.108922
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.378294,32.49379,26.09231,0.768487,0.768487,0,0,0,0.768487,49.22581,0,0,0,0.378294,0.8089337,0.768487,0,0,4.024396,0.9317322,0,0.4306397,-0.4306397,1.7282,28.80328,0.1386575,0.8453357,0.3026352,0,1.310026
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6649025,39.69812,27.93857,0.3973653,0.3973653,0,0,0,0.3973653,167.3278,0,0,0,0.6649025,0.4182793,0.3973653,0,0,4.502885,0.5010925,0.2466232,0,0.2466232,1.962168,32.70273,0.1386332,0.4371019,0.531922,0,1.165995
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.124206,54.02992,32.22285,0.350408,0.350408,0,-1,0,0.350408,320.8277,0,0,0,1.124206,0.3688506,0.350408,0,0,4.256262,0.7230534,0.7553554,0,0.7553554,2.678761,44.64592,0.1385589,0.3854488,0.8993648,0,1.847259
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8993098,54.13788,36.68072,0.4561131,0.4561131,0,0,0,0.4561131,197.1681,0,0,0,0.8993098,0.4801191,0.4561131,0,0,3.500906,1.402873,0.4191907,0,0.4191907,3.07644,51.2739,0.1385177,0.5017245,0.7194478,0,2.302183
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.249696,66.54673,40.12077,0.1089413,0.1089413,0,0,0,0.1089413,1147.128,0,0,0,1.249696,0.1146751,0.1089413,0,0,3.081716,1.780145,1.135021,0,1.135021,4.153215,69.22012,0.1384063,0.1198355,0.9997568,0,3.029841
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.198175,68.36076,42.69291,0.7569262,0.7569262,0,0,0,0.7569262,158.2948,0,0,0,1.198175,0.7967644,0.7569262,0,0,1.946695,2.801664,0.4014106,0,0.4014106,4.534027,75.56696,0.1383669,0.8326188,0.95854,0,3.999839
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.311939,74.48609,45.09148,0.4868433,0.4868433,0,0,0,0.4868433,269.4788,0,0,0,1.311939,0.5124666,0.4868433,0,0,1.545284,3.162933,0.7994726,0,0.7994726,5.292473,88.20771,0.1382886,0.5355276,1.049551,0,4.474873
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.164384,72.04662,46.42489,0.3928262,0.3928262,0,-1,0,0.3928262,296.4119,0.005070801,0,0,1.164384,0.4135013,0.3928262,0,0,0.7458115,3.882458,0.7458115,0,0.7458115,6.000012,100,0.1382156,0.4321088,0.9315069,0,5.046842
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.032118,68.93479,46.7326,0.6950696,0.6950696,0,-1,0,0.6950696,148.4913,0.3004655,0,0,1.032118,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1382156,0.7645766,0.8256941,0,5.585807
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7300385,61.9992,47.04821,0.3906385,0.3906385,0,-1,0,0.3906385,186.8834,0.3188401,0,0,0.7300385,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1382156,0.4297024,0.5840308,0,5.283728
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2390798,50.46526,45.93571,0.2432371,0.2432371,0,-1,0,0.2432371,98.29083,0,2.775558E-17,0,0.2390798,0.256039,0.2432371,0,0,0,4.553689,0,0.01695928,-0.01695928,5.982135,99.70206,0.1382156,0.2675608,0.1912638,0,4.792768
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,43.15842,43.15842,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.01884364,4.53673,0,0.3724748,-0.3724748,5.589512,93.15836,0.1382156,0.3892362,0,0,4.53673
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,40.56261,40.56261,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4327045,4.164255,0,1.383234,-1.383234,4.131455,68.85745,0.1382156,1.44548,0,0,4.164255
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,38.51909,38.51909,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.969632,2.781021,0,1.065297,-1.065297,3.008534,50.14214,0.1382156,1.113235,0,0,2.781021
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,36.70438,36.70438,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.153294,1.715724,0,0.2649933,-0.2649933,2.729207,45.48669,0.1382156,0.276918,0,0,1.715724
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.88179,34.88179,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.447731,1.450731,0,0.1157309,-0.1157309,2.607216,43.45351,0.1382156,0.1209388,0,0,1.450731
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,33.42213,33.42213,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.576321,1.335,0,0.1748397,-0.1748397,2.422919,40.38189,0.1382156,0.1827074,0,0,1.335
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.28597,32.28597,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.770588,1.16016,0,0.253729,-0.253729,2.155465,35.92434,0.1382156,0.2651468,0,0,1.16016
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.11036,31.11036,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.052509,0.9064311,0,0.05226633,-0.05226633,2.100371,35.00611,0.1382156,0.05461832,0,0,0.9064311
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110582,0.8541647,0,0,0,2.100371,35.00611,0.1382156,0,0,0,0.8541647
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.17731,29.17731,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.110582,0.8541647,0,0.269772,-0.269772,1.816006,30.26671,0.1382156,0.2819117,0,0,0.8541647
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.20683,28.20683,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.410329,0.5843928,0,0.1809692,-0.1809692,1.625248,27.08742,0.1382156,0.1891128,0,0,0.5843928
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.40205,27.40205,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.611406,0.4034236,0,0.1288781,-0.1288781,1.489399,24.82326,0.1382156,0.1346776,0,0,0.4034236
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.69195,26.69195,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.754604,0.2745455,1.38,0,1.38,2.798582,46.64294,0.138354,0.270903,0,1.7,0.2745455
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07500815,27.21176,25.98185,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.488104,0,0,0,0.07500815,0,0,0.8163144,0.7754987,3.374604,1.516546,0.8505068,0,0.8505068,3.605443,60.0906,0.138461,0.9720541,0.06000652,1.7,1.591554
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3275566,33.35252,27.78077,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,67.8006,0,0,0,0.3275566,0,0,1.216882,1.156038,2.524097,2.282002,1.483595,0,1.483595,5.012905,83.54825,0.138589,0.5314293,0.2620453,1.7,2.609558
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5626107,42.17082,32.06505,0,0,0,-1,0,0,0,0,0,0,0.5626107,0,0,0,0,1.040502,3.617237,0.5626107,0,0.5626107,5.546645,92.44389,0.138534,0,0.4500886,0,4.179848
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6469274,48.591,36.48346,0.9108562,0.9108562,0,0,0,0.9108562,71.02409,0,0,0,0.6469274,0.958796,0.9108562,0,0,0.4778914,4.123587,0,0.3118686,-0.3118686,5.217906,86.96493,0.138534,1.001942,0.5175419,0,4.770514
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9160806,58.22734,39.94719,0.6260074,0.6260074,0,0,0,0.6260074,146.337,0,0,0,0.9160806,0.6589552,0.6260074,0,0,0.824412,3.811718,0.2571254,0,0.2571254,5.461837,91.03043,0.1385089,0.6886082,0.7328645,0,4.727799
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.76393,57.70973,42.51933,0,0,0,0,0,0,0,0.1966433,0,0,0.76393,0,0,0,0,0.5672866,4.043131,0.5672866,0,0.5672866,6.000012,100,0.1384535,0,0.6111439,0,4.807061
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7983787,61.14861,44.89423,0.4218846,0.4218846,0,0,0,0.4218846,189.241,0.3542897,0,0,0.7983787,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1384535,0.464073,0.6387029,0,5.352067
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9058961,65.21978,46.24342,0.7369617,0.7369617,0,-1,0,0.7369617,122.9231,0.1301469,0,0,0.9058961,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1384535,0.8106579,0.7247169,0,5.459585
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6449907,59.5463,46.55902,0.663702,0.663702,0,-1,0,0.663702,97.18078,0,0,0,0.6449907,0.6986336,0.663702,0,0,0,4.553689,0,0.0536429,-0.0536429,5.943468,99.05759,0.1384535,0.7300721,0.5159926,0,5.198679
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4700616,56.11319,46.86673,0.7950619,0.7950619,0,-1,0,0.7950619,59.12265,0,1.110223E-16,0,0.4700616,0.8369073,0.7950619,0,0,0.05960322,4.500046,0,0.3668456,-0.3668456,5.556778,92.61279,0.1384535,0.8745681,0.3760493,0,4.970108
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.183098,49.19448,45.75424,1.322376,1.322376,0,-1,0,1.322376,13.84613,0,0,0.0746142,0.183098,1.391975,1.322376,0,0,0.4672095,4.133201,0,1.208877,-1.208877,4.28251,71.37502,0.1384535,1.454614,0.1464784,0,4.316298
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.0243,43.0243,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.810406,2.924323,0,1.333194,-1.333194,2.877199,47.95323,0.1384535,1.393188,0,0,2.924323
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,40.42848,40.42848,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.291734,1.591129,0,1.452632,-1.452632,1.345991,22.43314,0.1384535,1.90533,0,0,1.591129
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,38.39285,38.39285,0.4447999,0.1315724,0,-1,0,0.1315724,0,0,0.3132275,0.3577075,0,0.1384973,0.1315724,0,0,4.905768,0.1384973,0,0.1384973,-0.1384973,1.200002,20,0.1384535,0.4892799,0,0,0.1384973
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.57026,36.57026,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.77133,34.77133,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,33.31168,33.31168,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.07578468,0,0,0
