Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.15184,32.15184,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.97623,30.97623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.98209,29.98209,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.05106,29.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.0727,28.0727,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.25214,27.25214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384535,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,26.54204,26.54204,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138574,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2746338,30.4218,25.83193,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.26397,0,0,0,0.2746338,0,0,1.065213,1.011953,3.679654,1.242,1.286587,0,1.286587,3.729748,62.16235,0.1387207,0.6982652,0.2197071,1.7,1.516634
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7847929,41.70175,27.64664,0.529442,0.529442,1.7,0,0.5202,0.529442,148.2302,0,0,0,0.7847929,0,0,1.170558,1.11203,2.393068,2.399928,1.896823,0,1.896823,5.529233,92.15369,0.1388076,0.5823863,0.6278343,1.7,3.184721
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.171705,54.72591,31.89147,0.2840775,0.2840775,0,-1,0,0.2840775,412.4597,0.3764314,0,0,1.171705,0.2990289,0.2840775,0,0,0.4962448,4.107069,0.4962448,0,0.4962448,6.000012,100,0.1387592,0.3124852,0.9373641,0,5.278774
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.258,62.05114,36.27832,0.3613852,0.3613852,0,0,0,0.3613852,348.1051,0.8775948,0,0,1.258,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0.3975237,1.0064,0,5.811689
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.241663,65.84346,39.71838,0,0,0,0,0,0,0,1.241663,0,0,1.241663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0,0.9933302,0,5.795352
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.06129,64.40191,42.29841,0.8029624,0.8029624,0,0,0,0.8029624,132.1718,0.2160664,0,0,1.06129,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0.8832587,0.849032,0,5.614979
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.202987,70.94804,44.68909,0,0,0,0,0,0,0,1.202987,0,0,1.202987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0,0.9623895,0,5.756676
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.17011,71.76423,46.06984,0.567247,0.567247,0,-1,0,0.567247,206.2788,0.573008,0,0,1.17011,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0.6239717,0.9360881,0,5.723799
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9276527,65.90415,46.37755,0.003170889,0.003170889,0,-1,0,0.003170889,29255.29,0.9243149,0,0,0.9276527,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0.003487978,0.7421222,0,5.481342
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.445287,55.45288,46.7326,0.3411951,0.3411951,0,-1,0,0.3411951,130.508,0.0861343,0,0,0.445287,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0.3753146,0.3562296,0,4.998976
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2119874,49.61407,45.62011,0,0,0,-1,0,0,0,0.2119874,0,0,0.2119874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387592,0,0.1695899,0,4.765676
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,42.87438,42.87438,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1387592,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,40.27856,40.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1387592,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,38.25872,38.25872,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1387592,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,36.43613,36.43613,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1387592,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,34.6372,34.6372,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1387592,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.17754,33.17754,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1387592,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.01771,32.01771,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1387592,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.86577,30.86577,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1387592,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.84796,29.84796,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1387592,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.91693,28.91693,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1387592,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.9149,27.9149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1387592,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.11801,27.11801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1387592,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.40791,26.40791,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1387592,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1488853,28.1527,25.6978,1.738929,1.738929,1.7,0,0.5202,1.738929,8.561893,0,0,0,0.1488853,0.04097826,0.03892934,0,0,2.361017,2.428773,0.107907,0,0.107907,3.862524,64.37527,0.1387705,1.912822,0.1191082,1.7,2.577658
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4318377,34.91226,27.49673,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4318377,0,0,1.452632,1.38,2.25311,2.52589,1.811838,0,1.811838,5.581384,93.02288,0.1388128,0,0.3454701,1.7,2.957727
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4169356,39.05451,31.71,0.009341177,0.009341177,0,-1,0,0.009341177,4463.416,0,0,0,0.4169356,0.009832818,0.009341177,0,0,0.4412728,4.156543,0.4071028,0,0.4071028,5.967596,99.45972,0.1387732,0.01027529,0.3335485,0,4.573479
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5205856,45.64038,36.08107,0.8059554,0.8059554,0,0,0,0.8059554,64.59236,1.110223E-16,0,0,0.5205856,0.8483741,0.8059554,0,0,0.03417001,4.522936,0,0.3277885,-0.3277885,5.622076,93.70108,0.1387732,0.8865509,0.4164685,0,5.043521
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9784073,59.144,39.49746,0.1483212,0.1483212,0,0,0,0.1483212,659.6542,0.4239002,0,0,0.9784073,0.1561276,0.1483212,0,0,0.3983794,4.195148,0.3983794,0,0.3983794,6.000012,100,0.1387344,0.1631534,0.7827258,0,5.173555
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9043817,60.41237,42.09327,0.3441616,0.3441616,0,0,0,0.3441616,262.7782,0.5421064,0,0,0.9043817,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0.3785777,0.7235054,0,5.458071
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.254677,72.11414,44.49184,0.4449642,0.4449642,0,0,0,0.4449642,281.9726,0.7862939,0,0,1.254677,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0.4894606,1.003742,0,5.808366
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.002606,67.1399,45.84892,0,0,0,-1,0,0,0,1.002606,0,0,1.002606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0,0.8020847,0,5.556295
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9835186,67.0808,46.20397,0.161733,0.161733,0,-1,0,0.161733,608.1123,0.8132733,0,0,0.9835186,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0.1779063,0.7868149,0,5.537208
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6756791,60.22817,46.55902,0.3464542,0.3464542,0,-1,0,0.3464542,195.027,0.3109905,0,0,0.6756791,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0.3810996,0.5405433,0,5.229368
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2376528,49.94152,45.45442,0,0,0,-1,0,0,0,0.2376528,0,0,0.2376528,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387344,0,0.1901222,0,4.791342
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,42.71658,42.71658,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1387344,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.12077,40.12077,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1387344,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.10092,38.10092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1387344,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,36.30199,36.30199,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1387344,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,34.50307,34.50307,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1387344,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.04342,33.04342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1387344,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.90725,31.90725,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1387344,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.73164,30.73164,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1387344,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.71383,29.71383,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1387344,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.7828,28.7828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1387344,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.78077,27.78077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1387344,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.98388,26.98388,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1387344,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.27378,26.27378,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1387344,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4804492,33.73125,25.54,0,0,0,0,0,0,0,0,0,0,0.4804492,0,0,0,0,3.382442,1.509491,0.4804492,0,0.4804492,3.24694,54.11555,0.1386877,0,0.3843594,0,1.98994
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7692255,41.05982,27.33893,0.06720803,0.06720803,0,0,0,0.06720803,1144.544,0,0,0,0.7692255,0.0707453,0.06720803,0,0,2.901993,1.941895,0.6984802,0,0.6984802,3.909576,65.15948,0.1386198,0.07392883,0.6153804,0,2.711121
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.287335,57.01389,31.53642,0.1654918,0.1654918,0,-1,0,0.1654918,777.8848,0,0,0,1.287335,0.1742018,0.1654918,0,0,2.203513,2.570528,1.113133,0,1.113133,4.965587,82.75962,0.1385118,0.1820409,1.029868,0,3.857863
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.343977,63.71666,35.86015,0.9225399,0.9225399,0,0,0,0.9225399,145.6823,0,0,0,1.343977,0.9710947,0.9225399,0,0,1.090379,3.572347,0.3728828,0,0.3728828,5.319335,88.6554,0.1384756,1.014794,1.075182,0,4.916325
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.120849,62.27539,39.27654,0,0,0,0,0,0,0,0.4033527,0,0,1.120849,0,0,0,0,0.7174966,3.907942,0.7174966,0,0.7174966,6.000012,100,0.1384061,0,0.8966795,0,5.028791
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8335735,58.54182,41.87235,0.2464728,0.2464728,0,0,0,0.2464728,338.201,0.5741284,0,0,0.8335735,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1384061,0.27112,0.6668588,0,5.387262
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8923469,62.62589,44.27092,0.4674146,0.4674146,0,0,0,0.4674146,190.9112,0.4003315,0,0,0.8923469,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1384061,0.514156,0.7138775,0,5.446036
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9406367,65.39616,45.66745,0.2085551,0.2085551,0,-1,0,0.2085551,451.0255,0.721105,0,0,0.9406367,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1384061,0.2294106,0.7525094,0,5.494326
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6865844,59.87892,46.0225,1.309026,1.309026,0,-1,0,1.309026,52.45004,0,0,0.05992806,0.6865844,1.377922,1.309026,0,0,0,4.553689,0,0.6913372,-0.6913372,5.271279,87.85447,0.1384061,1.439928,0.5492675,0,5.240273
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3147848,52.41863,46.37755,0.1177408,0.1177408,0,-1,0,0.1177408,267.354,0,0,0,0.3147848,0.1239377,0.1177408,0,0,0.7681524,3.862352,0.1908471,0,0.1908471,5.452332,90.87202,0.1383876,0.1295149,0.2518278,0,4.177136
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2516941,50.04414,45.28873,0.4617248,0.4617248,0,-1,0,0.4617248,54.5117,0,5.551115E-17,0,0.2516941,0.4860262,0.4617248,0,0,0.5773053,4.034114,0,0.2343321,-0.2343321,5.205324,86.75523,0.1383876,0.5078973,0.2013552,0,4.285808
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,42.543,42.543,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8376743,3.799782,0,0.8953183,-0.8953183,4.261576,71.02612,0.1383876,0.9356077,0,0,3.799782
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.94719,39.94719,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.832472,2.904464,0,0.5675756,-0.5675756,3.663299,61.05486,0.1383876,0.5931165,0,0,2.904464
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.96679,37.96679,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.463112,2.336888,0,0.1911135,-0.1911135,3.461847,57.69734,0.1383876,0.1997136,0,0,2.336888
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.15208,36.15208,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.67546,2.145775,0,0.5373171,-0.5373171,2.895465,48.25766,0.1383876,0.5614964,0,0,2.145775
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,34.37683,34.37683,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.272479,1.608457,0,0.1509364,-0.1509364,2.736365,45.60598,0.1383876,0.1577285,0,0,1.608457
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.90929,32.90929,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.440187,1.457521,0,0.1513685,-0.1513685,2.576808,42.94672,0.1383876,0.1581801,0,0,1.457521
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608374,1.306153,0,0,0,2.576808,42.94672,0.1383876,0,0,0,1.306153
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,30.58173,30.58173,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.608374,1.306153,0,0.2644391,-0.2644391,2.298065,38.301,0.1383876,0.2763389,0,0,1.306153
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,29.55603,29.55603,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.902195,1.041713,0,0.02667284,-0.02667284,2.269949,37.83241,0.1383876,0.02787312,0,0,1.041713
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,28.60133,28.60133,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.931832,1.015041,0,0.01708657,-0.01708657,2.251938,37.53223,0.1383876,0.01785547,0,0,1.015041
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.60719,27.60719,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.950817,0.997954,0,0.2509795,-0.2509795,1.987383,33.12298,0.1383876,0.2622736,0,0,0.997954
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.80241,26.80241,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.229682,0.7469746,0,0.025523,-0.025523,1.960479,32.67459,0.1383876,0.02667154,0,0,0.7469746
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.09231,26.09231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.258041,0.7214516,0,0,0,1.960479,32.67459,0.1383876,0,0,0,0.7214516
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2444672,29.45222,25.39009,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,35.52461,0,0,0,0.2444672,0,0,1.011837,0.9612453,4.258041,0.7214516,1.205712,0,1.205712,3.104318,51.73854,0.1385348,0.7569791,0.1955737,1.7,0.9659187
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.246957,31.33099,27.18113,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.47161,0,0,0,0.246957,0,0,1.074343,1.020626,3.052329,1.806593,1.267583,0,1.267583,4.306853,71.78074,0.1386822,0.6882229,0.1975656,1.7,2.05355
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.293272,36.41384,31.33128,0,0,0,-1,0,0,0,0,0,0,0.293272,0,0,0,0,1.784746,2.947417,0.293272,0,0.293272,4.585075,76.41776,0.1386538,0,0.2346176,0,3.240689
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3658354,42.21218,35.63923,0.559836,0.559836,0,0,0,0.559836,65.34689,0,0,0,0.3658354,0.5893011,0.559836,0,0,1.491474,3.211362,0,0.2234657,-0.2234657,4.349522,72.49188,0.1386538,0.6158197,0.2926683,0,3.577197
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8618215,55.99475,39.05561,0.7861103,0.7861103,0,0,0,0.7861103,109.6311,0,0,0,0.8618215,0.8274845,0.7861103,0,0,1.73977,2.987896,0.03433706,0,0.03433706,4.382097,73.0348,0.1386505,0.8647213,0.6894572,0,3.849718
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8916583,59.61383,41.65143,0.1431888,0.1431888,0,0,0,0.1431888,622.715,0,0,0,0.8916583,0.1507251,0.1431888,0,0,1.705433,3.0188,0.7409332,0,0.7409332,5.085008,84.74995,0.1385788,0.1575077,0.7133266,0,3.910458
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6921363,57.86699,44.08945,1.238119,1.238119,0,0,0,1.238119,55.90223,0,2.220446E-16,0,0.6921363,1.303284,1.238119,0,0,0.9644994,3.68564,0,0.6111472,-0.6111472,4.440802,74.01321,0.1385788,1.361931,0.5537091,0,4.377776
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.178869,71.29097,45.49387,0.7661894,0.7661894,0,-1,0,0.7661894,153.8613,0,0,0,1.178869,0.8065152,0.7661894,0,0,1.643552,3.074492,0.3723537,0,0.3723537,4.794048,79.90063,0.1385428,0.8428083,0.9430951,0,4.253361
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5288929,56.26317,45.84892,0.551089,0.551089,0,-1,0,0.551089,95.97233,1.110223E-16,0,0,0.5288929,0.5800937,0.551089,0,0,1.271198,3.409611,0,0.05120076,-0.05120076,4.740077,79.00113,0.1385428,0.6061979,0.4231143,0,3.938504
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4689774,55.38393,46.20397,0.37905,0.37905,0,-1,0,0.37905,123.7244,0,0,0,0.4689774,0.399,0.37905,0,0,1.328088,3.35841,0.06997732,0,0.06997732,4.806464,80.10757,0.138536,0.4169551,0.3751819,0,3.827387
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1886017,48.67041,45.13882,0.4291644,0.4291644,0,-1,0,0.4291644,43.94627,0,5.551115E-17,0,0.1886017,0.4517519,0.4291644,0,0,1.258111,3.42139,0,0.2631502,-0.2631502,4.529079,75.4845,0.138536,0.4720808,0.1508814,0,3.609991
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,42.40887,42.40887,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.5505,3.158239,0,1.148699,-1.148699,3.318244,55.30396,0.138536,1.20039,0,0,3.158239
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,39.78938,39.78938,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.826832,2.00954,0,0.2986163,-0.2986163,3.003474,50.05781,0.138536,0.3120541,0,0,2.00954
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.81688,37.81688,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.158628,1.710924,0,1.096611,-1.096611,1.847545,30.79235,0.138536,1.145959,0,0,1.710924
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.01795,36.01795,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.377085,0.6143127,0,0.049427,-0.049427,1.795444,29.92401,0.138536,0.05165122,0,0,0.6143127
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.21903,34.21903,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.432003,0.5648857,0,0.06651677,-0.06651677,1.725329,28.75543,0.138536,0.06951003,0,0,0.5648857
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.75148,32.75148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.505911,0.4983689,0,0,0,1.725329,28.75543,0.138536,0,0,0,0.4983689
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,31.62321,31.62321,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.505911,0.4983689,0,0.01320363,-0.01320363,1.711411,28.52347,0.138536,0.01379779,0,0,0.4983689
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,30.4476,30.4476,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.520582,0.4851653,0,0.1769252,-0.1769252,1.524916,25.41522,0.138536,0.1848868,0,0,0.4851653
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,29.40611,29.40611,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.717165,0.3082401,0,0.067252,-0.067252,1.454026,24.23372,0.138536,0.07027835,0,0,0.3082401
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.4672,28.4672,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.79189,0.2409881,0,0.1074483,-0.1074483,1.340766,22.34605,0.138536,0.1122834,0,0,0.2409881
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,27.47306,27.47306,0.1460242,0.1268629,0,-1,0,0.1268629,0,0,0.01916127,0.03376368,0,0.1335399,0.1268629,0,0,4.911277,0.1335399,0,0.1335399,-0.1335399,1.200002,20,0.138536,0.1606266,0,0,0.1335399
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.6525,26.6525,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386421,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.94239,25.94239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1387259,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4095833,32.14885,25.23229,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.39561,0,0,0,0.4095833,0,0,1.134243,1.077531,2.299654,2.484,1.487114,0,1.487114,5.229168,87.15263,0.1388514,0.6223328,0.3276667,1.7,2.893583
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7618673,40.55423,27.00755,1.853159,1.853159,1.7,0,0.5202,1.853159,41.11182,0,0,0,0.7618673,0.1612198,0.1531588,0,0,0.8125403,3.822403,0.6006475,0,0.6006475,5.798993,96.64969,0.1389138,2.038475,0.6094939,1.7,4.58427
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.22257,55.03239,31.1577,0.7658724,0.7658724,0,-1,0,0.7658724,159.6311,0.2044961,0,0,1.22257,0.8061814,0.7658724,0,0,0.2118928,4.362986,0.2118928,0,0.2118928,6.000012,100,0.1388933,0.8424596,0.9780563,0,5.585556
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.344311,63.20584,35.44198,0.1108916,0.1108916,0,0,0,0.1108916,1212.275,1.227583,0,0,1.344311,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.1219808,1.075449,0,5.898
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.369375,68.11909,38.83469,0.3026158,0.3026158,0,0,0,0.3026158,452.5127,1.050832,0,0,1.369375,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.3328773,1.0955,0,5.923064
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.285483,69.11993,41.43051,0.3448883,0.3448883,0,0,0,0.3448883,372.7243,0.9224424,0,0,1.285483,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.3793772,1.028386,0,5.839172
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.336372,73.64829,43.8922,0.3677159,0.3677159,0,0,0,0.3677159,363.4253,0.9493032,0,0,1.336372,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.4044875,1.069098,0,5.890061
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.039371,67.40185,45.28873,0,0,0,-1,0,0,0,1.039371,0,0,1.039371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0,0.831497,0,5.59306
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9478518,65.57231,45.66745,0.3944811,0.3944811,0,-1,0,0.3944811,240.2781,0.5326085,0,0,0.9478518,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.4339292,0.7582814,0,5.501541
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6358461,58.80843,46.06984,0,0,0,-1,0,0,0,0.6358461,0,0,0.6358461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0,0.5086769,0,5.189535
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2019478,48.74057,44.95735,0.1841759,0.1841759,0,-1,0,0.1841759,109.6494,0.008078421,0,0,0.2019478,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1388933,0.2025935,0.1615582,0,4.755637
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,42.2274,42.2274,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1388933,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,39.63158,39.63158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1388933,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,37.65908,37.65908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1388933,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.83648,35.83648,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1388933,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.06123,34.06123,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1388933,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,32.60157,32.60157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1388933,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,31.46541,31.46541,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1388933,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.2898,30.2898,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1388933,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.24831,29.24831,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1388933,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.31729,28.31729,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1388933,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.29159,27.29159,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1388933,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,26.47103,26.47103,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1388933,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.76093,25.76093,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1388933,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2538645,29.26439,25.05082,0.940554,0.940554,0,0,0,0.940554,26.99096,0,0,0,0.2538645,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7361923,-0.7361923,2.810128,46.83537,0.1388933,1.034609,0.2030916,0,2.517556
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.354941,32.84514,26.82608,0.7000275,0.7000275,0,0,0,0.7000275,50.70387,0,0,0,0.354941,0.736871,0.7000275,0,0,3.362433,1.527499,0,0.38193,-0.38193,2.407538,40.12556,0.1388933,0.7700302,0.2839528,0,1.88244
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5864374,41.43785,30.95256,0.5295702,0.5295702,0,-1,0,0.5295702,110.7384,0,0,0,0.5864374,0.5574424,0.5295702,0,0,3.786799,1.145569,0.02899503,0,0.02899503,2.435046,40.58401,0.1388905,0.5825273,0.4691499,0,1.732007
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.120217,57.44871,35.21317,0.9025474,0.9025474,0,0,0,0.9025474,124.1173,0,0,0,1.120217,0.9500498,0.9025474,0,0,3.757804,1.171665,0.1701673,0,0.1701673,2.596481,43.27459,0.1388741,0.9928021,0.8961737,0,2.291882
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.232603,64.25948,38.61377,0.2396801,0.2396801,0,0,0,0.2396801,514.2702,0,0,0,1.232603,0.2522948,0.2396801,0,0,3.587637,1.324816,0.9803084,0,0.9803084,3.526483,58.77459,0.1387795,0.2636481,0.9860825,0,2.557419
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.154178,65.44995,41.23326,0.05399345,0.05399345,0,0,0,0.05399345,2137.626,0,0,0,1.154178,0.05683521,0.05399345,0,0,2.607329,2.207093,1.097343,0,1.097343,4.567513,76.12507,0.1386738,0.0593928,0.9233423,0,3.361271
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.303844,72.44624,43.67128,0.6537673,0.6537673,0,0,0,0.6537673,199.4354,0,0,0,1.303844,0.6881762,0.6537673,0,0,1.509986,3.194701,0.6156675,0,0.6156675,5.151587,85.85961,0.1386146,0.719144,1.043075,0,4.498545
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.12581,69.38874,45.09148,0.05860678,0.05860678,0,-1,0,0.05860678,1920.956,0.1698004,0,0,1.12581,0.06169135,0.05860678,0,0,0.8943187,3.748802,0.8943187,0,0.8943187,6.000012,100,0.1385286,0.06446746,0.9006484,0,4.874612
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6634635,58.78347,45.49387,0.2374514,0.2374514,0,-1,0,0.2374514,279.4102,0.4135146,0,0,0.6634635,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1385286,0.2611966,0.5307708,0,5.217153
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5017506,55.73293,45.88837,0,0,0,-1,0,0,0,0.5017506,0,0,0.5017506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385286,0,0.4014005,0,5.055439
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2221735,48.96783,44.79955,0.5193548,0.5193548,0,-1,0,0.5193548,42.77876,0,0,0,0.2221735,0.5466892,0.5193548,0,0,0,4.553689,0,0.3245157,-0.3245157,5.657942,94.29885,0.1385286,0.5712903,0.1777388,0,4.775862
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.0696,42.0696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.360573,4.229173,0,0,0,5.657942,94.29885,0.1385286,0,0,0,4.229173
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,39.47379,39.47379,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.360573,4.229173,0,1.204528,-1.204528,4.388258,73.1375,0.1385286,1.258731,0,0,4.229173
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,37.47761,37.47761,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.698937,3.024646,0,1.013059,-1.013059,3.320401,55.3399,0.1385286,1.058647,0,0,3.024646
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,35.67868,35.67868,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.824558,2.011586,0,0.8605399,-0.8605399,2.413312,40.22179,0.1385286,0.8992642,0,0,2.011586
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.90343,33.90343,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.780714,1.151047,0,0.1289112,-0.1289112,2.277428,37.95705,0.1385286,0.1347122,0,0,1.151047
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,32.44377,32.44377,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.923948,1.022135,0,0.04880646,-0.04880646,2.225981,37.09961,0.1385286,0.05100276,0,0,1.022135
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.29183,31.29183,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.978178,0.973329,0,0.2008885,-0.2008885,2.014226,33.57037,0.1385286,0.2099285,0,0,0.973329
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.11622,30.11622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.201387,0.7724405,0,0,0,2.014226,33.57037,0.1385286,0,0,0,0.7724405
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.09052,29.09052,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.201387,0.7724405,0,0.1263059,-0.1263059,1.881088,31.35141,0.1385286,0.1319897,0,0,0.7724405
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.15949,28.15949,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.341727,0.6461346,0,0.2827756,-0.2827756,1.583016,26.38355,0.1385286,0.2955005,0,0,0.6461346
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.14168,27.14168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.655922,0.363359,0,0,0,1.583016,26.38355,0.1385286,0,0,0,0.363359
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.32112,26.32112,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.655922,0.363359,0,0.06507156,-0.06507156,1.514425,25.24037,0.1385286,0.06799978,0,0,0.363359
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.61101,25.61101,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.728224,0.2982875,0,0.1811924,-0.1811924,1.323431,22.05715,0.1385286,0.189346,0,0,0.2982875
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07736745,26.1617,24.90091,0,0,0,0,0,0,0,0,0,0,0.07736745,0,0,0,0,4.929549,0.1170951,0.07736745,0,0.07736745,1.396829,23.28043,0.1385212,0,0.06189396,0,0.1944625
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3973567,33.41407,26.6525,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.80967,0,0,0,0.3973567,0,0,1.24748,1.185106,4.852181,0.1867258,1.582462,0,1.582462,2.898084,48.30131,0.1386372,0.4977725,0.3178854,1.7,0.5840825
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6357653,42.17543,30.75531,0.8282813,0.8282813,0,-1,0,0.8282813,76.75716,0,0,0,0.6357653,0.8718751,0.8282813,0,0,3.269719,1.610942,0,0.2361099,-0.2361099,2.649203,44.15329,0.1386372,0.9111095,0.5086122,0,2.246707
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5592139,45.23422,34.99225,0,0,0,0,0,0,0,0,0,0,0.5592139,0,0,0,0,3.532063,1.374832,0.5592139,0,0.5592139,3.179719,52.99522,0.1385836,0,0.4473711,0,1.934046
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7422627,52.66056,38.39285,0.1230121,0.1230121,0,0,0,0.1230121,603.4062,0,0,0,0.7422627,0.1294864,0.1230121,0,0,2.972849,1.878124,0.6127763,0,0.6127763,3.76105,62.68404,0.1385248,0.1353133,0.5938101,0,2.620387
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6342013,53.24216,41.00445,0,0,0,0,0,0,0,0,0,0,0.6342013,0,0,0,0,2.360073,2.429623,0.6342013,0,0.6342013,4.362706,72.71162,0.1384641,0,0.5073611,0,3.063824
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6239356,55.71437,43.47403,0,0,0,0,0,0,0,0,0,0,0.6239356,0,0,0,0,1.725872,3.000404,0.6239356,0,0.6239356,4.954624,82.5769,0.1384043,0,0.4991485,0,3.62434
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3437409,51.4489,44.89423,1.063329,1.063329,0,-1,0,1.063329,32.32688,0,0,0,0.3437409,1.119293,1.063329,0,0,1.101936,3.561946,0,0.7755523,-0.7755523,4.13712,68.95186,0.1384043,1.169661,0.2749927,0,3.905687
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.595526,57.07998,45.28873,0.4011118,0.4011118,0,-1,0,0.4011118,148.4689,0,0,0,0.595526,0.4222229,0.4011118,0,0,1.963661,2.786394,0.1733032,0,0.1733032,4.301529,71.69202,0.1383878,0.4412229,0.4764208,0,3.38192
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4055924,53.55765,45.71479,0.4183667,0.4183667,0,-1,0,0.4183667,96.94662,0,0,0,0.4055924,0.440386,0.4183667,0,0,1.790358,2.942367,0,0.03479361,-0.03479361,4.264854,71.08076,0.1383878,0.4602034,0.3244739,0,3.347959
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1184758,46.81801,44.62597,0.7349395,0.7349395,0,-1,0,0.7349395,16.12048,0,1.110223E-16,0,0.1184758,0.7736205,0.7349395,0,0,1.829017,2.907573,0,0.6551448,-0.6551448,3.57427,59.57106,0.1383878,0.8084335,0.09478062,0,3.026049
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.89602,41.89602,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.556956,2.252429,0,0.2041753,-0.2041753,3.359051,55.98407,0.1383878,0.2133632,0,0,2.252429
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,39.3002,39.3002,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.783818,2.048253,0,0.1802009,-0.1802009,3.169102,52.81827,0.1383878,0.18831,0,0,2.048253
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.3277,37.3277,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.984041,1.868052,0,0.3499911,-0.3499911,2.800179,46.66956,0.1383878,0.3657407,0,0,1.868052
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,35.52877,35.52877,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.37292,1.518061,0,1.024276,-1.024276,1.720498,28.67491,0.1383878,1.070368,0,0,1.518061
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.72985,33.72985,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.511004,0.4937853,0,0.1582381,-0.1582381,1.5537,25.89495,0.1383878,0.1653588,0,0,0.4937853
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.2623,32.2623,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.686824,0.3355472,0,0.03231568,-0.03231568,1.519637,25.32722,0.1383878,0.03376988,0,0,0.3355472
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.13403,31.13403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722731,0.3032316,0,0,0,1.519637,25.32722,0.1383878,0,0,0,0.3032316
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.95842,29.95842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722731,0.3032316,0,0,0,1.519637,25.32722,0.1383878,0,0,0,0.3032316
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.91693,28.91693,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.722731,0.3032316,0,0.0002493623,-0.0002493623,1.519374,25.32284,0.1383878,0.0002605836,0,0,0.3032316
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.98591,27.98591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.723008,0.3029822,0,0,0,1.519374,25.32284,0.1383878,0,0,0,0.3029822
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.96021,26.96021,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.723008,0.3029822,0,0.2313711,-0.2313711,1.275487,21.25808,0.1383878,0.2417828,0,0,0.3029822
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.13964,26.13964,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,4.980086,0.07161108,1.38,0,1.38,2.58467,43.07775,0.1384868,0.08205685,0,1.7,0.07161108
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.45321,25.45321,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.600086,1.313611,1.38,0,1.38,3.893853,64.89742,0.1385847,0.07762659,0,1.7,1.313611
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04435607,25.43921,24.71944,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.333612,0,0,0,0.04435607,0,0,1.167745,1.109358,2.220087,2.555611,1.153714,0,1.153714,4.988362,83.1392,0.1387275,0.5854805,0.03548485,1.7,2.599967
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2562235,30.76193,26.47103,0.8735815,0.8735815,0,0,0,0.8735815,29.33023,0,0,0,0.2562235,0.9195595,0.8735815,0,0,1.066373,3.593954,0,0.663336,-0.663336,4.289145,71.4856,0.1387275,0.9609396,0.2049788,0,3.850177
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1566434,33.22044,30.55806,0.6514379,0.6514379,0,-1,0,0.6514379,24.04579,0,1.110223E-16,0,0.1566434,0.6857241,0.6514379,0,0,1.803413,2.930618,0,0.5290807,-0.5290807,3.731445,62.19062,0.1387275,0.7165817,0.1253147,0,3.087261
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7024199,47.88068,34.795,0.5018157,0.5018157,0,0,0,0.5018157,139.9757,0,0,0,0.7024199,0.528227,0.5018157,0,0,2.39128,2.401537,0.1741929,0,0.1741929,3.896698,64.94484,0.1387109,0.5519972,0.5619359,0,3.103957
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9973788,58.05038,38.17193,0,0,0,0,0,0,0,0,0,0,0.9973788,0,0,0,0,2.217087,2.558311,0.9973788,0,0.9973788,4.842895,80.71475,0.1386156,0,0.7979031,0,3.555689
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5622949,51.51004,40.78353,0.6352038,0.6352038,0,0,0,0.6352038,88.52197,0,1.110223E-16,0,0.5622949,0.6686356,0.6352038,0,0,1.219708,3.455951,0,0.1063407,-0.1063407,4.730802,78.84654,0.1386156,0.6987242,0.4498359,0,4.018246
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.457942,52.0183,43.25311,0.6812938,0.6812938,0,0,0,0.6812938,67.21652,0,1.110223E-16,0,0.457942,0.7171513,0.6812938,0,0,1.337865,3.349611,0,0.2592094,-0.2592094,4.457572,74.29271,0.1386156,0.7494232,0.3663536,0,3.807553
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2221606,48.85404,44.68909,0.4530513,0.4530513,0,-1,0,0.4530513,49.03653,0,0,0,0.2221606,0.4768961,0.4530513,0,0,1.625875,3.090401,0,0.2547355,-0.2547355,4.189056,69.81747,0.1386156,0.4983565,0.1777285,0,3.312562
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3626936,52.03431,45.09148,0.7830784,0.7830784,0,-1,0,0.7830784,46.31638,0,1.110223E-16,0,0.3626936,0.8242931,0.7830784,0,0,1.908915,2.835666,0,0.4615995,-0.4615995,3.702488,61.70801,0.1386156,0.8613863,0.2901549,0,3.198359
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4947424,55.20605,45.53332,0,0,0,-1,0,0,0,0,0,0,0.4947424,0,0,0,0,2.421803,2.374066,0.4947424,0,0.4947424,4.171842,69.53056,0.1385683,0,0.3957939,0,2.868809
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2695616,49.52007,44.4445,0.2387668,0.2387668,0,-1,0,0.2387668,112.8974,0,0,0,0.2695616,0.2513334,0.2387668,0,0,1.927061,2.819335,0.01822813,0,0.01822813,4.189135,69.81877,0.1385666,0.2626435,0.2156493,0,3.088896
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,41.72244,41.72244,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.908832,2.83574,0,0.5234113,-0.5234113,3.637411,60.62339,0.1385666,0.5469648,0,0,2.83574
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.11873,39.11873,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.490401,2.312328,0,0.6835024,-0.6835024,2.916936,48.6155,0.1385666,0.71426,0,0,2.312328
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.14623,37.14623,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.249848,1.628826,0,0.8458238,-0.8458238,2.025359,33.75592,0.1385666,0.8838859,0,0,1.628826
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,35.3473,35.3473,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.189652,0.7830023,0,0.5485891,-0.5485891,1.447096,24.11821,0.1385666,0.5732756,0,0,0.7830023
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,33.57205,33.57205,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.799195,0.2344132,0,0.207951,-0.207951,1.227896,20.46489,0.1385666,0.2173088,0,0,0.2344132
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.11239,32.11239,0.1768904,0.02513909,0,-1,0,0.02513909,0,0,0.1517513,0.1694403,0,0.0264622,0.02513909,0,0,5.030252,0.0264622,0,0.0264622,-0.0264622,1.200002,20,0.1385666,0.1945794,0,0,0.0264622
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.97623,30.97623,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385666,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.77695,29.77695,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385666,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.75913,28.75913,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385666,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.80444,27.80444,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385666,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.80241,26.80241,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385666,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.00552,26.00552,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386519,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.29541,25.29541,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.138774,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3109313,29.73693,24.56164,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.49423,-2.220446E-16,0,0,0.3109313,0,0,1.139705,1.08272,2.299654,2.484,1.393651,0,1.393651,5.140502,85.67486,0.1389067,0.6163242,0.248745,1.7,2.794931
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7175087,38.95234,26.32112,0.9226214,0.9226214,0,0,0,0.9226214,77.76849,0,0,0,0.7175087,0.9711804,0.9226214,0,0,0.9060031,3.738286,0,0.2536717,-0.2536717,4.873108,81.21832,0.1389067,1.014884,0.5740069,0,4.455795
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8986355,46.99889,30.35292,1.424378,1.38,0,-1,0,1.38,65.11852,2.220446E-16,0.04437784,0.1868156,0.8986355,1.452632,1.38,0,0,1.187861,3.484614,0,0.5539961,-0.5539961,4.289145,71.48561,0.1389067,1.566816,0.7189084,0,4.38325
