Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.354217,62.38209,34.57408,0.2741463,0.2741463,0,0,0,0.2741463,493.976,0,0,0,1.354217,0.288575,0.2741463,0,0,1.803412,2.930618,1.065642,0,1.065642,5.300102,88.33485,0.1388052,0.3015609,1.083373,0,4.284835
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.433066,68.72318,37.94312,0.1473701,0.1473701,0,0,0,0.1473701,972.4264,0.5401695,0,0,1.433066,0.1551265,0.1473701,0,0,0.7377701,3.889696,0.7377701,0,0.7377701,6.000012,100,0.1387349,0.1621071,1.146453,0,5.322762
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.41301,71.53979,40.56261,0,0,0,0,0,0,0,1.41301,0,0,1.41301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387349,0,1.130408,0,5.966699
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.370253,73.5322,43.04797,0.5103534,0.5103534,0,0,0,0.5103534,268.4911,0.8330392,0,0,1.370253,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1387349,0.5613887,1.096203,0,5.923942
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.303103,73.4685,44.49184,0.452182,0.452182,0,-1,0,0.452182,288.1811,0.8271222,0,0,1.303103,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1387349,0.4974002,1.042483,0,5.856792
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9373972,64.44733,44.9179,0.546883,0.546883,0,-1,0,0.546883,171.4073,0.3617309,0,0,0.9373972,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1387349,0.6015713,0.7499177,0,5.491086
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6314889,57.91006,45.33607,0.2880857,0.2880857,0,-1,0,0.2880857,219.2018,0.3282408,0,0,0.6314889,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1387349,0.3168942,0.5051911,0,5.185178
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2789621,49.54813,44.29459,1.210272,1.210272,0,-1,0,1.210272,23.04954,0,0,0,0.2789621,1.27397,1.210272,0,0,0,4.553689,0,0.9950082,-0.9950082,4.951181,82.51952,0.1387349,1.331299,0.2231697,0,4.832651
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,41.56464,41.56464,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.105565,3.558681,0,1.030259,-1.030259,3.865193,64.41975,0.1387349,1.076621,0,0,3.558681
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.96882,38.96882,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.250297,2.528421,0,0.3996909,-0.3996909,3.443882,57.39791,0.1387349,0.417677,0,0,2.528421
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.98843,36.98843,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.694398,2.128731,0,0.9642435,-0.9642435,2.42748,40.45791,0.1387349,1.007635,0,0,2.128731
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.21317,35.21317,1.265709,1.106263,0,-1,0,1.106263,0,0,0.159446,0.2860168,0,1.164487,1.106263,0,0,3.76578,1.164487,0,1.164487,-1.164487,1.200002,20,0.1387349,1.39228,0,0,1.164487
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,33.43792,33.43792,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.95459,31.95459,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.80265,30.80265,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.62704,29.62704,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,28.60133,28.60133,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.64664,27.64664,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.6525,26.6525,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387349,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.87139,25.87139,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388671,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.16128,25.16128,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389846,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4685399,32.35751,24.4354,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.74842,0,0,0,0.4685399,0,0,0.8595461,0.8165687,2.299654,2.484,1.285109,0,1.285109,5.037529,83.95866,0.1391269,0.9244993,0.3748319,1.7,2.95254
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8200757,40.79022,26.18699,0.4180189,0.4180189,0,0,0,0.4180189,196.1815,0,0,0,0.8200757,0.4400199,0.4180189,0,0,1.014546,3.640598,0.3800558,0,0.3800558,5.398082,89.96785,0.1390908,0.4598208,0.6560606,0,4.460673
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.02783,49.56121,30.20301,1.618782,1.38,0,-1,0,1.38,74.48042,0,0.2387823,0.4006605,1.02783,1.452632,1.38,0,0,0.63449,3.982648,0,0.4248017,-0.4248017,4.950302,82.50486,0.1390908,1.780661,0.8222639,0,5.010478
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.230517,59.07393,34.37683,1.029081,1.029081,0,0,0,1.029081,119.5744,0,0,0,1.230517,1.083243,1.029081,0,0,1.106492,3.557846,0.1472747,0,0.1472747,5.090019,84.83347,0.1390768,1.131989,0.9844139,0,4.788363
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.428043,68.30128,37.7222,0.8890455,0.8890455,0,0,0,0.8890455,160.6265,0,0,0,1.428043,0.9358374,0.8890455,0,0,0.9592172,3.690393,0.4922051,0,0.4922051,5.556965,92.61591,0.13903,0.97795,1.142434,0,5.118436
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.211683,65.86324,40.36536,0.4893021,0.4893021,0,0,0,0.4893021,247.635,0.2296163,0,0,1.211683,0.5150548,0.4893021,0,0,0.467012,4.133378,0.467012,0,0.467012,6.000012,100,0.1389856,0.5382323,0.9693465,0,5.345061
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.386468,73.74422,42.85071,0,0,0,0,0,0,0,1.386468,0,0,1.386468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389856,0,1.109174,0,5.940156
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.198093,70.32894,44.29459,0.4738026,0.4738026,0,-1,0,0.4738026,252.8676,0.6993536,0,0,1.198093,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1389856,0.5211829,0.9584746,0,5.751782
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9347494,64.17314,44.73643,1.14717,1.14717,0,-1,0,1.14717,81.48308,0,0,0,0.9347494,1.207547,1.14717,0,0,0,4.553689,0,0.2727979,-0.2727979,5.712458,95.20744,0.1389856,1.261887,0.7477995,0,5.488438
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3810597,52.49493,45.17827,0,0,0,-1,0,0,0,0.0779509,0,0,0.3810597,0,0,0,0,0.3031088,4.280891,0.3031088,0,0.3031088,6.000012,100,0.1389568,0,0.3048477,0,4.661951
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1762967,47.41114,44.13679,0.4681834,0.4681834,0,-1,0,0.4681834,37.65546,0,5.551115E-17,0,0.1762967,0.4928247,0.4681834,0,0,0,4.553689,0,0.316528,-0.316528,5.666362,94.43918,0.1389568,0.5150018,0.1410373,0,4.729986
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,41.40684,41.40684,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3516978,4.237161,0,0.01608382,-0.01608382,5.649408,94.15662,0.1389568,0.0168076,0,0,4.237161
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.83469,38.83469,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3695687,4.221077,0,0.5688502,-0.5688502,5.049788,84.16296,0.1389568,0.5944485,0,0,4.221077
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.86219,36.86219,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.001625,3.652227,0,1.408865,-1.408865,3.564714,59.41177,0.1389568,1.472264,0,0,3.652227
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.08693,35.08693,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.56703,2.243362,0,0.2118948,-0.2118948,3.341357,55.68917,0.1389568,0.22143,0,0,2.243362
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,33.31168,33.31168,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.802469,2.031467,0,0.0458731,-0.0458731,3.293002,54.88326,0.1389568,0.04793739,0,0,2.031467
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.82046,31.82046,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.853439,1.985594,0,0.1565653,-0.1565653,3.127968,52.1327,0.1389568,0.1636107,0,0,1.985594
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.66852,30.66852,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.0274,1.829029,0,0.07509635,-0.07509635,3.04881,50.81339,0.1389568,0.07847569,0,0,1.829029
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.4929,29.4929,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.110841,1.753932,0,0.07989655,-0.07989655,2.964591,49.40976,0.1389568,0.08349188,0,0,1.753932
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,28.45142,28.45142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199614,1.674036,0,0,0,2.964591,49.40976,0.1389568,0,0,0,1.674036
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,27.49673,27.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199614,1.674036,0,0,0,2.964591,49.40976,0.1389568,0,0,0,1.674036
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,26.4947,26.4947,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.199614,1.674036,0,0.07370991,-0.07370991,2.886894,48.11481,0.1389568,0.07702686,0,0,1.674036
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.74514,25.74514,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.281514,1.600326,0,0.02222851,-0.02222851,2.863463,47.72429,0.1389568,0.02322879,0,0,1.600326
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.02715,25.02715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.306213,1.578098,0,0,0,2.863463,47.72429,0.1389568,0,0,0,1.578098
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4482489,31.8327,24.2776,0,0,0,0,0,0,0,0,0,0,0.4482489,0,0,0,0,3.306213,1.578098,0.4482489,0,0.4482489,3.28871,54.81171,0.1389143,0,0.3585991,0,2.026346
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8342952,40.89542,26.02918,0.2629285,0.2629285,0,0,0,0.2629285,317.3087,0,0,0,0.8342952,0.2767669,0.2629285,0,0,2.857964,1.981522,0.5575283,0,0.5575283,3.817627,63.627,0.1388614,0.2892214,0.6674361,0,2.815817
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.165608,52.38606,30.02154,0.8015817,0.8015817,0,-1,0,0.8015817,145.4136,0,0,0,1.165608,0.8437701,0.8015817,0,0,2.300436,2.483297,0.3218382,0,0.3218382,4.12295,68.71569,0.138831,0.8817398,0.9324867,0,3.648906
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.252806,59.33799,34.14802,0.3059453,0.3059453,0,0,0,0.3059453,409.4869,0,0,0,1.252806,0.3220477,0.3059453,0,0,1.978597,2.772951,0.9307582,0,0.9307582,5.005945,83.43224,0.1387428,0.3365398,1.002245,0,4.025757
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.326837,65.28437,37.47761,0,0,0,0,0,0,0,0.2789978,0,0,1.326837,0,0,0,0,1.047839,3.610634,1.047839,0,1.047839,6.000012,100,0.1386438,0,1.061469,0,4.93747
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.452325,72.11924,40.14444,0.0576097,0.0576097,0,0,0,0.0576097,2520.973,1.391683,0,0,1.452325,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1386438,0.06337067,1.16186,0,6.006014
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.284045,70.58369,42.62979,0.5176718,0.5176718,0,0,0,0.5176718,248.0424,0.7391278,0,0,1.284045,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1386438,0.569439,1.027236,0,5.837734
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9611396,64.05885,44.08945,0,0,0,-1,0,0,0,0.9611396,0,0,0.9611396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386438,0,0.7689117,0,5.514829
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.952939,64.38347,44.53918,0.6352937,0.6352937,0,-1,0,0.6352937,149.9997,0.2842087,0,0,0.952939,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1386438,0.6988231,0.7623512,0,5.506628
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6943343,58.92624,45.00469,0.8228456,0.8228456,0,-1,0,0.8228456,84.38209,0,1.110223E-16,0,0.6943343,0.8661533,0.8228456,0,0,0,4.553689,0,0.171819,-0.171819,5.818899,96.98145,0.1386438,0.9051301,0.5554674,0,5.248023
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2854663,49.33165,43.96321,0.3023754,0.3023754,0,-1,0,0.3023754,94.40791,0,0,0,0.2854663,0.3182899,0.3023754,0,0,0.19091,4.38187,0,0.0328236,-0.0328236,5.7843,96.4048,0.1386438,0.332613,0.2283731,0,4.667336
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,41.24904,41.24904,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2273807,4.349046,0,0.7169887,-0.7169887,5.028527,83.80862,0.1386438,0.7492532,0,0,4.349046
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,38.67689,38.67689,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.024035,3.632058,0,0.7515134,-0.7515134,4.236362,70.6059,0.1386438,0.7853315,0,0,3.632058
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,36.72805,36.72805,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.85905,2.880544,0,0.09891198,-0.09891198,4.1321,68.8682,0.1386438,0.103363,0,0,2.880544
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.9528,34.9528,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.968952,2.781632,0,0.3280978,-0.3280978,3.786255,63.10412,0.1386438,0.3428622,0,0,2.781632
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.17754,33.17754,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.333505,2.453534,0,0.1124971,-0.1124971,3.667672,61.12775,0.1386438,0.1175594,0,0,2.453534
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,31.66266,31.66266,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.458502,2.341037,0,0.1566557,-0.1566557,3.502543,58.3756,0.1386438,0.1637052,0,0,2.341037
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.51072,30.51072,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.632564,2.184382,0,0.1084691,-0.1084691,3.388206,56.46999,0.1386438,0.1133502,0,0,2.184382
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.3351,29.3351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753085,2.075912,0,0,0,3.388206,56.46999,0.1386438,0,0,0,2.075912
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.29362,28.29362,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.753085,2.075912,0,0.1148625,-0.1148625,3.267131,54.45207,0.1386438,0.1200313,0,0,2.075912
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.33893,27.33893,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.88071,1.96105,0,0.1391211,-0.1391211,3.120484,52.00797,0.1386438,0.1453815,0,0,1.96105
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.3369,26.3369,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.035289,1.821929,0,0.160079,-0.160079,2.951746,49.19567,0.1386438,0.1672826,0,0,1.821929
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.58734,25.58734,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.213154,1.66185,0,0.10994,-0.10994,2.835859,47.26423,0.1386438,0.1148873,0,0,1.66185
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.87724,24.87724,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.33531,1.55191,0,0.08165808,-0.08165808,2.749784,45.82964,0.1386438,0.08533269,0,0,1.55191
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4181473,31.16292,24.14347,1.778401,1.778401,1.7,0,0.5202,1.778401,23.51254,0,0,0,0.4181473,0.08252748,0.07840111,0,0,3.426041,1.470252,0.3356198,0,0.3356198,3.068181,51.13625,0.1386779,1.956241,0.3345178,1.7,1.888399
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7140737,38.38197,25.8556,1.116863,1.116863,1.7,0,0.5202,1.116863,63.93565,0,0,0,0.7140737,0,0,0.5831369,0.55398,3.090421,1.77231,1.268054,0,1.268054,4.271162,71.1859,0.1388187,1.228549,0.571259,1.7,2.486383
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.013391,48.81841,29.82429,0.5302711,0.5302711,0,-1,0,0.5302711,191.1082,0,0,0,1.013391,0.55818,0.5302711,0,0,1.822368,2.913558,0.4552113,0,0.4552113,4.703013,78.3834,0.1387757,0.5832981,0.8107131,0,3.926949
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.226052,58.42578,33.9271,0,0,0,0,0,0,0,0,0,0,1.226052,0,0,0,0,1.367156,3.323248,1.226052,0,1.226052,5.866148,97.76894,0.13866,0,0.9808413,0,4.5493
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.308629,64.50829,37.23302,1.416087,1.416087,0.425,0,0.172125,1.416087,92.41164,0.1242751,0,0,1.308629,1.043249,0.9910867,0,0,0.1411048,4.426694,0.1411048,0,0.1411048,6.000012,100,0.1386467,1.557695,1.046903,1.7,5.735323
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.420991,70.90845,39.89985,0.3587044,0.3587044,0,0,0,0.3587044,396.1453,1.043407,0,0,1.420991,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1386467,0.3945749,1.136793,0,5.974679
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.387594,73.20392,42.40887,0.7086643,0.7086643,0,0,0,0.7086643,195.8041,0.6416311,0,0,1.387594,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1386467,0.7795307,1.110075,0,5.941282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.170521,69.07312,43.86853,0.7789852,0.7789852,0,-1,0,0.7789852,150.2623,0.3505363,0,0,1.170521,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1386467,0.8568837,0.9364166,0,5.72421
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9757959,64.69965,44.33404,1.266578,1.266578,0,-1,0,1.266578,77.04193,0,0,0.01323539,0.9757959,1.33324,1.266578,0,0,0,4.553689,0,0.3574437,-0.3574437,5.623233,93.72037,0.1386467,1.393235,0.7806367,0,5.529485
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6055157,56.76288,44.79955,0.4631756,0.4631756,0,-1,0,0.4631756,130.7313,0,0,0,0.6055157,0.4875533,0.4631756,0,0,0.3971597,4.196245,0.1179624,0,0.1179624,5.735142,95.58551,0.1386356,0.5094932,0.4844125,0,4.801761
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2025098,47.52197,43.75807,0,0,0,-1,0,0,0,0,0,0,0.2025098,0,0,0,0,0.2791973,4.302412,0.2025098,0,0.2025098,5.92726,98.78747,0.1386165,0,0.1620078,0,4.504921
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.07546,41.07546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07668752,4.48467,0,0,0,5.92726,98.78747,0.1386165,0,0,0,4.48467
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,38.50331,38.50331,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.07668752,4.48467,0,0.5307428,-0.5307428,5.367808,89.46329,0.1386165,0.5546262,0,0,4.48467
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,36.57026,36.57026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6664017,3.953928,0,0,0,5.367808,89.46329,0.1386165,0,0,0,3.953928
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.77133,34.77133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6664017,3.953928,0,0,0,5.367808,89.46329,0.1386165,0,0,0,3.953928
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.99607,32.99607,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6664017,3.953928,0,0.1187446,-0.1187446,5.24264,87.37716,0.1386165,0.1240881,0,0,3.953928
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,31.48908,31.48908,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7983401,3.835183,0,0.1574043,-0.1574043,5.076721,84.61185,0.1386165,0.1644875,0,0,3.835183
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.33714,30.33714,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.9732338,3.677778,0,0.2540974,-0.2540974,4.808879,80.14783,0.1386165,0.2655318,0,0,3.677778
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.16152,29.16152,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.255564,3.423681,0,0.09499579,-0.09499579,4.708745,78.47892,0.1386165,0.0992706,0,0,3.423681
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.11215,28.11215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361115,3.328685,0,0,0,4.708745,78.47892,0.1386165,0,0,0,3.328685
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.16535,27.16535,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.361115,3.328685,0,0.05561092,-0.05561092,4.650126,77.50194,0.1386165,0.05811342,0,0,3.328685
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.18699,26.18699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422905,3.273074,0,0,0,4.650126,77.50194,0.1386165,0,0,0,3.273074
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.42954,25.42954,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.422905,3.273074,0,0.1315484,-0.1315484,4.511462,75.19087,0.1386165,0.1374681,0,0,3.273074
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.71944,24.71944,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.56907,3.141526,0,0.09919647,-0.09919647,4.406899,73.44817,0.1386165,0.1036603,0,0,3.141526
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3677726,30.10472,23.96989,1.042976,1.042976,0,0,0,1.042976,35.26185,0,0,0,0.3677726,1.09787,1.042976,0,0,1.679288,3.04233,0,0.7300969,-0.7300969,3.63731,60.6217,0.1386165,1.147274,0.2942181,0,3.410102
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8253351,40.35471,25.6978,0.4152989,0.4152989,0,0,0,0.4152989,198.7328,0,0,0,0.8253351,0.4371568,0.4152989,0,0,2.490507,2.312232,0.3881784,0,0.3881784,4.005568,66.75933,0.1385799,0.4568288,0.6602681,0,3.137568
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9290833,46.81683,29.62704,0.3169613,0.3169613,0,-1,0,0.3169613,293.122,0,0,0,0.9290833,0.3336435,0.3169613,0,0,2.102329,2.661593,0.5954398,0,0.5954398,4.570452,76.17404,0.1385239,0.3486574,0.7432666,0,3.590676
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.154998,56.48257,33.70618,0.3002721,0.3002721,0,0,0,0.3002721,384.6506,0,0,0,1.154998,0.3160759,0.3002721,0,0,1.506889,3.197489,0.8389225,0,0.8389225,5.366323,89.43855,0.138445,0.3302993,0.9239987,0,4.352488
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.349718,65.30189,37.0121,0.1203795,0.1203795,0,0,0,0.1203795,1121.219,0.5550361,0,0,1.349718,0.1267153,0.1203795,0,0,0.6679664,3.952519,0.6679664,0,0.6679664,6.000012,100,0.1383822,0.1324174,1.079774,0,5.302237
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.392836,69.83698,39.67892,0,0,0,0,0,0,0,1.392836,0,0,1.392836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383822,0,1.114269,0,5.946525
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.410499,73.59882,42.20373,0.1958272,0.1958272,0,0,0,0.1958272,720.2771,1.204365,0,0,1.410499,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1383822,0.21541,1.128399,0,5.964188
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.212009,69.93216,43.67128,0.3772908,0.3772908,0,-1,0,0.3772908,321.2401,0.8148612,0,0,1.212009,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1383822,0.4150199,0.9696075,0,5.765698
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9593524,64.07072,44.13679,1.610655,1.38,0,-1,0,1.38,69.51829,2.220446E-16,0.2306547,0.3917201,0.9593524,1.452632,1.38,0,0,0,4.553689,0,0.4932792,-0.4932792,5.48005,91.33398,0.1383822,1.77172,0.7674819,0,5.513041
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6782323,58.127,44.6023,0.9407156,0.9407156,0,-1,0,0.9407156,72.09749,0,0,0,0.6782323,0.9902269,0.9407156,0,0,0.548088,4.06041,0,0.3119946,-0.3119946,5.151179,85.85281,0.1383822,1.034787,0.5425858,0,4.738642
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.30358,49.26752,43.56081,0,0,0,-1,0,0,0,0,0,0,0.30358,0,0,0,0,0.8947487,3.748415,0.30358,0,0.30358,5.43918,90.65282,0.1383537,0,0.242864,0,4.051995
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.89399,40.89399,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5911687,4.021637,0,1.452632,-1.452632,3.907972,65.13274,0.1383537,1.699423,0,0,4.021637
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,38.34551,38.34551,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.205204,2.569005,0,0.5731569,-0.5731569,3.303812,55.06342,0.1383537,0.598949,0,0,2.569005
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,36.41246,36.41246,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.842045,1.995849,0,0.2701959,-0.2701959,3.019,50.31657,0.1383537,0.2823547,0,0,1.995849
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,34.62142,34.62142,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.142262,1.725653,0,1.38355,-1.38355,1.56061,26.01012,0.1383537,1.44581,0,0,1.725653
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.84616,32.84616,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.67954,0.3421026,0,0.2405616,-0.2405616,1.307036,21.78389,0.1383537,0.2513869,0,0,0.3421026
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.33128,31.33128,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.946831,0.101541,0,0.06089769,-0.06089769,1.242844,20.71403,0.1383537,0.06363808,0,0,0.101541
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.17934,30.17934,0.06825868,0.03861116,0,-1,0,0.03861116,0,0,0.02964752,0.03647339,0,0.04064333,0.03861116,0,0,5.014495,0.04064333,0,0.04064333,-0.04064333,1.200002,20,0.1383537,0.07508455,0,0,0.04064333
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.00372,29.00372,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383537,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.96224,27.96224,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383537,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.00755,27.00755,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383537,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.00552,26.00552,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383537,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.27174,25.27174,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384745,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.56164,24.56164,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385645,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4116587,30.72831,23.83576,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.80907,0,0,0,0.4116587,0,0,0.7603345,0.7223178,2.299654,2.484,1.133976,0,1.133976,4.894153,81.56905,0.1386945,1.033632,0.329327,1.7,2.895659
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8403502,40.44865,25.51633,0.4159599,0.4159599,0,0,0,0.4159599,202.0267,0,0,0,0.8403502,0.4378526,0.4159599,0,0,1.165678,3.504579,0.4024976,0,0.4024976,5.275996,87.93308,0.1386567,0.4575559,0.6722801,0,4.344929
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.192897,52.29644,29.4219,0,0,0,-1,0,0,0,0.4297166,0,0,1.192897,0,0,0,0,0.7631803,3.866827,0.7631803,0,0.7631803,6.000012,100,0.1385852,0,0.9543175,0,5.059723
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.312721,59.97133,33.46159,0.4671015,0.4671015,0,0,0,0.4671015,281.0355,0.8210353,0,0,1.312721,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0.5138117,1.050177,0,5.86641
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.495541,68.93966,36.76751,0,0,0,0,0,0,0,1.495541,0,0,1.495541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0,1.196433,0,6.04923
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.532091,73.51454,39.43433,0.4103543,0.4103543,0,0,0,0.4103543,373.3581,1.100139,0,0,1.532091,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0.4513898,1.225673,0,6.08578
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.330502,71.01591,41.95914,0.5572411,0.5572411,0,0,0,0.5572411,238.7659,0.7439321,0,0,1.330502,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0.6129653,1.064401,0,5.884191
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.127616,67.44903,43.45036,0.56101,0.56101,0,-1,0,0.56101,200.9974,0.5370789,0,0,1.127616,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0.617111,0.9020926,0,5.681305
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9742679,64.1745,43.91587,0.7298738,0.7298738,0,-1,0,0.7298738,133.4844,0.2059797,0,0,0.9742679,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1385852,0.8028612,0.7794143,0,5.527957
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7155489,58.73301,44.40505,0.8342814,0.8342814,0,-1,0,0.8342814,85.7683,0,0,0,0.7155489,0.8781909,0.8342814,0,0,0,4.553689,0,0.162642,-0.162642,5.828572,97.14268,0.1385852,0.9177095,0.5724391,0,5.269238
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3670384,50.32687,43.37934,0.8485078,0.8485078,0,-1,0,0.8485078,43.25692,0,0,0,0.3670384,0.8931661,0.8485078,0,0,0.1807133,4.391047,0,0.5261277,-0.5261277,5.273985,87.89957,0.1385852,0.9333586,0.2936307,0,4.758085
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,40.69674,40.69674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7652997,3.864919,0,0,0,5.273985,87.89957,0.1385852,0,0,0,3.864919
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.17193,38.17193,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7652997,3.864919,0,0.5771098,-0.5771098,4.665658,77.76081,0.1385852,0.6030797,0,0,3.864919
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,36.23887,36.23887,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.406533,3.287809,0,0.1083903,-0.1083903,4.551404,75.85659,0.1385852,0.1132679,0,0,3.287809
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,34.46362,34.46362,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.526966,3.179419,0,1.452632,-1.452632,3.020196,50.33651,0.1385852,1.940951,0,0,3.179419
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,32.68836,32.68836,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.141001,1.726788,0,0.009684065,-0.009684065,3.009988,50.16637,0.1385852,0.01011985,0,0,1.726788
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.19715,31.19715,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.151762,1.717103,0,0.07421814,-0.07421814,2.931756,48.8625,0.1385852,0.07755795,0,0,1.717103
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.04521,30.04521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234226,1.642885,0,0,0,2.931756,48.8625,0.1385852,0,0,0,1.642885
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.86959,28.86959,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.234226,1.642885,0,0.233251,-0.233251,2.685887,44.7647,0.1385852,0.2437473,0,0,1.642885
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.82811,27.82811,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.493394,1.409634,0,0.2281362,-0.2281362,2.445411,40.75677,0.1385852,0.2384023,0,0,1.409634
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.87342,26.87342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746879,1.181498,0,0,0,2.445411,40.75677,0.1385852,0,0,0,1.181498
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.89506,25.89506,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.746879,1.181498,0,0.08671694,-0.08671694,2.354003,39.23331,0.1385852,0.09061921,0,0,1.181498
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.1455,25.1455,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.843231,1.094781,0,0.01200472,-0.01200472,2.341349,39.02241,0.1385852,0.01254493,0,0,1.094781
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.4354,24.4354,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.856569,1.082777,0,0.1835328,-0.1835328,2.147888,35.79807,0.1385852,0.1917918,0,0,1.082777
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4009624,30.37733,23.67796,0.3677245,0.3677245,0,0,0,0.3677245,109.0388,0,0,0,0.4009624,0.3870784,0.3677245,0,0,4.060495,0.8992437,0.01388403,0,0.01388403,2.16106,36.01759,0.1385839,0.4044969,0.32077,0,1.300206
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7762762,39.03961,25.36642,0,0,0,0,0,0,0,0,0,0,0.7762762,0,0,0,0,4.046611,0.9117393,0.7762762,0,0.7762762,2.8975,48.29158,0.1385112,0,0.621021,0,1.688015
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.196778,52.15165,29.22464,0.3317478,0.3317478,0,-1,0,0.3317478,360.7494,0,0,0,1.196778,0.3492082,0.3317478,0,0,3.270334,1.610388,0.8475701,0,0.8475701,3.701576,61.69281,0.1384319,0.3649226,0.9574227,0,2.807166
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.402903,61.9649,33.24067,1.124405,1.124405,0,0,0,1.124405,124.7685,0,0,0,1.402903,1.183584,1.124405,0,0,2.422764,2.373201,0.2193193,0,0.2193193,3.909641,65.16055,0.1384114,1.236845,1.122323,0,3.776104
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.498964,68.7169,36.52291,0.4462821,0.4462821,0,0,0,0.4462821,335.8781,0,0,0,1.498964,0.4697706,0.4462821,0,0,2.203445,2.570588,1.029193,0,1.029193,4.886019,81.43349,0.1383152,0.4909103,1.199171,0,4.069552
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.508835,72.50254,39.18974,0.6823419,0.6823419,0,0,0,0.6823419,221.1259,0,0,0,1.508835,0.7182547,0.6823419,0,0,1.174252,3.496862,0.7905802,0,0.7905802,5.636029,93.93363,0.1382415,0.7505761,1.207068,0,5.005697
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.431455,73.5794,41.72244,0.3071255,0.3071255,0,0,0,0.3071255,466.0815,0.7244936,0,0,1.431455,0.32329,0.3071255,0,0,0.3836718,4.208385,0.3836718,0,0.3836718,6.000012,100,0.1382057,0.3378381,1.145164,0,5.63984
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.318648,72.26962,43.20576,0,0,0,-1,0,0,0,1.318648,0,0,1.318648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382057,0,1.054918,0,5.872336
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.077458,66.46561,43.69495,0.7058861,0.7058861,0,-1,0,0.7058861,152.639,0.3344196,0,0,1.077458,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1382057,0.7764747,0.8619661,0,5.631146
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7370294,58.96572,44.18413,0.4620462,0.4620462,0,-1,0,0.4620462,159.5142,0.2506649,0,0,0.7370294,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1382057,0.5082508,0.5896235,0,5.290718
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3166834,49.12978,43.18209,0.7741178,0.7741178,0,-1,0,0.7741178,40.90894,0,0,0,0.3166834,0.8148609,0.7741178,0,0,0,4.553689,0,0.4981775,-0.4981775,5.474887,91.24793,0.1382057,0.8515297,0.2533467,0,4.870372
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,40.53894,40.53894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5535305,4.055511,0,0,0,5.474887,91.24793,0.1382057,0,0,0,4.055511
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.01413,38.01413,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5535305,4.055511,0,0.5165765,-0.5165765,4.930367,82.17263,0.1382057,0.5398224,0,0,4.055511
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.10474,36.10474,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.127504,3.538935,0,0.2745543,-0.2745543,4.640962,77.34921,0.1382057,0.2869093,0,0,3.538935
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.35316,34.35316,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.432565,3.264381,0,0.4605396,-0.4605396,4.15551,69.25837,0.1382057,0.4812639,0,0,3.264381
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,32.5779,32.5779,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.944275,2.803841,0,0.20476,-0.20476,3.939674,65.66111,0.1382057,0.2139742,0,0,2.803841
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.07091,31.07091,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.171787,2.599081,0,0.1292202,-0.1292202,3.803464,63.39095,0.1382057,0.1350351,0,0,2.599081
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.91108,29.91108,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.315365,2.469861,0,0.08176284,-0.08176284,3.717279,61.95452,0.1382057,0.08544217,0,0,2.469861
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.73546,28.73546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406212,2.388098,0,0,0,3.717279,61.95452,0.1382057,0,0,0,2.388098
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.69398,27.69398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406212,2.388098,0,0,0,3.717279,61.95452,0.1382057,0,0,0,2.388098
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.73929,26.73929,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.406212,2.388098,0,0.125494,-0.125494,3.584996,59.74982,0.1382057,0.1311413,0,0,2.388098
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.74514,25.74514,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.54565,2.262604,0,0.06316132,-0.06316132,3.518419,58.64019,0.1382057,0.06600358,0,0,2.262604
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.01137,25.01137,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.615829,2.199443,0,0.1575925,-0.1575925,3.352302,55.87158,0.1382057,0.1646841,0,0,2.199443
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.30127,24.30127,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.790932,2.04185,0,0.1656722,-0.1656722,3.177668,52.96102,0.1382057,0.1731274,0,0,2.04185
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3122543,28.70947,23.54383,0.5864256,0.5864256,0,0,0,0.5864256,53.24703,0,0,0,0.3122543,0.6172901,0.5864256,0,0,2.975012,1.876178,0,0.3050359,-0.3050359,2.856132,47.6021,0.1382057,0.6450682,0.2498034,0,2.188432
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6979564,37.37642,25.20862,0.30591,0.30591,0,0,0,0.30591,228.1575,0,0,0,0.6979564,0.3220105,0.30591,0,0,3.313941,1.571142,0.3759459,0,0.3759459,3.212785,53.54631,0.1381707,0.336501,0.5583651,0,2.269099
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9574853,46.73313,29.02739,0.8066062,0.8066062,0,-1,0,0.8066062,118.7054,0,0,0,0.9574853,0.8490592,0.8066062,0,0,2.937995,1.909493,0.1084262,0,0.1084262,3.315647,55.26068,0.1381606,0.8872668,0.7659883,0,2.866979
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9984978,52.14774,33.01974,0.3397837,0.3397837,0,0,0,0.3397837,293.8628,0,0,0,0.9984978,0.357667,0.3397837,0,0,2.829569,2.007077,0.6408308,0,0.6408308,3.923593,65.39308,0.1381009,0.373762,0.7987982,0,3.005575
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9697012,55.24151,36.27832,0.2793045,0.2793045,0,0,0,0.2793045,347.1843,0,0,0,0.9697012,0.2940047,0.2793045,0,0,2.188738,2.583825,0.6756965,0,0.6756965,4.564615,76.07676,0.1380381,0.3072349,0.7757609,0,3.553526
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.11734,61.82376,38.96882,0,0,0,0,0,0,0,0,0,0,1.11734,0,0,0,0,1.513042,3.191952,1.11734,0,1.11734,5.624617,93.74342,0.1379343,0,0.8938721,0,4.309291
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.135301,65.31519,41.5173,0.6286117,0.6286117,0,0,0,0.6286117,180.6044,0.07790262,0,0,1.135301,0.6616966,0.6286117,0,0,0.3957015,4.197557,0.3957015,0,0.3957015,6.000012,100,0.1378976,0.6914729,0.9082406,0,5.332858
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8512395,60.22944,43.00851,0.4250311,0.4250311,0,-1,0,0.4250311,200.277,0.4038383,0,0,0.8512395,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1378976,0.4675342,0.6809916,0,5.404928
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6253936,55.78855,43.51348,1.28242,1.28242,0,-1,0,1.28242,48.76665,0,0,0.03066243,0.6253936,1.349916,1.28242,0,0,0,4.553689,0,0.7245227,-0.7245227,5.236298,87.27146,0.1378976,1.410662,0.5003148,0,5.179082
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3961107,51.56156,44.00266,0.9738479,0.9738479,0,-1,0,0.9738479,40.67481,0,2.220446E-16,0,0.3961107,1.025103,0.9738479,0,0,0.8050252,3.829166,0,0.6289923,-0.6289923,4.573282,76.22121,0.1378976,1.071233,0.3168886,0,4.225277
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2846149,48.3424,43.0243,0,0,0,-1,0,0,0,0,0,0,0.2846149,0,0,0,0,1.503906,3.200174,0.2846149,0,0.2846149,4.843291,80.72136,0.1378712,0,0.2276919,0,3.484789
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,40.36536,40.36536,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.219291,3.456327,0,0.3072986,-0.3072986,4.51937,75.32269,0.1378712,0.321127,0,0,3.456327
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,37.85633,37.85633,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.560734,3.149029,0,0.25699,-0.25699,4.248479,70.80784,0.1378712,0.2685545,0,0,3.149029
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,35.97062,35.97062,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.846278,2.892039,0,0.8654467,-0.8654467,3.336218,55.60352,0.1378712,0.9043918,0,0,2.892039
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.21903,34.21903,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.807885,2.026592,0,0.2731873,-0.2731873,3.048253,50.80412,0.1378712,0.2854808,0,0,2.026592
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,32.44377,32.44377,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.111427,1.753405,0,0.03323983,-0.03323983,3.013216,50.22016,0.1378712,0.03473562,0,0,1.753405
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.93678,30.93678,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.14836,1.720165,0,0.08117683,-0.08117683,2.927648,48.79403,0.1378712,0.08482979,0,0,1.720165
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,29.77695,29.77695,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.238556,1.638988,0,0.2582952,-0.2582952,2.65538,44.25625,0.1378712,0.2699185,0,0,1.638988
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,28.57766,28.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.525551,1.380693,0,0,0,2.65538,44.25625,0.1378712,0,0,0,1.380693
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,27.53618,27.53618,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.525551,1.380693,0,0.2389656,-0.2389656,2.403489,40.05806,0.1378712,0.249719,0,0,1.380693
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,26.58149,26.58149,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.791068,1.141727,0,0.1097129,-0.1097129,2.287841,38.13061,0.1378712,0.11465,0,0,1.141727
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,25.61101,25.61101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.912972,1.032014,0,0,0,2.287841,38.13061,0.1378712,0,0,0,1.032014
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,24.87724,24.87724,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.912972,1.032014,0,0.3373863,-0.3373863,1.932205,32.20335,0.1378712,0.3525686,0,0,1.032014
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.16714,24.16714,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.287845,0.6946282,0,0.3366453,-0.3366453,1.57735,26.28911,0.1378712,0.3517943,0,0,0.6946282
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3789461,29.71628,23.4097,0,0,0,0,0,0,0,0,0,0,0.3789461,0,0,0,0,4.661896,0.3579829,0.3789461,0,0.3789461,1.936849,32.28076,0.137836,0,0.3031569,0,0.736929
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8000306,39.15229,25.05082,1.120297,1.120297,1.7,0,0.5202,1.120297,71.41235,0,0,0,0.8000306,0,0,0.5797025,0.5507174,4.282949,0.6990344,1.350748,0,1.350748,3.218282,53.63792,0.1379708,1.232327,0.6400245,1.7,1.499065
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.083221,49.19928,28.84592,0.2945975,0.2945975,0,-1,0,0.2945975,367.6955,0,0,0,1.083221,0.3101026,0.2945975,0,0,2.932201,1.914708,0.7731189,0,0.7731189,3.951726,65.86198,0.1378992,0.3240572,0.8665772,0,2.997929
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.199994,56.48689,32.82249,0.2203014,0.2203014,0,0,0,0.2203014,544.7058,0,0,0,1.199994,0.2318962,0.2203014,0,0,2.159082,2.610515,0.9680981,0,0.9680981,4.870145,81.16892,0.1378096,0.2423315,0.9599954,0,3.810509
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.476159,67.48125,36.0574,0.4616926,0.4616926,0,0,0,0.4616926,319.7277,0,0,0,1.476159,0.4859922,0.4616926,0,0,1.190984,3.481803,0.9901667,0,0.9901667,5.8095,96.8248,0.1377181,0.5078619,1.180927,0,4.957962
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.447968,70.17729,38.7479,0.9774226,0.9774226,0,0,0,0.9774226,148.1414,0.2182844,0,0,1.447968,1.028866,0.9774226,0,0,0.2008177,4.372953,0.2008177,0,0.2008177,6.000012,100,0.1376995,1.075165,1.158374,0,5.820921
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.169955,65.95607,41.32005,0,0,0,0,0,0,0,1.169955,0,0,1.169955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376995,0,0.9359643,0,5.723644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.067631,65.186,42.82705,1.026548,1.026548,0,-1,0,1.026548,104.002,0,0,0,1.067631,1.080577,1.026548,0,0,0,4.553689,0,0.01294596,-0.01294596,5.986366,99.77256,0.1376995,1.129202,0.8541044,0,5.621319
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.067508,65.76443,43.31622,0.4174533,0.4174533,0,-1,0,0.4174533,255.7192,0.6136991,0,0,1.067508,0.4394245,0.4174533,0,0,0.0143844,4.540743,0.0143844,0,0.0143844,6.000012,100,0.1376982,0.4591986,0.8540064,0,5.608251
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5812536,55.20922,43.84486,0.5803789,0.5803789,0,-1,0,0.5803789,100.1507,1.110223E-16,0,0,0.5812536,0.6109252,0.5803789,0,0,0,4.553689,0,0.02967155,-0.02967155,5.968735,99.47872,0.1376982,0.6384169,0.4650029,0,5.134943
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2043391,46.65101,42.87438,0.7659498,0.7659498,0,-1,0,0.7659498,26.67787,0,0,0,0.2043391,0.806263,0.7659498,0,0,0.03296839,4.524017,0,0.6019239,-0.6019239,5.334252,88.90402,0.1376982,0.8425448,0.1634713,0,4.728356
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,40.23123,40.23123,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7017727,3.922094,0,0.7596759,-0.7596759,4.533484,75.55791,0.1376982,0.7938613,0,0,3.922094
