Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.67413,25.67413,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371038,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.71944,24.71944,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371038,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.94622,23.94622,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372203,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.2519,23.2519,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1373095,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.317813,27.71323,22.48656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.317813,0,0,1.452632,1.38,2.299654,2.484,1.697813,0,1.697813,5.429055,90.48407,0.1373609,0,0.2542504,1.7,2.801813
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4717393,31.94193,23.98567,0.7159581,0.7159581,0,0,0,0.7159581,65.88924,0,0,0,0.4717393,0.7536401,0.7159581,0,0,0.6018413,4.012032,0,0.2819007,-0.2819007,5.131906,85.53159,0.1373609,0.7875538,0.3773915,0,4.483771
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.670497,39.39606,27.55985,0,0,0,-1,0,0,0,0,0,0,0.670497,0,0,0,0,0.9150643,3.730131,0.670497,0,0.670497,5.767995,96.13306,0.1373007,0,0.5363976,0,4.400628
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9496918,49.07436,31.24449,0.04582999,0.04582999,0,0,0,0.04582999,2072.206,0.6568824,0,0,0.9496918,0.04824209,0.04582999,0,0,0.2445673,4.333578,0.2445673,0,0.2445673,6.000012,100,0.1372788,0.05041298,0.7597535,0,5.28327
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8971592,51.40891,34.30582,0.7211118,0.7211118,0,0,0,0.7211118,124.4133,0.1380941,0,0,0.8971592,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1372788,0.793223,0.7177273,0,5.450848
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9397765,55.41102,37.0121,0.4513971,0.4513971,0,0,0,0.4513971,208.1929,0.4646217,0,0,0.9397765,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1372788,0.4965368,0.7518212,0,5.493465
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9624683,58.92975,39.63158,0.6973736,0.6973736,0,0,0,0.6973736,138.0133,0.2283908,0,0,0.9624683,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1372788,0.7671109,0.7699746,0,5.516157
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.137233,65.02232,41.23326,0.8884077,0.8884077,0,-1,0,0.8884077,128.008,0.2020667,0,0,1.137233,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1372788,0.9772485,0.9097862,0,5.690922
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9619249,61.45913,41.8329,1.566084,1.38,0,-1,0,1.38,69.7047,0,0.1860841,0.3426925,0.9619249,1.452632,1.38,0,0,0,4.553689,0,0.4907067,-0.4907067,5.482762,91.37918,0.1372788,1.722692,0.76954,0,5.515614
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4650081,51.30712,42.44832,0.3022023,0.3022023,0,-1,0,0.3022023,153.8731,0,0,0,0.4650081,0.3181077,0.3022023,0,0,0.5452296,4.062982,0.1469004,0,0.1469004,5.622124,93.70187,0.1372656,0.3324225,0.3720065,0,4.52799
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2900792,46.96029,41.58831,0.01641268,0.01641268,0,-1,0,0.01641268,1767.409,0,0,0,0.2900792,0.01727651,0.01641268,0,0,0.3983292,4.195193,0.2728027,0,0.2728027,5.880927,98.01526,0.1372411,0.01805395,0.2320633,0,4.485272
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.07928,39.07928,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1255265,4.440715,0,0.211433,-0.211433,5.658057,94.30077,0.1372411,0.2209475,0,0,4.440715
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.68072,36.68072,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3604521,4.229282,0,0.390857,-0.390857,5.246058,87.43412,0.1372411,0.4084456,0,0,4.229282
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.88179,34.88179,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7947377,3.838425,0,0.5054925,-0.5054925,4.713222,78.55354,0.1372411,0.5282397,0,0,3.838425
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.13021,33.13021,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.356396,3.332932,0,1.452632,-1.452632,3.182014,53.03345,0.1372411,2.068981,0,0,3.332932
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,31.35495,31.35495,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.970431,1.880301,0,0.1284356,-0.1284356,3.046631,50.77707,0.1372411,0.1342153,0,0,1.880301
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.82429,29.82429,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.113137,1.751865,0,0.2811232,-0.2811232,2.750301,45.83825,0.1372411,0.2937738,0,0,1.751865
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.67234,28.67234,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.425497,1.470742,0,0.05735373,-0.05735373,2.689845,44.83065,0.1372411,0.05993464,0,0,1.470742
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,27.49673,27.49673,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.489223,1.413388,0,0.09011631,-0.09011631,2.594854,43.24747,0.1372411,0.09417155,0,0,1.413388
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,26.4947,26.4947,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.589352,1.323272,0,0.1232369,-0.1232369,2.46495,41.08242,0.1372411,0.1287826,0,0,1.323272
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.58734,25.58734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726282,1.200035,0,0,0,2.46495,41.08242,0.1372411,0,0,0,1.200035
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.63265,24.63265,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.726282,1.200035,0,0.170988,-0.170988,2.284713,38.07848,0.1372411,0.1786825,0,0,1.200035
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.85154,23.85154,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.916269,1.029047,0,0.388518,-0.388518,1.875179,31.25293,0.1372411,0.4060013,0,0,1.029047
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.14144,23.14144,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.347955,0.640529,0,0.2829388,-0.2829388,1.576936,26.28221,0.1372411,0.295671,0,0,0.640529
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617668,25.01032,22.39188,0.376434,0.376434,1.7,0,0.5202,0.376434,42.97349,0,0,0,0.1617668,0,0,1.323566,1.257388,4.662332,0.3575902,1.419155,0,1.419155,2.923264,48.72097,0.1373664,0.4140774,0.1294135,1.7,0.519357
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2843701,28.57583,23.87521,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.49879,0,0,0,0.2843701,0,0,1.046257,0.9939446,3.243177,1.634829,1.278315,0,1.278315,4.13598,68.93285,0.1375041,0.7191168,0.2274961,1.7,1.919199
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6397773,38.66873,27.42572,0.114579,0.114579,0,-1,0,0.114579,558.3723,0,0,0,0.6397773,0.1206095,0.114579,0,0,1.964863,2.785312,0.5191678,0,0.5191678,4.628505,77.1416,0.1374576,0.1260369,0.5118218,0,3.42509
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.045783,50.96494,31.08669,0.3438238,0.3438238,0,0,0,0.3438238,304.1624,0,0,0,1.045783,0.3619198,0.3438238,0,0,1.445695,3.252563,0.6838628,0,0.6838628,5.277275,87.9544,0.1373963,0.3782062,0.8366261,0,4.298346
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.122303,56.22551,34.13224,1.118861,1.118861,0,0,0,1.118861,100.3077,0,0,0,1.122303,1.177749,1.118861,0,0,0.7618321,3.86804,0,0.05544518,-0.05544518,5.21883,86.98033,0.1373963,1.230747,0.8978428,0,4.990344
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.035749,57.41661,36.86219,0,0,0,0,0,0,0,0.2123111,0,0,1.035749,0,0,0,0,0.8234378,3.812595,0.8234378,0,0.8234378,6.000012,100,0.1373226,0,0.8285992,0,4.848344
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9147304,57.65616,39.47379,0.5211462,0.5211462,0,0,0,0.5211462,175.5228,0.3661554,0,0,0.9147304,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.5732608,0.7317843,0,5.46842
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.1216,64.44157,41.07546,0.3190158,0.3190158,0,-1,0,0.3190158,351.5815,0.7857942,0,0,1.1216,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.3509174,0.8972802,0,5.675289
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7760355,57.06221,41.69877,0.3708765,0.3708765,0,-1,0,0.3708765,209.2437,0.3856392,0,0,0.7760355,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1373226,0.4079641,0.6208284,0,5.329724
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2349226,46.65621,42.31419,1.006634,1.006634,0,-1,0,1.006634,23.33745,0,2.220446E-16,0,0.2349226,1.059614,1.006634,0,0,0,4.553689,0,0.8246917,-0.8246917,5.130711,85.51167,0.1373226,1.107297,0.187938,0,4.788611
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1034993,43.32689,41.45418,0.3148036,0.3148036,0,-1,0,0.3148036,32.87743,0,0,0,0.1034993,0.3313722,0.3148036,0,0,0.9163241,3.728997,0,0.2278729,-0.2278729,4.890512,81.50836,0.1373226,0.346284,0.08279946,0,3.832497
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.96882,38.96882,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.169516,3.501124,0,0.781826,-0.781826,4.066394,67.77311,0.1373226,0.8170081,0,0,3.501124
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,36.59393,36.59393,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.038212,2.719298,0,0.2829428,-0.2829428,3.768147,62.80232,0.1373226,0.2956752,0,0,2.719298
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.795,34.795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352593,2.436356,0,0,0,3.768147,62.80232,0.1373226,0,0,0,2.436356
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.04342,33.04342,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.352593,2.436356,0,0.3250118,-0.3250118,3.425554,57.09245,0.1373226,0.3396374,0,0,2.436356
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.26816,31.26816,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.713717,2.111344,0,0.02673663,-0.02673663,3.397371,56.62274,0.1373226,0.02793978,0,0,2.111344
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.7375,29.7375,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.743424,2.084607,0,0.09848606,-0.09848606,3.293558,54.89252,0.1373226,0.1029179,0,0,2.084607
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,28.57766,28.57766,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.852853,1.986121,0,0.06510477,-0.06510477,3.224931,53.74874,0.1373226,0.06803448,0,0,1.986121
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.40205,27.40205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925192,1.921016,0,0,0,3.224931,53.74874,0.1373226,0,0,0,1.921016
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.40791,26.40791,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.925192,1.921016,0,0.005862329,-0.005862329,3.218752,53.64576,0.1373226,0.006126134,0,0,1.921016
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,25.50055,25.50055,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.931706,1.915154,0,0.1849844,-0.1849844,3.023761,50.39592,0.1373226,0.1933087,0,0,1.915154
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.56164,24.56164,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.137244,1.73017,0,0.105811,-0.105811,2.912227,48.53701,0.1373226,0.1105725,0,0,1.73017
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.76475,23.76475,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.254812,1.624359,0,0.3041034,-0.3041034,2.591674,43.19447,0.1373226,0.317788,0,0,1.624359
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.05465,23.05465,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.592704,1.320255,0,0.2311566,-0.2311566,2.348013,39.13347,0.1373226,0.2415586,0,0,1.320255
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2040279,25.61939,22.3051,0.9643117,0.9643117,0,0,0,0.9643117,21.15788,0,1.110223E-16,0,0.2040279,1.015065,0.9643117,0,0,3.849545,1.089099,0,0.8110371,-0.8110371,1.493105,24.88503,0.1373226,1.060743,0.1632223,0,1.293126
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5139668,32.46033,23.76475,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.93839,0,0,0,0.5139668,0,0,0.8129079,0.7722625,4.750697,0.2780615,1.286229,0,1.286229,2.713329,45.22206,0.1374594,0.9758013,0.4111735,1.7,0.7920283
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.099542,47.75935,27.29159,0.4696716,0.4696716,0,-1,0,0.4696716,234.1087,0,0,0,1.099542,0.4943911,0.4696716,0,0,3.464468,1.435668,0.6051509,0,0.6051509,3.287426,54.79032,0.1374053,0.5166388,0.8796337,0,2.53521
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.339428,57.53999,30.93678,0.8429608,0.8429608,0,0,0,0.8429608,158.8956,0,0,0,1.339428,0.8873271,0.8429608,0,0,2.859317,1.980304,0.4521007,0,0.4521007,3.716326,61.93864,0.1373649,0.9272568,1.071542,0,3.319731
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.136053,56.38634,33.99811,0.8226445,0.8226445,0,0,0,0.8226445,138.0977,0,0,0,1.136053,0.8659416,0.8226445,0,0,2.407216,2.387194,0.2701113,0,0.2701113,3.972576,66.20947,0.1373408,0.904909,0.9088423,0,3.523247
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.121792,59.24584,36.70438,0.641968,0.641968,0,0,0,0.641968,174.7427,0,0,0,1.121792,0.6757557,0.641968,0,0,2.137105,2.630295,0.4460363,0,0.4460363,4.395723,73.26191,0.1373009,0.7061648,0.8974336,0,3.752087
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.921801,57.64546,39.32387,0.6972335,0.6972335,0,0,0,0.6972335,132.2084,0,0,0,0.921801,0.73393,0.6972335,0,0,1.691069,3.031727,0.187871,0,0.187871,4.573954,76.23241,0.1372842,0.7669568,0.7374408,0,3.953528
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8133992,57.01573,40.91766,0.5392094,0.5392094,0,-1,0,0.5392094,150.8503,0,0,0,0.8133992,0.5675888,0.5392094,0,0,1.503198,3.200811,0.2458103,0,0.2458103,4.80715,80.119,0.1372622,0.5931304,0.6507193,0,4.01421
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8635989,58.87377,41.56464,0.6856743,0.6856743,0,-1,0,0.6856743,125.9489,0,0,0,0.8635989,0.7217624,0.6856743,0,0,1.257387,3.42204,0.1418365,0,0.1418365,4.941708,82.36163,0.1372496,0.7542416,0.6908791,0,4.285639
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4704349,51.1403,42.18795,0.9785084,0.9785084,0,-1,0,0.9785084,48.07674,0,1.110223E-16,0,0.4704349,1.030009,0.9785084,0,0,1.115551,3.549693,0,0.5595739,-0.5595739,4.351865,72.53094,0.1372496,1.076359,0.3763479,0,4.020128
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2656337,46.24025,41.34372,0,0,0,-1,0,0,0,0,0,0,0.2656337,0,0,0,0,1.7373,2.990119,0.2656337,0,0.2656337,4.603867,76.73096,0.1372259,0,0.212507,0,3.255753
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.87414,38.87414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471666,3.22919,0,0,0,4.603867,76.73096,0.1372259,0,0,0,3.22919
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,36.50713,36.50713,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.471666,3.22919,0,0.5704255,-0.5704255,4.002586,66.70963,0.1372259,0.5960946,0,0,3.22919
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,34.70821,34.70821,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.105472,2.658764,0,1.328944,-1.328944,2.601756,43.36252,0.1372259,1.388746,0,0,2.658764
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.95662,32.95662,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.582076,1.329821,0,0.1172136,-0.1172136,2.478202,41.30329,0.1372259,0.1224882,0,0,1.329821
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.18137,31.18137,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.712313,1.212607,0,0.1437469,-0.1437469,2.32668,38.77792,0.1372259,0.1502155,0,0,1.212607
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.64282,29.64282,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.872032,1.06886,0,0.246198,-0.246198,2.067164,34.45267,0.1372259,0.2572769,0,0,1.06886
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,28.49087,28.49087,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.145586,0.8226621,0,0.2249846,-0.2249846,1.83001,30.5001,0.1372259,0.235109,0,0,0.8226621
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.31526,27.31526,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.395568,0.5976775,0,0.112296,-0.112296,1.711639,28.52727,0.1372259,0.1173493,0,0,0.5976775
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.29745,26.29745,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.520341,0.4853815,0,0.09906983,-0.09906983,1.607211,26.78679,0.1372259,0.103528,0,0,0.4853815
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.39009,25.39009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630419,0.3863117,0,0,0,1.607211,26.78679,0.1372259,0,0,0,0.3863117
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.45118,24.45118,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.630419,0.3863117,0,0.02907405,-0.02907405,1.576564,26.27601,0.1372259,0.03038239,0,0,0.3863117
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.65429,23.65429,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.662724,0.3572376,0,0.03474819,-0.03474819,1.539936,25.66555,0.1372259,0.03631186,0,0,0.3572376
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.94419,22.94419,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.701333,0.3224894,0,0.1367324,-0.1367324,1.395808,23.26341,0.1372259,0.1428854,0,0,0.3224894
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3514586,27.98388,22.19463,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.34927,0,0,0,0.3514586,0,0,1.342642,1.27551,4.853258,0.185757,1.626969,0,1.626969,2.939286,48.988,0.137332,0.3930934,0.2811669,1.7,0.5372156
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8349105,38.29225,23.65429,1.201356,1.201356,1.7,0,0.5202,1.201356,69.49734,0,0,0,0.8349105,0,0,0.4986441,0.4737119,3.226289,1.650029,1.308622,0,1.308622,4.180754,69.67909,0.1374663,1.321491,0.6679284,1.7,2.484939
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.141312,48.51496,27.16535,1.153147,1.153147,0,-1,0,1.153147,98.97362,0,2.220446E-16,0,1.141312,1.213839,1.153147,0,0,1.917666,2.827789,0,0.0725277,-0.0725277,4.104303,68.40491,0.1374663,1.268462,0.9130494,0,3.969101
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.418458,59.31981,30.80265,0.2470262,0.2470262,0,0,0,0.2470262,574.2135,0,0,0,1.418458,0.2600276,0.2470262,0,0,1.998253,2.755261,1.15843,0,1.15843,5.203287,86.72127,0.1373631,0.2717289,1.134766,0,4.173719
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.533736,66.15964,33.81664,0.9970053,0.9970053,0,0,0,0.9970053,153.8343,0,0,0,1.533736,1.049479,0.9970053,0,0,0.8398224,3.797849,0.4842567,0,0.4842567,5.662693,94.37802,0.13732,1.096706,1.226989,0,5.331585
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.495293,68.64513,36.54659,0.5367758,0.5367758,0,0,0,0.5367758,278.5695,0.5747006,0,0,1.495293,0.5650271,0.5367758,0,0,0.3555657,4.23368,0.3555657,0,0.3555657,6.000012,100,0.1372884,0.5904533,1.196235,0,5.728973
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.3808,68.88102,39.18974,0.07184685,0.07184685,0,0,0,0.07184685,1921.866,1.305172,0,0,1.3808,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1372884,0.07903153,1.10464,0,5.934489
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.254127,67.48077,40.78353,0,0,0,-1,0,0,0,1.254127,0,0,1.254127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372884,0,1.003302,0,5.807817
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.102285,64.38509,41.43051,0,0,0,-1,0,0,0,1.102285,0,0,1.102285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372884,0,0.8818277,0,5.655973
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.729803,56.44142,42.05382,0,0,0,-1,0,0,0,0.729803,0,0,0.729803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372884,0,0.5838424,0,5.283492
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3230588,47.22625,41.23326,0.3552369,0.3552369,0,-1,0,0.3552369,90.94178,0,0,0,0.3230588,0.3739336,0.3552369,0,0,0,4.553689,0,0.05087481,-0.05087481,5.946385,99.10622,0.1372884,0.3907606,0.258447,0,4.876748
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,38.76368,38.76368,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05652756,4.502814,0,0.2038733,-0.2038733,5.731484,95.52454,0.1372884,0.2130476,0,0,4.502814
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,36.39668,36.39668,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2830535,4.298941,0,0.9925493,-0.9925493,4.685245,78.08727,0.1372884,1.037214,0,0,4.298941
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,34.59775,34.59775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385886,3.306391,0,0,0,4.685245,78.08727,0.1372884,0,0,0,3.306391
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.86195,32.86195,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.385886,3.306391,0,0.2885371,-0.2885371,4.3811,73.0182,0.1372884,0.3015212,0,0,3.306391
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.08669,31.08669,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.706483,3.017854,0,0.03914632,-0.03914632,4.339837,72.33046,0.1372884,0.0409079,0,0,3.017854
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,29.57969,29.57969,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.749979,2.978708,0,0.01557006,-0.01557006,4.323424,72.05692,0.1372884,0.01627071,0,0,2.978708
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,28.40408,28.40408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.767279,2.963138,0,0,0,4.323424,72.05692,0.1372884,0,0,0,2.963138
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.2048,27.2048,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.767279,2.963138,0,0.0718433,-0.0718433,4.247694,70.79477,0.1372884,0.07507624,0,0,2.963138
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.21066,26.21066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847105,2.891295,0,0,0,4.247694,70.79477,0.1372884,0,0,0,2.891295
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.29541,25.29541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847105,2.891295,0,0,0,4.247694,70.79477,0.1372884,0,0,0,2.891295
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.36439,24.36439,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.847105,2.891295,0,0.1186257,-0.1186257,4.122652,68.71073,0.1372884,0.1239638,0,0,2.891295
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.5675,23.5675,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.978911,2.772669,0,0.1359112,-0.1359112,3.979389,66.32302,0.1372884,0.1420272,0,0,2.772669
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.8574,22.8574,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.129923,2.636758,0,0.1376475,-0.1376475,3.834296,63.90481,0.1372884,0.1438417,0,0,2.636758
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4286021,29.21152,22.09995,0.3232142,0.3232142,0,0,0,0.3232142,132.6062,0,0,0,0.4286021,0.3402255,0.3232142,0,0,2.282865,2.49911,0.08837661,0,0.08837661,3.918138,65.30216,0.1372805,0.3555357,0.3428817,0,2.927712
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8136189,37.76179,23.54383,0,0,0,0,0,0,0,0,0,0,0.8136189,0,0,0,0,2.194489,2.578649,0.8136189,0,0.8136189,4.690004,78.16658,0.1372082,0,0.6508951,0,3.392268
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.045877,46.3382,27.047,0.07069953,0.07069953,0,-1,0,0.07069953,1479.326,0,0,0,1.045877,0.07442056,0.07069953,0,0,1.38087,3.310906,0.9714563,0,0.9714563,5.611609,93.52662,0.137122,0.07776948,0.8367015,0,4.356783
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.14627,52.68138,30.64485,0.4193909,0.4193909,0,0,0,0.4193909,273.3177,0.2953923,0,0,1.14627,0.4414641,0.4193909,0,0,0.4094132,4.185217,0.4094132,0,0.4094132,6.000012,100,0.1370857,0.4613299,0.9170157,0,5.331487
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.037586,53.75695,33.66673,0.4065148,0.4065148,0,0,0,0.4065148,255.2393,0.6096753,0,0,1.037586,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1370857,0.4471663,0.8300685,0,5.591275
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8782011,53.35543,36.39668,0,0,0,0,0,0,0,0.8782011,0,0,0.8782011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370857,0,0.7025608,0,5.43189
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.056182,60.42823,39.03194,0.7049813,0.7049813,0,0,0,0.7049813,149.817,0.3140961,0,0,1.056182,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1370857,0.7754794,0.8449454,0,5.60987
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.321811,69.10181,40.63362,0.066953,0.066953,0,-1,0,0.066953,1974.237,1.251334,0,0,1.321811,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1370857,0.0736483,1.057449,0,5.8755
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.006915,61.87647,41.27271,0.5078439,0.5078439,0,-1,0,0.5078439,198.2725,0.4723423,0,0,1.006915,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1370857,0.5586283,0.8055318,0,5.560604
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7634578,57.03092,41.91969,0.9538612,0.9538612,0,-1,0,0.9538612,80.03867,0,0,0,0.7634578,1.004064,0.9538612,0,0,0,4.553689,0,0.2406066,-0.2406066,5.74639,95.77298,0.1370857,1.049247,0.6107662,0,5.317147
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3550787,47.70659,41.09913,0,0,0,-1,0,0,0,0.087738,0,0,0.3550787,0,0,0,0,0.2673407,4.313082,0.2673407,0,0.2673407,6.000012,100,0.137062,0,0.284063,0,4.668161
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,38.65322,38.65322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137062,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,36.30199,36.30199,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.137062,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,34.50307,34.50307,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.137062,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.77515,32.77515,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.137062,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.9999,30.9999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.137062,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,29.46923,29.46923,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.137062,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.29362,28.29362,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.137062,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.09434,27.09434,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.137062,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.09231,26.09231,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.137062,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.18495,25.18495,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.137062,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.2776,24.2776,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.137062,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.48071,23.48071,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371639,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.77061,22.77061,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372732,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3339953,27.49085,22.00527,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.8025,-2.220446E-16,0,0,0.3339953,0,0,1.37511,1.306354,2.299654,2.484,1.640349,0,1.640349,5.37454,89.57549,0.1373774,0.3573794,0.2671962,1.7,2.817995
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7384652,36.21582,23.43337,0.3960109,0.3960109,0,0,0,0.3960109,186.476,0,0,0,0.7384652,0.4168536,0.3960109,0,0,0.659305,3.960315,0.3216117,0,0.3216117,5.679648,94.66061,0.1373489,0.435612,0.5907722,0,4.69878
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.936123,43.8966,26.89709,0.04254864,0.04254864,0,-1,0,0.04254864,2200.124,0.5536416,0,0,0.936123,0.04478804,0.04254864,0,0,0.3376933,4.249765,0.3376933,0,0.3376933,6.000012,100,0.137319,0.0468035,0.7488983,0,5.185888
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.278195,55.53186,30.48705,0.3949901,0.3949901,0,0,0,0.3949901,323.6017,0.8624159,0,0,1.278195,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.137319,0.4344891,1.022556,0,5.831884
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.36832,61.38976,33.48526,1.301488,1.301488,0.425,0,0.172125,1.301488,105.135,0.4457006,0,0,1.36832,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.137319,1.431637,1.094656,1.7,5.922009
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.488377,68.05309,36.23887,0.1793101,0.1793101,0,0,0,0.1793101,830.0576,1.29963,0,0,1.488377,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.137319,0.1972411,1.190702,0,6.042067
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.319747,66.83979,38.87414,0.8173994,0.8173994,0,0,0,0.8173994,161.4568,0.4593264,0,0,1.319747,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.137319,0.8991393,1.055797,0,5.873436
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.327436,69.08544,40.49949,0.8745347,0.8745347,0,-1,0,0.8745347,151.7877,0.4068729,0,0,1.327436,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.137319,0.9619881,1.061949,0,5.881124
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.115689,64.39809,41.16225,1.345159,1.345159,0,-1,0,1.345159,82.94103,0,0,0.0996753,1.115689,1.415957,1.345159,0,0,0,4.553689,0,0.3002682,-0.3002682,5.683502,94.72484,0.137319,1.479675,0.8925512,0,5.669378
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7737564,57.16154,41.8329,0,0,0,-1,0,0,0,0.4401251,0,0,0.7737564,0,0,0,0,0.3336313,4.253421,0.3336313,0,0.3336313,6.000012,100,0.1372895,0,0.6190051,0,5.027177
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4097407,48.67723,41.00445,0,0,0,-1,0,0,0,0.4097407,0,0,0.4097407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372895,0,0.3277925,0,4.963429
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,38.56643,38.56643,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1372895,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.21521,36.21521,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1372895,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.43995,34.43995,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1372895,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,32.68836,32.68836,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1372895,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.91311,30.91311,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1372895,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,29.38244,29.38244,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1372895,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.20683,28.20683,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1372895,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.03122,27.03122,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1372895,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.02918,26.02918,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1372895,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.12183,25.12183,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1372895,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.20659,24.20659,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1372895,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.4097,23.4097,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1372895,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.69171,22.69171,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1372895,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3405844,27.52117,21.92637,0.7156279,0.7156279,0,0,0,0.7156279,47.59238,0,0,0,0.3405844,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4127082,-0.4127082,2.976707,49.61168,0.1372895,0.7871907,0.2724675,0,2.438823
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8564134,38.36864,23.34658,0.721102,0.721102,0,0,0,0.721102,118.7645,0,0,0,0.8564134,0.7590548,0.721102,0,0,3.186843,1.68553,0.0973586,0,0.0973586,3.069069,51.15105,0.1372809,0.7932122,0.6851307,0,2.541943
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.212187,49.64536,26.80241,0.526096,0.526096,0,-1,0,0.526096,230.4118,0,0,0,1.212187,0.5537853,0.526096,0,0,3.089485,1.773153,0.6584021,0,0.6584021,3.693685,61.56129,0.1372227,0.5787056,0.9697499,0,2.98534
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.340938,56.86437,30.35292,0.4218333,0.4218333,0,0,0,0.4218333,317.8833,0,0,0,1.340938,0.4440351,0.4218333,0,0,2.431082,2.365715,0.8969026,0,0.8969026,4.544561,75.74253,0.1371435,0.4640166,1.07275,0,3.706652
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.362863,61.08595,33.35113,0.04095111,0.04095111,0,0,0,0.04095111,3328.026,0,0,0,1.362863,0.04310643,0.04095111,0,0,1.53418,3.172927,1.319757,0,1.319757,5.796593,96.60968,0.1370271,0.04504622,1.090291,0,4.53579
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.455911,66.98852,36.10474,0.8235379,0.8235379,0,0,0,0.8235379,176.7874,0.3746064,0,0,1.455911,0.866882,0.8235379,0,0,0.2144229,4.360708,0.2144229,0,0.2144229,6.000012,100,0.1370082,0.9058917,1.164729,0,5.816619
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.406043,69.0304,38.76368,1.244806,1.244806,0,0,0,1.244806,112.9528,0.09572135,0,0,1.406043,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1370082,1.369287,1.124835,0,5.959733
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.252299,66.94546,40.38903,0.8165699,0.8165699,0,-1,0,0.8165699,153.3609,0.3927513,0,0,1.252299,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1370082,0.8982269,1.001839,0,5.805987
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.135793,64.76812,41.05179,1.039718,1.039718,0,-1,0,1.039718,109.2405,0.04135353,0,0,1.135793,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1370082,1.143689,0.9086344,0,5.689482
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7859209,57.30748,41.72244,0,0,0,-1,0,0,0,0.7859209,0,0,0.7859209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370082,0,0.6287367,0,5.33961
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3788012,47.979,40.91766,0.2365752,0.2365752,0,-1,0,0.2365752,160.1187,0.1297746,0,0,0.3788012,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1370082,0.2602328,0.3030409,0,4.93249
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,38.50331,38.50331,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1370082,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.16787,36.16787,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1370082,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,34.39261,34.39261,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1370082,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,32.64103,32.64103,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1370082,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.86577,30.86577,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1370082,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.3351,29.3351,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1370082,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.15949,28.15949,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1370082,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,26.96021,26.96021,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1370082,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,25.96606,25.96606,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1370082,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.07449,25.07449,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1370082,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.14347,24.14347,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1370082,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.37025,23.37025,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1370082,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,22.6207,22.6207,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1370082,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.420219,28.80304,21.84747,0.6669304,0.6669304,0,0,0,0.6669304,63.00793,0,0,0,0.420219,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.281813,-0.281813,2.183938,36.3989,0.1370082,0.7336234,0.3361752,0,1.635476
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7889553,36.97189,23.2519,1.217779,1.217779,0.425,0,0.172125,1.217779,64.78638,2.220446E-16,0,0,0.7889553,0.8345047,0.7927794,0,0,4.022495,0.9334435,0,0.0455494,-0.0455494,2.135925,35.59868,0.1370082,1.339557,0.6311643,1.7,1.722399
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.84927,41.92298,26.69195,1.143837,1.143837,0,-1,0,1.143837,74.24744,0,0,0.2533605,0.84927,1.204039,1.143837,0,0,4.073105,0.8878942,0,0.3547694,-0.3547694,1.761965,29.36603,0.1370082,1.258221,0.679416,0,1.737164
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.045889,49.99695,30.24246,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,108.8848,0,0,0,1.045889,0,0,0.7394535,0.7024808,4.467294,0.5331247,1.74837,0,1.74837,3.420614,57.01012,0.1371027,1.056601,0.836711,1.7,1.579013
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9964776,52.35632,33.24067,1.239877,1.239877,1.7,0,0.5202,1.239877,80.36909,0,0,0,0.9964776,0,0,0.4601234,0.4371172,2.718924,2.106657,1.433595,0,1.433595,4.780642,79.6772,0.1372248,1.363864,0.7971821,1.7,3.103135
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.200581,60.29321,35.99428,0.3498745,0.3498745,0.4390828,0,0.1759696,0.3498745,343.1462,-1.387779E-17,0,0,1.200581,0,0,0.08920827,0.08474785,1.285329,3.396893,1.285329,0,1.285329,6.000012,100,0.1371144,0.384862,0.9604651,1.7,4.597474
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9863291,58.35189,38.65322,0.6350396,0.6350396,0,0,0,0.6350396,155.3177,0.3178664,0,0,0.9863291,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1371144,0.6985435,0.7890633,0,5.540018
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.037809,61.47052,40.29435,0.7612111,0.7612111,0,-1,0,0.7612111,136.3366,0.2365345,0,0,1.037809,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1371144,0.8373322,0.8302475,0,5.591498
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.075404,63.16951,40.965,0.5450498,0.5450498,0,-1,0,0.5450498,197.3039,0.5016676,0,0,1.075404,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1371144,0.5995548,0.8603234,0,5.629093
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7592865,56.64043,41.65143,1.091416,1.091416,0,-1,0,1.091416,69.56893,0,0,0,0.7592865,1.148859,1.091416,0,0,0,4.553689,0,0.3895725,-0.3895725,5.589366,93.15592,0.1371144,1.200558,0.6074292,0,5.312975
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3416013,47.19003,40.85454,0.7403663,0.7403663,0,-1,0,0.7403663,46.1395,0,0,0,0.3416013,0.7793329,0.7403663,0,0,0.4328583,4.164116,0,0.4377316,-0.4377316,5.127957,85.46577,0.1371144,0.8144029,0.2732811,0,4.505718
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,38.45597,38.45597,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9192268,3.726385,0,0.5952494,-0.5952494,4.500509,75.00833,0.1371144,0.6220356,0,0,3.726385
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.15208,36.15208,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.580615,3.131135,0,1.452632,-1.452632,2.969301,49.48825,0.1371144,1.657954,0,0,3.131135
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,34.35316,34.35316,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.19465,1.678504,0,0.8822429,-0.8822429,2.039335,33.98885,0.1371144,0.9219438,0,0,1.678504
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,32.61736,32.61736,1.092941,0.7564479,0,-1,0,0.7564479,0,0,0.3364932,0.4457873,0,0.796261,0.7564479,0,0,4.17492,0.796261,0,0.796261,-0.796261,1.200002,20,0.1371144,1.202235,0,0,0.796261
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.82632,30.82632,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.29565,29.29565,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.09637,28.09637,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,26.89709,26.89709,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.91872,25.91872,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.01137,25.01137,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.09613,24.09613,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371144,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.29924,23.29924,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1372144,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,22.55758,22.55758,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1373005,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1568605,24.30506,21.77646,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.48084,0,0,0,0.1568605,0,0,1.281491,1.217417,2.299654,2.484,1.374277,0,1.374277,5.122122,85.36854,0.1374271,0.4603595,0.1254884,1.7,2.640861
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3291953,28.60771,23.16511,0.2178316,0.2178316,0,0,0,0.2178316,151.1237,0,0,0,0.3291953,0.2292964,0.2178316,0,0,0.925377,3.72085,0.09989886,0,0.09989886,5.216895,86.94807,0.1374183,0.2396148,0.2633562,0,4.050045
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7795839,40.45857,26.60516,0.5715904,0.5715904,0,-1,0,0.5715904,136.3886,0,0,0,0.7795839,0.601674,0.5715904,0,0,0.8254781,3.810759,0.1779099,0,0.1779099,5.385675,89.76107,0.1374027,0.6287494,0.6236672,0,4.590343
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9391364,47.62198,30.15567,0.7419221,0.7419221,0,0,0,0.7419221,126.5815,0,0,0,0.9391364,0.7809706,0.7419221,0,0,0.6475682,3.970878,0.1581658,0,0.1581658,5.535724,92.26189,0.1373888,0.8161143,0.7513091,0,4.910014
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.094485,54.4431,33.15387,0,0,0,0,0,0,0,0.6050823,0,0,1.094485,0,0,0,0,0.4894024,4.113227,0.4894024,0,0.4894024,6.000012,100,0.1373459,0,0.8755878,0,5.207711
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.282368,62.20828,35.90749,0.4233394,0.4233394,0,0,0,0.4233394,302.9173,0.836748,0,0,1.282368,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.4656733,1.025895,0,5.836057
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.094482,60.79478,38.56643,0.5484464,0.5484464,0,0,0,0.5484464,199.5604,0.51717,0,0,1.094482,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.603291,0.8755856,0,5.648171
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8392713,56.79259,40.20756,0.1219929,0.1219929,0,-1,0,0.1219929,687.9671,0.7108577,0,0,0.8392713,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.1341922,0.6714171,0,5.39296
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9660423,60.46984,40.89399,0.8867618,0.8867618,0,-1,0,0.8867618,108.9405,0.03260886,0,0,0.9660423,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.975438,0.7728339,0,5.519732
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4805127,50.7064,41.58831,0.02887558,0.02887558,0,-1,0,0.02887558,1664.08,0.4501174,0,0,0.4805127,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.03176314,0.3844102,0,5.034202
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1866587,44.20344,40.8072,0.1055519,0.1055519,0,-1,0,0.1055519,176.8407,0.07555143,0,0,0.1866587,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1373459,0.1161071,0.149327,0,4.740348
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,38.40863,38.40863,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1373459,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.12841,36.12841,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1373459,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,34.32949,34.32949,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1373459,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,32.5779,32.5779,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1373459,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,30.77898,30.77898,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1373459,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.22464,29.22464,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1373459,0.06539315,0,0,2.0817
