Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,27.49434,27.49434,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.54626,26.54626,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.5814,25.5814,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.70883,24.70883,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.91177,23.91177,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172736,24.97906,23.08115,0.3489159,0.3489159,0,0,0,0.3489159,33.61085,0,5.551115E-17,0,0.1172736,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2500063,-0.2500063,4.462154,74.36908,0,0.3838075,0.09381887,0,3.462029
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2581631,28.78867,24.51586,0.3575518,0.3575518,0,0,0,0.3575518,72.20298,0,0,0,0.2581631,0.3763703,0.3575518,0,0,1.621045,3.094748,0,0.1182073,-0.1182073,4.337553,72.2924,0,0.393307,0.2065305,0,3.352912
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4835056,36.56092,28.17394,0.742269,0.742269,0,-1,0,0.742269,65.13886,0,1.110223E-16,0,0.4835056,0.7813358,0.742269,0,0,1.752386,2.976541,0,0.2978302,-0.2978302,4.023612,67.06007,0,0.816496,0.3868045,0,3.460047
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.119452,33.96374,31.92431,0.2234291,0.2234291,0,0,0,0.2234291,53.46305,0,2.775558E-17,0,0.119452,0.2351886,0.2234291,0,0,2.083309,2.678711,0,0.1157365,-0.1157365,3.901615,65.02679,0,0.245772,0.09556162,0,2.798163
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.095231,36.76653,35.11255,0.8991222,0.8991222,0,0,0,0.8991222,10.59155,0,1.110223E-16,0,0.095231,0.9464445,0.8991222,0,0,2.211905,2.562975,0,0.8512135,-0.8512135,3.004357,50.07252,0,0.9890345,0.07618479,0,2.658206
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4888644,47.12899,38.06586,0.7800528,0.7800528,0,0,0,0.7800528,62.67068,0,0,0,0.4888644,0.8211082,0.7800528,0,0,3.157698,1.711761,0,0.3322438,-0.3322438,2.654141,44.2356,0,0.858058,0.3910915,0,2.200625
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4275983,48.91277,40.89332,0.5922363,0.5922363,0,0,0,0.5922363,72.20062,0,0,0,0.4275983,0.6234066,0.5922363,0,0,3.526857,1.379517,0,0.1958084,-0.1958084,2.447741,40.7956,0,0.6514599,0.3420786,0,1.807116
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1840622,46.05243,42.66363,0.3597714,0.3597714,0,-1,0,0.3597714,51.16088,0,0,0,0.1840622,0.3787067,0.3597714,0,0,3.744422,1.183709,0,0.1946445,-0.1946445,2.242568,37.37606,0,0.3957485,0.1472498,0,1.367771
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1047214,45.33798,43.41874,0,0,0,-1,0,0,0,0,0,0,0.1047214,0,0,0,0,3.960694,0.9890645,0.1047214,0,0.1047214,2.341915,39.03185,0,0,0.08377712,0,1.093786
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2035084,47.94141,44.14868,0.4810105,0.4810105,0,-1,0,0.4810105,42.30851,0,5.551115E-17,0,0.2035084,0.5063269,0.4810105,0,0,3.855973,1.083314,0,0.3028185,-0.3028185,2.022717,33.71188,0,0.5291116,0.1628067,0,1.286822
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1086236,45.34243,43.35162,0,0,0,-1,0,0,0,0,0,0,0.1086236,0,0,0,0,4.192438,0.7804952,0.1086236,0,0.1086236,2.125766,35.42936,0,0,0.08689886,0,0.8891188
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.8262,40.8262,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.083814,0.8782564,0,0.452541,-0.452541,1.648746,27.47904,0,0.4729053,0,0,0.8782564
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,38.44341,38.44341,0.5945514,0.4044297,0,-1,0,0.4044297,0,0,0.1901217,0.2495769,0,0.4257154,0.4044297,0,0,4.586637,0.4257154,0,0.4257154,-0.4257154,1.200002,20,0,0.6540065,0,0,0.4257154
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,36.53047,36.53047,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,34.66787,34.66787,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.75493,32.75493,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.07691,31.07691,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.80162,29.80162,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.52632,28.52632,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,27.46917,27.46917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,26.52109,26.52109,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.55623,25.55623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.70883,24.70883,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203277,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.89499,23.89499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2137678,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1782916,25.9665,23.06437,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,78.17127,2.220446E-16,0,0,0.1782916,0,0,1.452632,1.38,2.299654,2.484,1.558292,0,1.558292,5.296693,88.27805,0.2243128,0.250886,0.1426333,1.7,2.662292
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4771022,32.56781,24.49069,0.1510106,0.1510106,0,0,0,0.1510106,315.9395,0,0,0,0.4771022,0.1589586,0.1510106,0,0,0.7413628,3.886462,0.3181437,0,0.3181437,5.598511,93.30833,0.2095979,0.1661117,0.3816818,0,4.363564
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8312549,43.17501,28.14877,0.1780614,0.1780614,0,-1,0,0.1780614,466.8361,0.2206027,0,0,0.8312549,0.1874331,0.1780614,0,0,0.4232191,4.172792,0.4232191,0,0.4232191,6.000012,100,0.1927753,0.1958676,0.6650039,0,5.004046
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.249893,56.53955,31.88236,0,0,0,0,0,0,0,1.249893,0,0,1.249893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0,0.9999146,0,5.803582
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.487416,66.50581,35.06221,0,0,0,0,0,0,0,1.487416,0,0,1.487416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0,1.189933,0,6.041105
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.528846,71.52968,38.01552,0.4834188,0.4834188,0,0,0,0.4834188,316.257,1.019984,0,0,1.528846,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0.5317607,1.223077,0,6.082535
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.398867,71.50151,40.84298,0.8784049,0.8784049,0,0,0,0.8784049,159.2508,0.4742301,0,0,1.398867,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0.9662454,1.119093,0,5.952556
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.368864,72.964,42.63846,0.8488883,0.8488883,0,-1,0,0.8488883,161.2538,0.4752976,0,0,1.368864,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0.9337771,1.095091,0,5.922553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.026197,64.83096,43.39357,0.2250611,0.2250611,0,-1,0,0.2250611,455.9637,0.7892908,0,0,1.026197,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1927753,0.2475673,0.8209578,0,5.579886
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4250002,52.27182,44.12351,0.5246083,0.5246083,0,-1,0,0.5246083,81.01287,0,0,0,0.4250002,0.5522192,0.5246083,0,0,0,4.553689,0,0.127219,-0.127219,5.865911,97.76499,0.1927753,0.5770691,0.3400002,0,4.978689
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3223109,49.4163,43.35162,0.7374443,0.7374443,0,-1,0,0.7374443,43.70647,0,0,0,0.3223109,0.7762572,0.7374443,0,0,0.1413545,4.42647,0,0.4539462,-0.4539462,5.38741,89.78999,0.1927753,0.8111887,0.2578487,0,4.748781
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.84298,40.84298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6457391,3.972524,0,0,0,5.38741,89.78999,0.1927753,0,0,0,3.972524
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,38.44341,38.44341,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6457391,3.972524,0,0.1772994,-0.1772994,5.20052,86.67516,0.1927753,0.1852778,0,0,3.972524
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,36.55564,36.55564,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8427384,3.795224,0,0.4668808,-0.4668808,4.708385,78.47292,0.1927753,0.4878904,0,0,3.795224
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361495,3.328344,0,0,0,4.708385,78.47292,0.1927753,0,0,0,3.328344
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.75493,32.75493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361495,3.328344,0,0,0,4.708385,78.47292,0.1927753,0,0,0,3.328344
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.10208,31.10208,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.361495,3.328344,0,0.1520064,-0.1520064,4.548156,75.80244,0.1927753,0.1588467,0,0,3.328344
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.80162,29.80162,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.530391,3.176337,0,0.1854123,-0.1854123,4.352714,72.54509,0.1927753,0.1937558,0,0,3.176337
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,28.52632,28.52632,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.736405,2.990925,0,0.01977554,-0.01977554,4.331869,72.19767,0.1927753,0.02066544,0,0,2.990925
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,27.46917,27.46917,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.758377,2.971149,0,0.04916884,-0.04916884,4.28004,71.33386,0.1927753,0.05138144,0,0,2.971149
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,26.52109,26.52109,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.813009,2.921981,0,0.2676762,-0.2676762,3.997885,66.63128,0.1927753,0.2797217,0,0,2.921981
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.5814,25.5814,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.110427,2.654304,0,0.1854795,-0.1854795,3.802372,63.37274,0.1927753,0.1938261,0,0,2.654304
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.70883,24.70883,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.316516,2.468825,0,0.2809653,-0.2809653,3.506209,58.4367,0.1927753,0.2936087,0,0,2.468825
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.89499,23.89499,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.628699,2.18786,0,0.1088145,-0.1088145,3.391508,56.52502,0.1927753,0.1137112,0,0,2.18786
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3807174,29.37934,23.05598,0,0,0,0,0,0,0,0,0,0,0.3807174,0,0,0,0,2.749604,2.079045,0.3807174,0,0.3807174,3.752688,62.54468,0.1797939,0,0.3045739,0,2.459762
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7547973,37.65529,24.47391,0.4854425,0.4854425,0,0,0,0.4854425,155.4864,0,0,0,0.7547973,0.5109921,0.4854425,0,0,2.368887,2.421691,0.2438052,0,0.2438052,3.983982,66.39957,0.1723612,0.5339867,0.6038378,0,3.176488
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.052429,47.68862,28.10682,0.6488382,0.6488382,0,-1,0,0.6488382,162.2021,0,0,0,1.052429,0.6829876,0.6488382,0,0,2.125082,2.641115,0.3694418,0,0.3694418,4.334466,72.24095,0.1622004,0.713722,0.8419435,0,3.693545
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.400393,60.14633,31.83202,0.4350865,0.4350865,0,0,0,0.4350865,321.8654,0,0,0,1.400393,0.4579858,0.4350865,0,0,1.75564,2.973613,0.942407,0,0.942407,5.228511,87.14168,0.1409976,0.4785951,1.120314,0,4.374006
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.580305,69.0073,34.99508,1.242077,1.242077,0,0,0,1.242077,127.2308,0,0,0,1.580305,1.30745,1.242077,0,0,0.8132331,3.821779,0.2728555,0,0.2728555,5.487365,91.45589,0.1358558,1.366285,1.264244,0,5.402084
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.611066,73.90653,37.96518,0.2660619,0.2660619,0,0,0,0.2660619,605.5233,0.7906237,0,0,1.611066,0.2800651,0.2660619,0,0,0.5403776,4.067349,0.5403776,0,0.5403776,6.000012,100,0.126705,0.292668,1.288853,0,5.678416
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.548606,75.88995,40.8262,0.4368947,0.4368947,0,0,0,0.4368947,354.4575,1.088717,0,0,1.548606,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.126705,0.4805841,1.238885,0,6.102294
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.390368,73.54885,42.61329,0.276343,0.276343,0,-1,0,0.276343,503.1313,1.099481,0,0,1.390368,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.126705,0.3039773,1.112295,0,5.944057
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.090914,66.41517,43.3684,0.765018,0.765018,0,-1,0,0.765018,142.5998,0.2856323,0,0,1.090914,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.126705,0.8415198,0.8727315,0,5.644603
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7640805,59.53244,44.14868,0.6481665,0.6481665,0,-1,0,0.6481665,117.8834,0.08180005,0,0,0.7640805,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.126705,0.7129831,0.6112644,0,5.31777
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.367317,50.32092,43.3684,1.553488,1.38,0,-1,0,1.38,26.61717,2.220446E-16,0.1734883,0.3288371,0.367317,1.452632,1.38,0,0,0,4.553689,0,1.085315,-1.085315,4.85599,80.93301,0.126705,1.708837,0.2938536,0,4.921006
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.86815,40.86815,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.205905,3.468374,0,0.7018127,-0.7018127,4.116214,68.60344,0.126705,0.7333943,0,0,3.468374
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.985697,2.766562,0,0,0,4.116214,68.60344,0.126705,0,0,0,2.766562
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,36.57242,36.57242,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.985697,2.766562,0,0.6891881,-0.6891881,3.389746,56.49566,0.126705,0.7202016,0,0,2.766562
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,34.68465,34.68465,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.751462,2.077374,0,0.7601252,-0.7601252,2.588504,43.14165,0.126705,0.7943308,0,0,2.077374
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.7801,32.7801,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.596045,1.317248,0,0.2996193,-0.2996193,2.272678,37.87788,0.126705,0.3131021,0,0,1.317248
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.12725,31.12725,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.928955,1.017629,0,0.195147,-0.195147,2.066975,34.44951,0.126705,0.2039286,0,0,1.017629
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.82679,29.82679,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.145785,0.8224821,0,0.07203865,-0.07203865,1.991039,33.18392,0.126705,0.07528039,0,0,0.8224821
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,28.52632,28.52632,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.225828,0.7504435,0,0.2686337,-0.2686337,1.707874,28.46452,0.126705,0.2807223,0,0,0.7504435
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,27.49434,27.49434,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.52431,0.4818098,0,0.2322519,-0.2322519,1.46306,24.38428,0.126705,0.2427032,0,0,0.4818098
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.54626,26.54626,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.782368,0.2495579,0,0.04772168,-0.04772168,1.412756,23.54589,0.126705,0.04986915,0,0,0.2495579
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.60657,25.60657,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.835392,0.2018362,0,0.001757044,-0.001757044,1.410904,23.51503,0.126705,0.00183611,0,0,0.2018362
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.70883,24.70883,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.837344,0.2000792,0,0.1087328,-0.1087328,1.29629,21.60479,0.126705,0.1136258,0,0,0.2000792
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.89499,23.89499,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.958158,0.09134637,1.38,0,1.38,2.605473,43.42446,0.1469117,0.1926823,0,1.7,0.09134637
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1026225,24.71421,23.05598,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1026225,0,0,1.452632,1.38,3.578158,1.333346,1.482623,0,1.482623,4.012012,66.86674,0.1555381,0,0.08209799,1.7,1.435969
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3587681,30.44556,24.44873,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3235.271,2.220446E-16,0,0,0.3587681,0,0,1.452632,1.38,2.095536,2.667706,1.738768,0,1.738768,5.661552,94.35902,0.1590737,0.01219821,0.2870145,1.7,3.026475
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6986448,40.52725,28.10682,0,0,0,-1,0,0,0,0.341877,0,0,0.6986448,0,0,0,0,0.3567678,4.232598,0.3567678,0,0.3567678,6.000012,100,0.1547017,0,0.5589158,0,4.931242
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5272617,41.22129,31.80685,1.435524,1.435524,0.9346257,0,0.3112528,1.435524,36.72956,1.110223E-16,0,0,0.5272617,0.5272617,0.5008987,0,0,0,4.553689,0,0,0,6.000012,100,0.1547017,1.579077,0.4218094,1.7,5.080951
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2019145,38.51484,34.96991,0.6181212,0.6181212,0,0,0,0.6181212,32.66585,0,1.110223E-16,0,0.2019145,0.6506539,0.6181212,0,0,0,4.553689,0,0.4487393,-0.4487393,5.526999,92.11647,0.1547017,0.6799333,0.1615316,0,4.755603
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5056159,47.3256,37.94001,0.1610885,0.1610885,0,0,0,0.1610885,313.8747,0,0,0,0.5056159,0.1695668,0.1610885,0,0,0.4985993,4.104949,0.3360491,0,0.3360491,5.845803,97.42986,0.1507978,0.1771973,0.4044927,0,4.610566
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8347415,57.38847,40.8262,0.5071142,0.5071142,0,0,0,0.5071142,164.6062,0.138387,0,0,0.8347415,0.5338044,0.5071142,0,0,0.1625502,4.407394,0.1625502,0,0.1625502,6.000012,100,0.1489793,0.5578256,0.6677932,0,5.242136
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1966949,46.26479,42.63846,0.6857141,0.6857141,0,-1,0,0.6857141,28.68468,0,0,0,0.1966949,0.7218044,0.6857141,0,0,0,4.553689,0,0.5251095,-0.5251095,5.446498,90.77479,0.1489793,0.7542856,0.1573559,0,4.750384
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2336567,47.74257,43.39357,0.2112014,0.2112014,0,-1,0,0.2112014,110.6322,0,0,0,0.2336567,0.2223172,0.2112014,0,0,0.583455,4.028579,0.01133952,0,0.01133952,5.457256,90.95408,0.1488541,0.2323215,0.1869254,0,4.262236
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1495976,46.94395,44.17385,0,0,0,-1,0,0,0,0,0,0,0.1495976,0,0,0,0,0.5721154,4.038785,0.1495976,0,0.1495976,5.599176,93.31942,0.1472216,0,0.1196781,0,4.188383
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08869621,45.01577,43.39357,0.1917618,0.1917618,0,-1,0,0.1917618,46.25333,0,0,0,0.08869621,0.2018545,0.1917618,0,0,0.4225179,4.173423,0,0.1131583,-0.1131583,5.479897,91.33144,0.1472216,0.210938,0.07095697,0,4.262119
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.91849,40.91849,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5482493,4.060265,0,0.895451,-0.895451,4.536009,75.6,0.1472216,0.9357463,0,0,4.060265
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,38.53571,38.53571,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.543195,3.164814,0,0.5518904,-0.5518904,3.954265,65.90429,0.1472216,0.5767255,0,0,3.164814
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,36.62276,36.62276,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.156406,2.612923,0,0.1306345,-0.1306345,3.816564,63.60928,0.1472216,0.136513,0,0,2.612923
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.73499,34.73499,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.301556,2.482289,0,0.6495063,-0.6495063,3.131925,52.19864,0.1472216,0.678734,0,0,2.482289
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.79688,32.79688,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.02323,1.832782,0,0.158117,-0.158117,2.965255,49.42081,0.1472216,0.1652322,0,0,1.832782
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.1692,31.1692,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.198915,1.674665,0,0.1583495,-0.1583495,2.79834,46.6389,0.1472216,0.1654752,0,0,1.674665
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.87713,29.87713,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.374859,1.516316,0,0.01600557,-0.01600557,2.781468,46.35771,0.1472216,0.01672582,0,0,1.516316
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.57666,28.57666,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.392643,1.50031,0,0.1187368,-0.1187368,2.656309,44.27172,0.1472216,0.12408,0,0,1.50031
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,27.53629,27.53629,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.524573,1.381574,0,0.07820679,-0.07820679,2.573872,42.89777,0.1472216,0.0817261,0,0,1.381574
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.5966,26.5966,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.611469,1.303367,0,0.3088448,-0.3088448,2.248321,37.47194,0.1472216,0.3227428,0,0,1.303367
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.62335,25.62335,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.95463,0.9945219,0,0.04773071,-0.04773071,2.198008,36.63339,0.1472216,0.04987859,0,0,0.9945219
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.72561,24.72561,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.007664,0.9467912,0,0.2685792,-0.2685792,1.914901,31.91495,0.1472216,0.2806652,0,0,0.9467912
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.90338,23.90338,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.306086,0.678212,0,0.05147893,-0.05147893,1.860637,31.01056,0.1472216,0.05379548,0,0,0.678212
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1519752,25.52332,23.05598,0,0,0,0,0,0,0,0,0,0,0.1519752,0,0,0,0,4.363284,0.6267331,0.1519752,0,0.1519752,2.004813,33.41349,0.1455994,0,0.1215802,0,0.7787083
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3237788,29.84122,24.44873,0.4570512,0.4570512,0,0,0,0.4570512,70.84082,0,5.551115E-17,0,0.3237788,0.4811066,0.4570512,0,0,4.211309,0.7635108,0,0.1573277,-0.1573277,1.838975,30.64953,0.1455994,0.5027564,0.2590231,0,1.08729
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3517369,34.09159,28.08165,0.4239489,0.4239489,0,-1,0,0.4239489,82.96683,0,0,0,0.3517369,0.4462619,0.4239489,0,0,4.386117,0.6061831,0,0.09452502,-0.09452502,1.739337,28.9889,0.1455994,0.4663437,0.2813895,0,0.95792
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5351884,41.34509,31.78168,0.2942376,0.2942376,0,0,0,0.2942376,181.8899,0,0,0,0.5351884,0.3097238,0.2942376,0,0,4.491146,0.511658,0.2254646,0,0.2254646,1.953232,32.5538,0.1432575,0.3236614,0.4281507,0,1.046846
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.465874,43.37693,34.94474,0.0664992,0.0664992,0,0,0,0.0664992,700.5709,0,0,0,0.465874,0.06999915,0.0664992,0,0,4.265681,0.7145762,0.3958748,0,0.3958748,2.328792,38.81312,0.1393229,0.07314911,0.3726992,0,1.18045
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7169729,51.62783,37.94001,0,0,0,0,0,0,0,0,0,0,0.7169729,0,0,0,0,3.869806,1.070863,0.7169729,0,0.7169729,3.008972,50.14943,0.132721,0,0.5735783,0,1.787836
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1446952,43.44629,40.8262,1.004146,1.004146,0,0,0,1.004146,14.40978,0,0,0,0.1446952,1.056996,1.004146,0,0,3.152833,1.716139,0,0.9123003,-0.9123003,2.047323,34.12198,0.132721,1.10456,0.1157562,0,1.860834
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4537707,51.28173,42.63846,0,0,0,-1,0,0,0,0,0,0,0.4537707,0,0,0,0,4.1665,0.8038388,0.4537707,0,0.4537707,2.477808,41.29671,0.1288565,0,0.3630166,0,1.257609
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4746455,52.53473,43.41874,1.312967,1.312967,0,-1,0,1.312967,36.15059,0,0,0.2024606,0.4746455,1.382071,1.312967,0,0,3.712729,1.212232,0,0.9074253,-0.9074253,1.521297,25.3549,0.1288565,1.444264,0.3797164,0,1.686878
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.357108,50.98796,44.19902,0,0,0,-1,0,0,0,0,0,0,0.357108,0,0,0,0,4.72098,0.3048071,0.357108,0,0.357108,1.86008,31.00126,0.12597,0,0.2856864,0,0.6619151
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1442957,46.1014,43.44391,0.3789233,0.3789233,0,-1,0,0.3789233,38.08044,0,0,0,0.1442957,0.3988666,0.3789233,0,0,4.363872,0.6262043,0,0.2545709,-0.2545709,1.591738,26.52892,0.12597,0.4168156,0.1154365,0,0.7704999
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.96044,40.96044,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.646729,0.3716333,0,0.04504523,-0.04504523,1.544256,25.73756,0.12597,0.04707226,0,0,0.3716333
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,38.60283,38.60283,0.3276448,0.3102587,0,-1,0,0.3102587,0,0,0.01738615,0.05015063,0,0.3265881,0.3102587,0,0,4.696779,0.3265881,0,0.3265881,-0.3265881,1.200002,20,0.12597,0.3604093,0,0,0.3265881
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,36.6731,36.6731,0.2731223,0,0,-1,0,0,0,0,0.2731223,0.3004346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.3004346,0,0,0
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.80211,34.80211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.87239,32.87239,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.21954,31.21954,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.91908,29.91908,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.627,28.627,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.58663,27.58663,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.63855,26.63855,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.67369,25.67369,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12597,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.72561,24.72561,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137646,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.90338,23.90338,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1471277,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.31863,28.31477,23.05598,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,384.4644,2.220446E-16,0,0,0.31863,0,0,1.452632,1.38,2.299654,2.484,1.69863,0,1.69863,5.42983,90.49699,0.1513894,0.09116396,0.254904,1.7,2.80263
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8362265,39.19181,24.44873,0,0,0,0,0,0,0,0.2352021,0,0,0.8362265,0,0,0,0,0.6010244,4.012767,0.6010244,0,0.6010244,6.000012,100,0.1470568,0,0.6689812,0,4.848993
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.240169,51.78196,28.08165,0,0,0,-1,0,0,0,1.240169,0,0,1.240169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0,0.992135,0,5.793858
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.38896,59.79753,31.78168,0.4343008,0.4343008,0,0,0,0.4343008,319.8152,0.9318014,0,0,1.38896,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0.4777309,1.111168,0,5.942649
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.447427,65.27719,34.94474,0,0,0,0,0,0,0,1.447427,0,0,1.447427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0,1.157941,0,6.001116
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.479381,70.04572,37.96518,0,0,0,0,0,0,0,1.479381,0,0,1.479381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0,1.183505,0,6.03307
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.501757,74.49204,40.84298,0.6233121,0.6233121,0,0,0,0.6233121,240.9318,0.8456392,0,0,1.501757,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0.6856433,1.201406,0,6.055446
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.34187,72.23091,42.66363,0.1097434,0.1097434,0,-1,0,0.1097434,1222.735,1.226351,0,0,1.34187,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0.1207177,1.073496,0,5.895559
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.160459,68.32204,43.46908,0.9114336,0.9114336,0,-1,0,0.9114336,127.3224,0.2010557,0,0,1.160459,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,1.002577,0.9283676,0,5.714149
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8715777,62.10361,44.24097,0.2736567,0.2736567,0,-1,0,0.2736567,318.4931,0.583518,0,0,0.8715777,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1470568,0.3010224,0.6972622,0,5.425267
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3909252,50.91409,43.48586,0.5013116,0.5013116,0,-1,0,0.5013116,77.98049,0,1.110223E-16,0,0.3909252,0.5276964,0.5013116,0,0,0,4.553689,0,0.1367712,-0.1367712,5.855843,97.59718,0.1470568,0.5514427,0.3127402,0,4.944614
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.01078,41.01078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.151968,4.416918,0,0,0,5.855843,97.59718,0.1470568,0,0,0,4.416918
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,38.65316,38.65316,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.151968,4.416918,0,0.450373,-0.450373,5.381108,89.68495,0.1470568,0.4706398,0,0,4.416918
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,36.71505,36.71505,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6523824,3.966545,0,0.04750314,-0.04750314,5.331035,88.8504,0.1470568,0.04964078,0,0,3.966545
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.85245,34.85245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7051637,3.919042,0,0,0,5.331035,88.8504,0.1470568,0,0,0,3.919042
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.91434,32.91434,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7051637,3.919042,0,0.1632578,-0.1632578,5.158946,85.98226,0.1470568,0.1706044,0,0,3.919042
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.28666,31.28666,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8865613,3.755784,0,0.05357639,-0.05357639,5.102472,85.04102,0.1470568,0.05598733,0,0,3.755784
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.99459,29.99459,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9460906,3.702207,0,0.04633415,-0.04633415,5.053631,84.22702,0.1470568,0.04841919,0,0,3.702207
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.69412,28.69412,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.997573,3.655873,0,0.1041026,-0.1041026,4.943897,82.39812,0.1470568,0.1087872,0,0,3.655873
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.65375,27.65375,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.113243,3.551771,0,0.2730311,-0.2730311,4.656097,77.60147,0.1470568,0.2853175,0,0,3.551771
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.71406,26.71406,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.41661,3.27874,0,0.0495986,-0.0495986,4.603816,76.73011,0.1470568,0.05183054,0,0,3.27874
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.74081,25.74081,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.47172,3.229141,0,0.1200973,-0.1200973,4.477222,74.62022,0.1470568,0.1255017,0,0,3.229141
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.77595,24.77595,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.605161,3.109044,0,0.1337218,-0.1337218,4.336267,72.27097,0.1470568,0.1397393,0,0,3.109044
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.95372,23.95372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753741,2.975322,0,0,0,4.336267,72.27097,0.1470568,0,0,0,2.975322
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2446205,27.12369,23.11471,0,0,0,0,0,0,0,0,0,0,0.2446205,0,0,0,0,1.753741,2.975322,0.2446205,0,0.2446205,4.568335,76.13876,0.1453636,0,0.1956964,0,3.219942
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5764282,34.35563,24.49069,0.2334316,0.2334316,0,0,0,0.2334316,246.9366,0,0,0,0.5764282,0.2457175,0.2334316,0,0,1.509121,3.19548,0.3307107,0,0.3307107,4.882074,81.36774,0.1431356,0.2567748,0.4611425,0,3.771909
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.000903,46.61856,28.1236,0.2031931,0.2031931,0,-1,0,0.2031931,492.5869,0,0,0,1.000903,0.2138875,0.2031931,0,0,1.17841,3.49312,0.7870151,0,0.7870151,5.628702,93.81152,0.1380984,0.2235125,0.8007221,0,4.494022
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.361072,59.16678,31.83202,1.00884,1.00884,0,0,0,1.00884,134.9146,0,0,0,1.361072,1.061936,1.00884,0,0,0.3913949,4.201434,0.2991352,0,0.2991352,5.912487,98.54125,0.1362755,1.109724,1.088857,0,5.562505
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.270311,60.76373,34.96991,0.06421666,0.06421666,0,0,0,0.06421666,1978.164,1.110455,0,0,1.270311,0.06759649,0.06421666,0,0,0.09225965,4.470655,0.09225965,0,0.09225965,6.000012,100,0.135723,0.07063833,1.016249,0,5.740966
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.435964,68.86401,37.99035,0,0,0,0,0,0,0,1.435964,0,0,1.435964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0,1.148771,0,5.989653
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.382907,71.11685,40.89332,0,0,0,0,0,0,0,1.382907,0,0,1.382907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0,1.106325,0,5.936596
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.304813,71.2608,42.71397,0.1509837,0.1509837,0,-1,0,0.1509837,864.2079,1.145883,0,0,1.304813,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0.1660821,1.043851,0,5.858502
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.115995,67.19389,43.48586,0.01574229,0.01574229,0,-1,0,0.01574229,7089.157,1.099424,0,0,1.115995,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0.01731651,0.8927963,0,5.669684
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8243431,61.06454,44.29131,0.980801,0.980801,0,-1,0,0.980801,84.04794,0,1.110223E-16,0,0.8243431,1.032422,0.980801,0,0,0,4.553689,0,0.208079,-0.208079,5.780677,96.34443,0.135723,1.078881,0.6594746,0,5.378032
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4108247,51.36578,43.5362,0.1343243,0.1343243,0,-1,0,0.1343243,305.8455,0.03823185,0,0,0.4108247,0.1413939,0.1343243,0,0,0.2311989,4.34561,0.2311989,0,0.2311989,6.000012,100,0.1343579,0.1477567,0.3286598,0,4.756434
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343579,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,38.72029,38.72029,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1343579,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.79057,36.79057,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1343579,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1343579,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.98985,32.98985,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1343579,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.36217,31.36217,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1343579,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.03654,30.03654,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1343579,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.74446,28.74446,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1343579,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.70409,27.70409,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1343579,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.75601,26.75601,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1343579,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.79115,25.79115,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1343579,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.80112,24.80112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1343579,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.98728,23.98728,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1343579,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.384682,29.54374,23.14827,0.1536748,0.1536748,0,0,0,0.1536748,250.3221,0,0,0,0.384682,0.161763,0.1536748,0,0,1.748024,2.980467,0.2229191,0,0.2229191,4.55317,75.88602,0.1330674,0.1690423,0.3077456,0,3.365149
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7491325,37.59331,24.51586,0.4731738,0.4731738,0,0,0,0.4731738,158.3208,0,0,0,0.7491325,0.4980777,0.4731738,0,0,1.525105,3.181094,0.2510548,0,0.2510548,4.791342,79.85554,0.1316434,0.5204911,0.599306,0,3.930227
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9098492,44.76248,28.14877,0.4992956,0.4992956,0,-1,0,0.4992956,182.2266,0,0,0,0.9098492,0.5255743,0.4992956,0,0,1.27405,3.407044,0.3842749,0,0.3842749,5.155897,85.93144,0.1295218,0.5492252,0.7278793,0,4.316893
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.198447,55.27353,31.83202,1.051225,1.051225,0,0,0,1.051225,114.0048,0,0,0,1.198447,1.106553,1.051225,0,0,0.8897753,3.752891,0.09189422,0,0.09189422,5.243075,87.38441,0.1290246,1.156348,0.9587576,0,4.951338
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.262515,60.60198,34.99508,1.170109,1.170109,0,0,0,1.170109,107.8972,0,0,0,1.262515,1.231694,1.170109,0,0,0.7978811,3.835596,0.03082163,0,0.03082163,5.272316,87.87175,0.1288586,1.28712,1.010012,0,5.098111
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.434414,68.85353,38.01552,0.01805045,0.01805045,0,0,0,0.01805045,7946.696,0.6483543,0,0,1.434414,0.01900047,0.01805045,0,0,0.7670594,3.863335,0.7670594,0,0.7670594,6.000012,100,0.1248624,0.01985549,1.147531,0,5.29775
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.430188,72.49258,40.91849,0.9154886,0.9154886,0,0,0,0.9154886,156.2213,0.4665161,0,0,1.430188,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248624,1.007037,1.144151,0,5.983877
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.302776,71.25749,42.75592,0.7148089,0.7148089,0,-1,0,0.7148089,182.2552,0.5503457,0,0,1.302776,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248624,0.7862899,1.042221,0,5.856465
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.026834,65.01476,43.5362,0.4708928,0.4708928,0,-1,0,0.4708928,218.0612,0.5311577,0,0,1.026834,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248624,0.5179821,0.8214675,0,5.580523
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.699626,58.31042,44.34165,0.8617901,0.8617901,0,-1,0,0.8617901,81.18288,0,0,0,0.699626,0.9071475,0.8617901,0,0,0,4.553689,0,0.2075215,-0.2075215,5.781265,96.35423,0.1248624,0.9479691,0.5597008,0,5.253315
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3697973,50.61636,43.60332,0.562947,0.562947,0,-1,0,0.562947,65.68954,0,0,0,0.3697973,0.5925757,0.562947,0,0,0.2305794,4.346168,0,0.2227785,-0.2227785,5.546436,92.44041,0.1248624,0.6192417,0.2958378,0,4.715965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.15342,41.15342,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.478111,4.123389,0,0.6226181,-0.6226181,4.890139,81.50215,0.1248624,0.6506359,0,0,4.123389
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.7958,38.7958,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.169909,3.500771,0,1.207669,-1.207669,3.617144,60.28561,0.1248624,1.262014,0,0,3.500771
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.85769,36.85769,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.511763,2.293102,0,1.048536,-1.048536,2.51189,41.86475,0.1248624,1.09572,0,0,2.293102
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.96991,34.96991,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.676803,1.244566,0,0.6019691,-0.6019691,1.877359,31.28925,0.1248624,0.6290577,0,0,1.244566
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.04019,33.04019,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.345658,0.6425969,0,0.2011757,-0.2011757,1.665301,27.75496,0.1248624,0.2102286,0,0,0.6425969
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,31.40413,31.40413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.569186,0.4414212,0,0,0,1.665301,27.75496,0.1248624,0,0,0,0.4414212
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.11205,30.11205,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.569186,0.4414212,0,0.1392211,-0.1392211,1.518549,25.3091,0.1248624,0.1454861,0,0,0.4414212
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.81158,28.81158,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.723876,0.3022,0,0.1533701,-0.1533701,1.356883,22.61467,0.1248624,0.1602718,0,0,0.3022
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.74604,27.74604,0.1638693,0.1413884,0,-1,0,0.1413884,0,0,0.02248084,0.03886776,0,0.1488299,0.1413884,0,0,4.894288,0.1488299,0,0.1488299,-0.1488299,1.200002,20,0.1248624,0.1802562,0,0,0.1488299
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.80635,26.80635,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248624,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.84149,25.84149,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248624,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248624,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.02084,24.02084,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321598,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.250046,27.2836,23.18183,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.12452,0,0,0,0.250046,0,0,0.9451333,0.8978766,3.679654,1.242,1.147923,0,1.147923,3.5982,59.96989,0.1397541,0.8303534,0.2000368,1.7,1.492046
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6024027,34.88371,24.54103,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,90.00752,0,0,0,0.6024027,0,0,1.03072,0.9791837,2.531732,2.27513,1.581586,0,1.581586,5.098625,84.97691,0.1454995,0.7362084,0.4819221,1.7,2.877533
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9320531,45.24569,28.17394,0.7604667,0.7604667,0,-1,0,0.7604667,122.5633,0,0,0,0.9320531,0.8004913,0.7604667,0,0,0.9501455,3.698558,0.1315619,0,0.1315619,5.223435,87.05708,0.1448389,0.8365134,0.7456425,0,4.630611
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.350975,58.94869,31.85719,0.1933733,0.1933733,0,0,0,0.1933733,698.6357,0.3288403,0,0,1.350975,0.2035508,0.1933733,0,0,0.8185836,3.816964,0.8185836,0,0.8185836,6.000012,100,0.1408594,0.2127106,1.08078,0,5.167938
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.409269,64.33136,34.99508,0.2867025,0.2867025,0,0,0,0.2867025,491.544,1.107477,0,0,1.409269,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1408594,0.3153727,1.127415,0,5.962957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.561759,72.56234,38.06586,1.180311,1.180311,0,0,0,1.180311,132.3176,0.3193264,0,0,1.561759,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1408594,1.298342,1.249407,0,6.115448
