Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.43877,25.43877,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.004115,0.9499859,0,0.02416393,-0.02416393,2.175905,36.265,0.1618186,0.0252513,0,0,0.9499859
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.59137,24.59137,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.030963,0.925822,0,0.2274907,-0.2274907,1.936108,32.26841,0.1618186,0.2377278,0,0,0.925822
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2838963,28.4414,23.75236,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.03587,0,0,0,0.2838963,0,0,0.8896984,0.8452135,4.283731,0.6983313,1.12911,0,1.12911,3.007276,50.12116,0.1642809,0.8913318,0.227117,1.7,0.9822275
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8094603,39.34609,25.06121,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,152.6133,0,0,0,0.8094603,0,0,1.1696,1.11112,3.154621,1.71453,1.920581,0,1.920581,4.829298,80.48814,0.1652907,0.5834396,0.6475682,1.7,2.52399
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.197877,51.61072,28.74446,0.2475512,0.2475512,0,-1,0,0.2475512,483.8908,0,0,0,1.197877,0.2605802,0.2475512,0,0,1.23404,3.443053,0.9372971,0,0.9372971,5.718497,95.30809,0.1631234,0.2723063,0.9583018,0,4.64093
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.42505,61.59831,32.49483,0.7521536,0.7521536,0,0,0,0.7521536,189.4626,0.3365656,0,0,1.42505,0.7917407,0.7521536,0,0,0.2967432,4.28662,0.2967432,0,0.2967432,6.000012,100,0.162449,0.827369,1.14004,0,5.711669
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.532483,68.58168,35.69985,0.8298067,0.8298067,0,0,0,0.8298067,184.6796,0.6590026,0,0,1.532483,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,0.9127873,1.225987,0,6.086172
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.581171,74.12844,38.7958,1.165012,1.165012,0,0,0,1.165012,135.7214,0.354842,0,0,1.581171,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,1.281514,1.264937,0,6.13486
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.4791,75.04419,41.76589,0.253552,0.253552,0,0,0,0.253552,583.3515,1.212203,0,0,1.4791,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,0.2789072,1.18328,0,6.032788
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.258948,71.18096,43.65366,1.004646,1.004646,0,-1,0,1.004646,125.3126,0.2014261,0,0,1.258948,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,1.10511,1.007158,0,5.812637
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9708306,64.77362,44.50106,0.6149566,0.6149566,0,-1,0,0.6149566,157.8698,0.3235078,0,0,0.9708306,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,0.6764523,0.7766644,0,5.524519
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8189232,62.11673,45.33168,0.1422578,0.1422578,0,-1,0,0.1422578,575.6616,0.6691782,0,0,0.8189232,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.162449,0.1564835,0.6551386,0,5.372612
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4946474,54.25305,44.64369,1.539318,1.38,0,-1,0,1.38,35.84402,0,0.1593177,0.3132494,0.4946474,1.452632,1.38,0,0,0,4.553689,0,0.9579841,-0.9579841,4.990208,83.16997,0.162449,1.693249,0.3957179,0,5.048337
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,42.26091,42.26091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064427,3.595705,0,0,0,4.990208,83.16997,0.162449,0,0,0,3.595705
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.90329,39.90329,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.064427,3.595705,0,0.3029121,-0.3029121,4.670911,77.84836,0.162449,0.3165431,0,0,3.595705
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.92323,37.92323,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.400996,3.292793,0,0.6493034,-0.6493034,3.986485,66.44128,0.162449,0.6785221,0,0,3.292793
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.98512,35.98512,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.122444,2.643489,0,1.254933,-1.254933,2.663669,44.3944,0.162449,1.311405,0,0,2.643489
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.97988,33.97988,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.516814,1.388556,0,0.02286623,-0.02286623,2.639566,43.99268,0.162449,0.02389521,0,0,1.388556
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.30186,32.30186,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.542221,1.36569,0,0.06322395,-0.06322395,2.572922,42.88195,0.162449,0.06606902,0,0,1.36569
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.95945,30.95945,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.61247,1.302466,0,0.09112782,-0.09112782,2.476865,41.281,0.162449,0.09522857,0,0,1.302466
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.59186,29.59186,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.713723,1.211338,0,0.3108152,-0.3108152,2.149237,35.82055,0.162449,0.3248019,0,0,1.211338
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,28.50115,28.50115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059073,0.9005232,0,0,0,2.149237,35.82055,0.162449,0,0,0,0.9005232
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,27.53629,27.53629,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.059073,0.9005232,0,0.2013606,-0.2013606,1.936984,32.28301,0.162449,0.2104219,0,0,0.9005232
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.54626,26.54626,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.282807,0.6991626,0,0.2498253,-0.2498253,1.673645,27.89404,0.162449,0.2610675,0,0,0.6991626
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.53106,25.53106,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.560391,0.4493372,0,0.05810964,-0.05810964,1.612393,26.87316,0.162449,0.06072458,0,0,0.4493372
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.68366,24.68366,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.624957,0.3912276,0,0.1402001,-0.1402001,1.464609,24.4101,0.162449,0.1465091,0,0,0.3912276
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3251979,29.24145,23.84465,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.77766,0,0,0,0.3251979,0,0,0.9397951,0.8928053,4.780735,0.2510275,1.218003,0,1.218003,2.620108,43.66838,0.1649275,0.8362254,0.2601583,1.7,0.5762254
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8112912,39.48288,25.1535,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8112912,0,0,1.452632,1.38,3.562732,1.34723,2.191291,0,2.191291,4.698949,78.31567,0.1642666,0,0.649033,1.7,2.158522
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.130234,50.21479,28.83676,0.6390457,0.6390457,0,-1,0,0.6390457,176.8628,0,0,0,1.130234,0.6726796,0.6390457,0,0,1.371441,3.319392,0.4575544,0,0.4575544,5.133024,85.55022,0.163273,0.7029502,0.9041872,0,4.449626
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.266361,57.78022,32.58713,0,0,0,0,0,0,0,0.3524753,0,0,1.266361,0,0,0,0,0.9138861,3.731191,0.9138861,0,0.9138861,6.000012,100,0.161324,0,1.013089,0,4.997553
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.457526,66.66375,35.81731,1.339621,1.339621,0.425,0,0.172125,1.339621,108.8014,0.4947671,0,0,1.457526,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,1.473583,1.166021,1.7,6.011215
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.562538,73.75898,38.93843,0.4558564,0.4558564,0,0,0,0.4558564,342.7697,1.082689,0,0,1.562538,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,0.5014421,1.25003,0,6.116227
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.382929,72.4238,41.90852,0.1681365,0.1681365,0,0,0,0.1681365,822.5037,1.205943,0,0,1.382929,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,0.1849502,1.106343,0,5.936618
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.32407,73.17534,43.7963,0,0,0,-1,0,0,0,1.32407,0,0,1.32407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,0,1.059256,0,5.877759
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.11405,68.50984,44.61852,1.037287,1.037287,0,-1,0,1.037287,107.4004,0.02216911,0,0,1.11405,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,1.141016,0.8912401,0,5.667739
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7104924,59.80605,45.47431,0.2854108,0.2854108,0,-1,0,0.2854108,248.9368,0.41006,0,0,0.7104924,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.161324,0.3139518,0.5683939,0,5.264181
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3728256,51.91761,44.78632,0.6737678,0.6737678,0,-1,0,0.6737678,55.33443,0,0,0,0.3728256,0.7092292,0.6737678,0,0,0,4.553689,0,0.3364037,-0.3364037,5.645411,94.09,0.161324,0.7411445,0.2982605,0,4.926515
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06311786,43.54719,42.40354,0.6705902,0.6705902,0,-1,0,0.6705902,9.412287,0,1.110223E-16,0,0.06311786,0.7058844,0.6705902,0,0,0.3737819,4.217285,0,0.6427665,-0.6427665,4.967876,82.79777,0.161324,0.7376491,0.05049429,0,4.280403
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.07109,40.07109,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.087967,3.574519,0,0.932459,-0.932459,3.984978,66.41617,0.161324,0.9744196,0,0,3.574519
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.04069,38.04069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124032,2.64206,0,0,0,3.984978,66.41617,0.161324,0,0,0,2.64206
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.12775,36.12775,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.124032,2.64206,0,0.412416,-0.412416,3.550253,59.17077,0.161324,0.4309747,0,0,2.64206
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.09734,34.09734,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.582272,2.229644,0,0.05758567,-0.05758567,3.489553,58.1591,0.161324,0.06017703,0,0,2.229644
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,32.4445,32.4445,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.646256,2.172058,0,0.3057366,-0.3057366,3.167278,52.78786,0.161324,0.3194948,0,0,2.172058
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.07691,31.07691,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.985964,1.866321,0,0.03148784,-0.03148784,3.134087,52.23468,0.161324,0.0329048,0,0,1.866321
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.70933,29.70933,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.02095,1.834834,0,0.04615786,-0.04615786,3.085432,51.42377,0.161324,0.04823496,0,0,1.834834
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.627,28.627,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.072237,1.788676,0,0.2076787,-0.2076787,2.86652,47.77523,0.161324,0.2170243,0,0,1.788676
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.65375,27.65375,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.302991,1.580997,0,0.2535948,-0.2535948,2.599207,43.32003,0.161324,0.2650066,0,0,1.580997
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.66372,26.66372,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.584763,1.327402,0,0.1056289,-0.1056289,2.487864,41.46433,0.161324,0.1103822,0,0,1.327402
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.62335,25.62335,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.702128,1.221773,0,0.1412179,-0.1412179,2.339008,38.98339,0.161324,0.1475727,0,0,1.221773
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.77595,24.77595,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.859037,1.080555,0,0.2577098,-0.2577098,2.067358,34.4559,0.161324,0.2693067,0,0,1.080555
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.390052,30.47459,23.95372,0.0946296,0.0946296,0,0,0,0.0946296,412.1881,0,0,0,0.390052,0.09961011,0.0946296,0,0,4.145381,0.8228457,0.2904419,0,0.2904419,2.342895,39.04818,0.1607143,0.1040926,0.3120416,0,1.212898
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7864617,39.13147,25.27097,0.04531958,0.04531958,0,0,0,0.04531958,1735.368,0,0,0,0.7864617,0.04770482,0.04531958,0,0,3.854939,1.084243,0.7387568,0,0.7387568,3.043741,50.72892,0.1591841,0.04985154,0.6291693,0,1.870705
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.144754,50.67188,28.95422,0.2256251,0.2256251,0,-1,0,0.2256251,507.3701,0,0,0,1.144754,0.2375001,0.2256251,0,0,3.116183,1.749125,0.9072543,0,0.9072543,3.904438,65.07384,0.1573443,0.2481876,0.9158036,0,2.893879
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.408708,61.44344,32.70459,1.211162,1.211162,0,0,0,1.211162,116.3104,0,0,0,1.408708,1.274908,1.211162,0,0,2.208928,2.565653,0.1338001,0,0.1338001,4.031373,67.18941,0.1570765,1.332279,1.126966,0,3.974361
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.459963,66.91297,35.95995,0.7473525,0.7473525,0,0,0,0.7473525,195.3513,0,0,0,1.459963,0.7866869,0.7473525,0,0,2.075128,2.686074,0.6732764,0,0.6732764,4.670099,77.83482,0.155743,0.8220878,1.167971,0,4.146037
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.485378,71.66667,39.07267,0,0,0,0,0,0,0,0.08352599,0,0,1.485378,0,0,0,0,1.401852,3.292022,1.401852,0,1.401852,6.000012,100,0.1530377,0,1.188302,0,4.7774
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.513665,76.50909,42.07632,0.3047002,0.3047002,0,0,0,0.3047002,496.7719,1.192928,0,0,1.513665,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1530377,0.3351702,1.210932,0,6.067354
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.221649,70.55381,43.9641,0.214542,0.214542,0,-1,0,0.214542,569.4216,0.9958149,0,0,1.221649,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530377,0.2359962,0.9773189,0,5.775338
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.115539,68.78167,44.8115,0.308749,0.308749,0,-1,0,0.308749,361.3093,0.7905398,0,0,1.115539,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530377,0.3396239,0.892431,0,5.669228
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8460103,63.09238,45.63372,0.02789109,0.02789109,0,-1,0,0.02789109,3033.264,0.8166512,0,0,0.8460103,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530377,0.0306802,0.6768082,0,5.399699
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3313898,51.29192,44.9793,0.5347242,0.5347242,0,-1,0,0.5347242,61.97396,0,0,0,0.3313898,0.5628675,0.5347242,0,0,0,4.553689,0,0.2314778,-0.2314778,5.756013,95.93336,0.1530377,0.5881966,0.2651118,0,4.885079
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1085112,44.57555,42.59651,0.5129455,0.5129455,0,-1,0,0.5129455,21.15453,0,0,0,0.1085112,0.5399427,0.5129455,0,0,0.2571975,4.322211,0,0.4314315,-0.4314315,5.301244,88.3539,0.1530377,0.5642401,0.08680896,0,4.430722
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,40.25567,40.25567,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7365658,3.89078,0,0.9283205,-0.9283205,4.322709,72.045,0.1530377,0.9700949,0,0,3.89078
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,38.25044,38.25044,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.768033,2.962459,0,0.9537556,-0.9537556,3.317362,55.28926,0.1530377,0.9966746,0,0,2.962459
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,36.31233,36.31233,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.827761,2.008704,0,0.3509381,-0.3509381,2.947441,49.12391,0.1530377,0.3667302,0,0,2.008704
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.29032,34.29032,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.217693,1.657766,0,0.1433337,-0.1433337,2.796354,46.6058,0.1530377,0.1497837,0,0,1.657766
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,32.6123,32.6123,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.376952,1.514432,0,0.03246583,-0.03246583,2.762132,46.03544,0.1530377,0.03392679,0,0,1.514432
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.24471,31.24471,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.413025,1.481966,0,0.1052691,-0.1052691,2.651168,44.18605,0.1530377,0.1100063,0,0,1.481966
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.85196,29.85196,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.529991,1.376697,0,0.137628,-0.137628,2.506096,41.76818,0.1530377,0.1438213,0,0,1.376697
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.76125,28.76125,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.682911,1.239069,0,0.04065681,-0.04065681,2.46324,41.05391,0.1530377,0.04248636,0,0,1.239069
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.79638,27.79638,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.728085,1.198412,0,0.07817794,-0.07817794,2.380833,39.68047,0.1530377,0.08169595,0,0,1.198412
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.80635,26.80635,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.81495,1.120234,0,0.260527,-0.260527,2.106213,35.10349,0.1530377,0.2722507,0,0,1.120234
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.76598,25.76598,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.104424,0.8597072,0,0.04665088,-0.04665088,2.057039,34.28392,0.1530377,0.04875017,0,0,0.8597072
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.91858,24.91858,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.156259,0.8130563,0,0.1070886,-0.1070886,1.944158,32.40257,0.1530377,0.1119075,0,0,0.8130563
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2595126,28.3553,24.07118,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.5501,0,0,0,0.2595126,0,0,0.8774586,0.8335857,4.275246,0.7059678,1.093098,0,1.093098,2.981162,49.68593,0.1551607,0.9047955,0.2076101,1.7,0.9654804
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7958958,39.46992,25.4136,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7958958,0,0,1.452632,1.38,3.182148,1.689756,2.175896,0,2.175896,5.045398,84.0898,0.1548523,0,0.6367166,1.7,2.485652
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9112421,45.82418,29.07168,0.1674509,0.1674509,0,-1,0,0.1674509,544.1846,0,0,0,0.9112421,0.1762641,0.1674509,0,0,1.006252,3.648062,0.734978,0,0.734978,5.742659,95.71079,0.1535087,0.184196,0.7289937,0,4.559305
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9976074,51.90199,32.82205,0.5662817,0.5662817,0,0,0,0.5662817,176.168,0.1302477,0,0,0.9976074,0.596086,0.5662817,0,0,0.2712736,4.309543,0.2712736,0,0.2712736,6.000012,100,0.1530187,0.6229099,0.7980859,0,5.30715
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.22561,61.03555,36.10258,0.1633472,0.1633472,0,0,0,0.1633472,750.3101,1.053666,0,0,1.22561,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1530187,0.1796819,0.9804884,0,5.779299
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.400386,69.45241,39.2153,0.5512372,0.5512372,0,0,0,0.5512372,254.0443,0.8201368,0,0,1.400386,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1530187,0.6063609,1.120309,0,5.954075
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.355543,72.01495,42.19379,0.08833058,0.08833058,0,0,0,0.08833058,1534.625,1.262564,0,0,1.355543,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1530187,0.09716364,1.084435,0,5.909232
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.259183,71.75523,44.10673,0.9294448,0.9294448,0,-1,0,0.9294448,135.4769,0.28082,0,0,1.259183,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1530187,1.022389,1.007346,0,5.812872
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7825599,60.82573,44.92896,1.316814,1.316814,0,-1,0,1.316814,59.4283,0,0,0.06849494,0.7825599,1.38612,1.316814,0,0,0,4.553689,0,0.6035597,-0.6035597,5.363804,89.39656,0.1530187,1.448495,0.6260479,0,5.336249
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4984631,55.54398,45.77636,0.8089407,0.8089407,0,-1,0,0.8089407,61.61924,0,0,0,0.4984631,0.8515165,0.8089407,0,0,0.6706218,3.950129,0,0.3530534,-0.3530534,4.991653,83.19405,0.1530187,0.8898348,0.3987705,0,4.448592
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.325443,51.31377,45.11354,0.2354534,0.2354534,0,-1,0,0.2354534,138.2197,0,0,0,0.325443,0.2478457,0.2354534,0,0,1.062903,3.597076,0.07759733,0,0.07759733,5.065269,84.42097,0.1528791,0.2589988,0.2603544,0,3.922519
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1061551,44.66796,42.73075,0.6418275,0.6418275,0,-1,0,0.6418275,16.53951,1.110223E-16,0,0,0.1061551,0.6756079,0.6418275,0,0,0.9853061,3.666914,0,0.5694527,-0.5694527,4.465013,74.41673,0.1528791,0.7060102,0.08492412,0,3.773069
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,40.37313,40.37313,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.618031,3.097461,0,0.9810242,-0.9810242,3.430923,57.18193,0.1528791,1.02517,0,0,3.097461
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,38.39307,38.39307,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.708058,2.116436,0,0.6647823,-0.6647823,2.73018,45.50291,0.1528791,0.6946975,0,0,2.116436
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,36.45496,36.45496,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.446705,1.451654,0,0.4152553,-0.4152553,2.292463,38.20764,0.1528791,0.4339418,0,0,1.451654
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,34.40778,34.40778,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.9081,1.036399,0,0.07661907,-0.07661907,2.211699,36.86158,0.1528791,0.08006693,0,0,1.036399
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.72976,32.72976,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.993232,0.9597799,0,0.1584718,-0.1584718,2.044655,34.07752,0.1528791,0.165603,0,0,0.9597799
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.337,31.337,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.169312,0.8013081,0,0.2208545,-0.2208545,1.811854,30.19751,0.1528791,0.2307929,0,0,0.8013081
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.96942,29.96942,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.414706,0.5804536,0,0.1700969,-0.1700969,1.632556,27.20922,0.1528791,0.1777513,0,0,0.5804536
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.88709,28.88709,0.4406059,0.3898389,0,-1,0,0.3898389,0,0,0.050767,0.09482759,0,0.4103567,0.3898389,0,0,4.603703,0.4103567,0,0.4103567,-0.4103567,1.200002,20,0.1528791,0.4846665,0,0,0.4103567
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.88868,27.88868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528791,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528791,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.88344,25.88344,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547989,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.03604,25.03604,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1562179,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3124614,29.3783,24.18864,1.090652,1.090652,1.7,0,0.5202,1.090652,28.64906,0,0,0,0.3124614,0,0,0.6093485,0.5788811,2.299654,2.484,0.8913425,0,0.8913425,4.66397,77.73268,0.1577469,1.199717,0.2499691,1.7,2.796461
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6989042,37.71574,25.50589,0.7926232,0.7926232,1.466561,0,0.456471,0.7926232,88.17609,0,0,0,0.6989042,0,0,0.6739374,0.6402405,1.408312,3.286208,1.339145,0,1.339145,5.934394,98.90637,0.1589095,0.8718855,0.5591233,1.7,3.985112
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8935004,45.59094,29.18914,0.5013753,0.5013753,0,-1,0,0.5013753,178.2099,0.2965696,0,0,0.8935004,0.5277635,0.5013753,0,0,0.06916726,4.491438,0.06916726,0,0.06916726,6.000012,100,0.1587875,0.5515128,0.7148003,0,5.384939
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.245947,57.71558,32.93951,0,0,0,0,0,0,0,1.245947,0,0,1.245947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,0,0.9967571,0,5.799635
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.444401,66.85579,36.24521,1.026769,1.026769,0,0,0,1.026769,140.6745,0.363592,0,0,1.444401,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,1.129445,1.155521,0,5.99809
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.271036,66.16155,39.35793,0.730258,0.730258,0,0,0,0.730258,174.053,0.5023434,0,0,1.271036,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,0.8032839,1.016829,0,5.824725
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.397665,73.40004,42.33642,0.2441236,0.2441236,0,0,0,0.2441236,572.5233,1.140692,0,0,1.397665,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,0.268536,1.118132,0,5.951354
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.288796,72.74699,44.24097,1.195365,1.195365,0,-1,0,1.195365,107.8161,0.03051736,0,0,1.288796,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,1.314901,1.031037,0,5.842485
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.047328,67.34492,45.07159,0.6899396,0.6899396,0,-1,0,0.6899396,151.8,0.3210763,0,0,1.047328,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,0.7589335,0.8378628,0,5.601017
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.764246,61.51836,45.91899,0,0,0,-1,0,0,0,0.764246,0,0,0.764246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587875,0,0.6113968,0,5.317935
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.406136,53.08489,45.25617,0.9313538,0.9313538,0,-1,0,0.9313538,43.60706,0,1.110223E-16,0,0.406136,0.9803724,0.9313538,0,0,0,4.553689,0,0.5742364,-0.5742364,5.394714,89.91171,0.1587875,1.024489,0.3249088,0,4.959825
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07619788,44.23491,42.84821,1.885622,1.38,0,-1,0,1.38,5.521585,0,0.5056217,0.6941839,0.07619788,1.452632,1.38,0,0,0.6380404,3.979453,0,1.376434,-1.376434,3.943825,65.73029,0.1587875,2.074184,0.0609583,0,4.05565
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.167411,2.603019,0,0,0,3.943825,65.73029,0.1587875,0,0,0,2.603019
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,38.51053,38.51053,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.167411,2.603019,0,1.143689,-1.143689,2.738271,45.63777,0.1587875,1.195155,0,0,2.603019
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,36.57242,36.57242,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.438176,1.45933,0,1.065899,-1.065899,1.614715,26.91186,0.1587875,1.113865,0,0,1.45933
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,34.52524,34.52524,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.622509,0.393431,0,0.1491964,-0.1491964,1.457448,24.29075,0.1587875,0.1559103,0,0,0.393431
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.82205,32.82205,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.788283,0.2442345,0,0.1114248,-0.1114248,1.339996,22.33323,0.1587875,0.1164389,0,0,0.2442345
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,31.45446,31.45446,0.1268736,0.1261692,0,-1,0,0.1261692,0,0,0.000704315,0.01339167,0,0.1328097,0.1261692,0,0,4.912088,0.1328097,0,0.1328097,-0.1328097,1.200002,20,0.1587875,0.1395609,0,0,0.1328097
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.06171,30.06171,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587875,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.97939,28.97939,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587875,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.98936,27.98936,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587875,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.99932,26.99932,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587875,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.95895,25.95895,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1600118,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.10316,25.10316,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613957,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09501901,25.80093,24.25576,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.89812,0,0,0,0.09501901,0,0,1.318369,1.25245,2.299654,2.484,1.347469,0,1.347469,5.09669,84.94466,0.1631922,0.4197944,0.0760152,1.7,2.579019
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2997486,30.62218,25.60657,0.06960382,0.06960382,0,0,0,0.06960382,430.6496,0,0,0,0.2997486,0.07326718,0.06960382,0,0,0.952185,3.696723,0.2264814,0,0.2264814,5.311549,88.52564,0.1628008,0.0765642,0.2397989,0,3.996471
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6893303,41.62057,29.28143,0,0,0,-1,0,0,0,0,0,0,0.6893303,0,0,0,0,0.7257037,3.900556,0.6893303,0,0.6893303,5.965505,99.42489,0.1616213,0,0.5514643,0,4.589886
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.250327,57.96185,33.05697,0,0,0,0,0,0,0,1.213954,0,0,1.250327,0,0,0,0,0.03637334,4.520953,0.03637334,0,0.03637334,6.000012,100,0.1615595,0,1.000262,0,5.77128
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.322127,63.77811,36.36267,1.500569,1.500569,0.425,0,0.172125,1.500569,88.10844,0.1899501,0,0,1.322127,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615595,1.650625,1.057702,1.7,5.875816
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.383885,69.32965,39.4754,0.1732485,0.1732485,0,0,0,0.1732485,798.7861,1.201518,0,0,1.383885,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615595,0.1905733,1.107108,0,5.937573
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9588369,62.13422,42.47905,0.1304852,0.1304852,0,0,0,0.1304852,734.8245,0.8214841,0,0,0.9588369,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615595,0.1435337,0.7670695,0,5.512526
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8409037,61.53258,44.36682,0.613594,0.613594,0,-1,0,0.613594,137.0456,0.1950153,0,0,0.8409037,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615595,0.6749534,0.6727229,0,5.394593
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8049006,61.65951,45.21422,0,0,0,-1,0,0,0,0.8049006,0,0,0.8049006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615595,0,0.6439205,0,5.35859
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4066986,53.91969,46.03645,0.8216715,0.8216715,0,-1,0,0.8216715,49.49649,0,0,0,0.4066986,0.8649174,0.8216715,0,0,0,4.553689,0,0.4582188,-0.4582188,5.517007,91.94993,0.1615595,0.9038387,0.3253589,0,4.960388
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05304971,46.35222,45.37363,0.2470686,0.2470686,0,-1,0,0.2470686,21.47165,0,0,0,0.05304971,0.2600722,0.2470686,0,0,0.5091321,4.09547,0,0.2070225,-0.2070225,5.298786,88.31293,0.1615595,0.2717755,0.04243977,0,4.14852
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04028058,43.72151,42.99084,0,0,0,-1,0,0,0,0,0,0,0.04028058,0,0,0,0,0.7391571,3.888448,0.04028058,0,0.04028058,5.336999,88.94981,0.1614912,0,0.03222447,0,3.928728
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,40.6584,40.6584,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6988765,3.9247,0,0.5413415,-0.5413415,4.766376,79.43943,0.1614912,0.5657019,0,0,3.9247
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,38.65316,38.65316,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.300367,3.383358,0,1.138,-1.138,3.566818,59.44685,0.1614912,1.18921,0,0,3.383358
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.564811,2.245359,0,0,0,3.566818,59.44685,0.1614912,0,0,0,2.245359
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,34.6427,34.6427,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.564811,2.245359,0,0.2107978,-0.2107978,3.344618,55.74352,0.1614912,0.2202837,0,0,2.245359
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.93951,32.93951,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.799031,2.034561,0,0.2003735,-0.2003735,3.133406,52.22332,0.1614912,0.2093903,0,0,2.034561
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,31.57193,31.57193,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.021668,1.834187,0,0.1216705,-0.1216705,3.005154,50.0858,0.1614912,0.1271456,0,0,1.834187
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.17917,30.17917,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.156858,1.712517,0,0.01513585,-0.01513585,2.989199,49.81989,0.1614912,0.01581697,0,0,1.712517
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.07168,29.07168,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.173675,1.697381,0,0.1854468,-0.1854468,2.793721,46.56192,0.1614912,0.1937919,0,0,1.697381
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.08165,28.08165,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.379727,1.511934,0,0.06593316,-0.06593316,2.724221,45.4036,0.1614912,0.06890015,0,0,1.511934
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.06644,27.06644,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.452986,1.446001,0,0.1662099,-0.1662099,2.549021,42.4836,0.1614912,0.1736893,0,0,1.446001
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.05124,26.05124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637664,1.279791,0,0,0,2.549021,42.4836,0.1614912,0,0,0,1.279791
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.17867,25.17867,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.637664,1.279791,0,0.09345321,-0.09345321,2.450513,40.84179,0.1614912,0.0976586,0,0,1.279791
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.150931,26.80011,24.33127,0.4188426,0.4188426,0,0,0,0.4188426,36.03525,0,0,0,0.150931,0.440887,0.4188426,0,0,3.741501,1.186338,0,0.289956,-0.289956,2.144872,35.7478,0.1614912,0.4607269,0.1207448,0,1.337269
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5300609,34.76791,25.67369,0.8651401,0.8651401,0,0,0,0.8651401,61.26879,0,0,0,0.5300609,0.9106739,0.8651401,0,0,4.063674,0.8963821,0,0.3806129,-0.3806129,1.743671,29.06112,0.1614912,0.9516542,0.4240487,0,1.426443
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.076314,49.66755,29.38211,0.6186438,0.6186438,0,-1,0,0.6186438,173.9796,0,0,0,1.076314,0.651204,0.6186438,0,0,4.486578,0.5157691,0.4251101,0,0.4251101,2.146966,35.78269,0.1607734,0.6805082,0.8610513,0,1.592083
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.129461,55.24567,33.15765,0.9870489,0.9870489,1.7,0,0.5202,0.9870489,114.4281,0,0,0,1.129461,0,0,0.7129511,0.6773036,4.061468,0.8983682,1.806765,0,1.806765,3.861013,64.35009,0.1617613,1.085754,0.9035689,1.7,2.027829
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.29715,63.25379,36.45496,0,0,1.00795,0,0.3312704,0,0,0,0,0,1.29715,0,0,1.00795,0.9575528,2.254703,2.524457,2.254703,0,2.254703,6.000012,100,0.1598768,0,1.03772,1.7,3.821606
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.076998,61.58632,39.59286,0,0,0,0,0,0,0,1.076998,0,0,1.076998,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598768,0,0.8615984,0,5.630687
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8623199,60.01598,42.59651,0.2074977,0.2074977,0,0,0,0.2074977,415.5805,0.6439013,0,0,0.8623199,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1598768,0.2282475,0.689856,0,5.416009
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8075279,60.89625,44.48428,0.8984763,0.8984763,0,-1,0,0.8984763,89.87749,0,0,0,0.8075279,0.9457645,0.8984763,0,0,0,4.553689,0,0.1382366,-0.1382366,5.854298,97.57143,0.1598768,0.9883239,0.6460223,0,5.361217
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6235664,57.73298,45.33168,0.9506378,0.9506378,0,-1,0,0.9506378,65.59453,0,0,0,0.6235664,1.000671,0.9506378,0,0,0.1535963,4.415452,0,0.377105,-0.377105,5.456794,90.94639,0.1598768,1.045702,0.4988531,0,5.039019
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2823306,51.54083,46.15391,0,0,0,-1,0,0,0,0,0,0,0.2823306,0,0,0,0,0.5726018,4.038347,0.2823306,0,0.2823306,5.724637,95.41042,0.1594253,0,0.2258645,0,4.320678
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3098387,51.39729,45.49109,0.9607304,0.9607304,0,-1,0,0.9607304,32.25033,0,0,0,0.3098387,1.011295,0.9607304,0,0,0.2902712,4.292445,0,0.7014564,-0.7014564,4.985237,83.08711,0.1594253,1.056803,0.247871,0,4.602283
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09264734,44.82589,43.13348,0.8939182,0.8939182,0,-1,0,0.8939182,10.36419,0,0,0,0.09264734,0.9409665,0.8939182,0,0,1.069667,3.590988,0,0.8483191,-0.8483191,4.09103,68.18369,0.1594253,0.9833099,0.07411788,0,3.683636
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,40.77586,40.77586,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.012244,2.742669,0,0.5166909,-0.5166909,3.54639,59.10638,0.1594253,0.539942,0,0,2.742669
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.77063,38.77063,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.586345,2.225978,0,0.4410936,-0.4410936,3.081436,51.35717,0.1594253,0.4609428,0,0,2.225978
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.79057,36.79057,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.076449,1.784885,0,0.4529392,-0.4529392,2.603996,43.39985,0.1594253,0.4733215,0,0,1.784885
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.73499,34.73499,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.579715,1.331946,0,0.1398869,-0.1398869,2.456543,40.9423,0.1594253,0.1461818,0,0,1.331946
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.04019,33.04019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735145,1.192059,0,0,0,2.456543,40.9423,0.1594253,0,0,0,1.192059
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.64744,31.64744,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.735145,1.192059,0,0.01269059,-0.01269059,2.443166,40.71935,0.1594253,0.01326167,0,0,1.192059
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749245,1.179368,0,0,0,2.443166,40.71935,0.1594253,0,0,0,1.179368
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749245,1.179368,0,0,0,2.443166,40.71935,0.1594253,0,0,0,1.179368
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.14877,28.14877,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.749245,1.179368,0,0.2230443,-0.2230443,2.208056,36.80087,0.1594253,0.2330813,0,0,1.179368
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.13357,27.13357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997072,0.9563239,0,0,0,2.208056,36.80087,0.1594253,0,0,0,0.9563239
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.11837,26.11837,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,3.997072,0.9563239,0,0.1164664,-0.1164664,2.08529,34.75476,0.1594253,0.1217074,0,0,0.9563239
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.2458,25.2458,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.126479,0.8398575,0,0.042687,-0.042687,2.040294,34.00483,0.1594253,0.04460791,0,0,0.8398575
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3161021,29.65725,24.3984,0.3396381,0.3396381,0,0,0,0.3396381,93.0703,0,5.551115E-17,0,0.3161021,0.3575137,0.3396381,0,0,4.173909,0.7971705,0,0.04141157,-0.04141157,1.996642,33.27731,0.1594253,0.3736019,0.2528817,0,1.113273
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.692934,37.85693,25.74081,1.317157,1.317157,1.7,0,0.5202,1.317157,52.60831,0,0,0,0.692934,0,0,0.382843,0.3637008,4.219922,0.7557589,1.056635,0,1.056635,2.999054,49.98413,0.1608837,1.448873,0.5543472,1.7,1.448693
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9900286,47.89456,29.44923,0.1921329,0.1921329,0,-1,0,0.1921329,515.2831,0,0,0,0.9900286,0.2022452,0.1921329,0,0,3.163287,1.70673,0.7877834,0,0.7877834,3.746411,62.44006,0.159639,0.2113462,0.7920228,0,2.696759
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.177368,56.46465,33.24994,0.07636297,0.07636297,0,0,0,0.07636297,1541.805,0,0,0,1.177368,0.08038208,0.07636297,0,0,2.375504,2.415735,1.096986,0,1.096986,4.787103,79.7849,0.1579376,0.08399928,0.9418945,0,3.593103
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.304404,63.56273,36.55564,0.8819956,0.8819956,0,0,0,0.8819956,147.8923,0,0,0,1.304404,0.9284164,0.8819956,0,0,1.278518,3.403023,0.3759874,0,0.3759874,5.143796,85.72977,0.1573628,0.9701951,1.043523,0,4.707427
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.47229,72.12637,39.71032,1.197522,1.197522,0,0,0,1.197522,122.9446,0,0,0,1.47229,1.26055,1.197522,0,0,0.9025305,3.741411,0.2117397,0,0.2117397,5.34467,89.07766,0.1570409,1.317275,1.177832,0,5.213701
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.165442,67.53252,42.71397,0.2093951,0.2093951,0,0,0,0.2093951,556.5756,0.2542354,0,0,1.165442,0.2204159,0.2093951,0,0,0.6907907,3.931977,0.6907907,0,0.6907907,6.000012,100,0.1559999,0.2303346,0.9323536,0,5.097419
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7417221,59.53568,44.60174,0.3988163,0.3988163,0,-1,0,0.3988163,185.9809,0.3219155,0,0,0.7417221,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1559999,0.438698,0.5933777,0,5.295411
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6636108,58.73752,45.44914,0,0,0,-1,0,0,0,0.6636108,0,0,0.6636108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559999,0,0.5308886,0,5.2173
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7246968,61.01167,46.27137,0,0,0,-1,0,0,0,0.7246968,0,0,0.7246968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559999,0,0.5797575,0,5.278386
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.301352,51.35995,45.61694,0,0,0,-1,0,0,0,0.301352,0,0,0.301352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559999,0,0.2410816,0,4.855041
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1663543,46.31896,43.25094,0,0,0,-1,0,0,0,0.1663543,0,0,0.1663543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559999,0,0.1330834,0,4.720043
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.89332,40.89332,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1559999,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.88809,38.88809,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1559999,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.90802,36.90802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1559999,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.82728,34.82728,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1559999,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.13248,33.13248,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1559999,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.7649,31.7649,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1559999,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.37214,30.37214,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1559999,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.23948,29.23948,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1559999,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.22428,28.22428,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1559999,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559999,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.19387,26.19387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559999,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.3213,25.3213,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1559999,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3159826,29.73315,24.47391,0,0,0,0,0,0,0,0,0,0,0.3159826,0,0,0,0,1.820192,2.915516,0.3159826,0,0.3159826,4.572994,76.21642,0.1555283,0,0.2527861,0,3.231499
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7165328,38.41344,25.84149,0.6901987,0.6901987,0,0,0,0.6901987,103.8154,0,0,0,0.7165328,0.7265249,0.6901987,0,0,1.504209,3.199901,0,0.009992131,-0.009992131,4.562461,76.04087,0.1555283,0.7592186,0.5732263,0,3.916434
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.056818,49.42845,29.54152,0.008055403,0.008055403,0,-1,0,0.008055403,13119.36,0,0,0,1.056818,0.008479372,0.008055403,0,0,1.515311,3.189909,1.048338,0,1.048338,5.557003,92.61652,0.1539839,0.008860944,0.8454541,0,4.246727
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.400755,62.09973,33.39257,0.2526226,0.2526226,0,0,0,0.2526226,554.4852,0.6678635,0,0,1.400755,0.2659186,0.2526226,0,0,0.4669731,4.133413,0.4669731,0,0.4669731,6.000012,100,0.1533057,0.2778849,1.120604,0,5.534168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.520415,69.57234,36.71505,0,0,0,0,0,0,0,1.520415,0,0,1.520415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533057,0,1.216332,0,6.074104
