Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.601966,76.17855,39.82778,0,0,0,0,0,0,0,1.601966,0,0,1.601966,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533057,0,1.281573,0,6.155655
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.508997,77.38657,42.83143,0.4183836,0.4183836,0,0,0,0.4183836,360.6731,1.068593,0,0,1.508997,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1533057,0.4602219,1.207197,0,6.062686
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.42473,77.35322,44.73598,0,0,0,-1,0,0,0,1.42473,0,0,1.42473,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533057,0,1.139784,0,5.978419
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.068474,68.47473,45.5666,0.3664512,0.3664512,0,-1,0,0.3664512,291.5734,0.6827362,0,0,1.068474,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1533057,0.4030963,0.8547794,0,5.622163
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.820585,63.38238,46.41401,0.8583295,0.8583295,0,-1,0,0.8583295,95.60255,0,0,0,0.820585,0.9035048,0.8583295,0,0,0,4.553689,0,0.08291982,-0.08291982,5.912607,98.54325,0.1533057,0.9441625,0.656468,0,5.374274
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4009091,53.52708,45.77636,0.7014802,0.7014802,0,-1,0,0.7014802,57.15189,0,1.110223E-16,0,0.4009091,0.7384002,0.7014802,0,0,0.09213313,4.470769,0,0.337491,-0.337491,5.55686,92.61415,0.1533057,0.7716281,0.3207273,0,4.871678
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1945723,46.99772,43.39357,0,0,0,-1,0,0,0,0,0,0,0.1945723,0,0,0,0,0.4671232,4.133278,0.1945723,0,0.1945723,5.741447,95.69061,0.1530249,0,0.1556579,0,4.32785
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.03595,41.03595,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2725508,4.308393,0,0.4492706,-0.4492706,5.267875,87.79774,0.1530249,0.4694878,0,0,4.308393
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.03072,39.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7717403,3.859123,0,0,0,5.267875,87.79774,0.1530249,0,0,0,3.859123
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.02549,37.02549,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7717403,3.859123,0,0.2169371,-0.2169371,5.039203,83.98655,0.1530249,0.2266993,0,0,3.859123
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.94474,34.94474,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.012782,3.642185,0,0.1975776,-0.1975776,4.830938,80.51547,0.1530249,0.2064686,0,0,3.642185
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.24994,33.24994,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.232312,3.444608,0,0.1003255,-0.1003255,4.725185,78.75294,0.1530249,0.1048401,0,0,3.444608
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.85719,31.85719,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.343785,3.344282,0,0.2091229,-0.2091229,4.504751,75.07903,0.1530249,0.2185334,0,0,3.344282
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,30.4896,30.4896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.576144,3.135159,0,0,0,4.504751,75.07903,0.1530249,0,0,0,3.135159
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.33177,29.33177,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.576144,3.135159,0,0.2292992,-0.2292992,4.263048,71.05066,0.1530249,0.2396177,0,0,3.135159
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.34174,28.34174,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.830921,2.90586,0,0.04770768,-0.04770768,4.21276,70.21252,0.1530249,0.04985452,0,0,2.90586
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.32654,27.32654,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.883929,2.858153,0,0.07120322,-0.07120322,4.137705,68.96162,0.1530249,0.07440736,0,0,2.858153
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.28617,26.28617,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.963044,2.786949,0,0.2234443,-0.2234443,3.902174,65.0361,0.1530249,0.2334993,0,0,2.786949
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.43877,25.43877,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.211315,2.563505,0,0.1003501,-0.1003501,3.796396,63.27314,0.1530249,0.1048658,0,0,2.563505
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1155928,26.47859,24.59137,0.4134322,0.4134322,0,0,0,0.4134322,27.95932,0,5.551115E-17,0,0.1155928,0.4351918,0.4134322,0,0,2.322815,2.463155,0,0.3195989,-0.3195989,3.459509,57.65837,0.1530249,0.4547754,0.09247427,0,2.578748
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4136842,32.97989,25.95895,0.6832935,0.6832935,0,0,0,0.6832935,60.54269,0,0,0,0.4136842,0.7192563,0.6832935,0,0,2.677925,2.143556,0,0.3055721,-0.3055721,3.137408,52.29002,0.1530249,0.7516228,0.3309474,0,2.55724
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6877912,42.02729,29.68415,1.102383,1.102383,0,-1,0,1.102383,62.39132,0,2.220446E-16,0,0.6877912,1.160403,1.102383,0,0,3.01745,1.837984,0,0.4726119,-0.4726119,2.639231,43.98709,0.1530249,1.212621,0.5502329,0,2.525775
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5526533,43.56691,33.55199,0.5330189,0.5330189,0,0,0,0.5330189,103.6836,0,0,0,0.5526533,0.5610726,0.5330189,0,0,3.542574,1.365372,0,0.00841934,-0.00841934,2.630356,43.83918,0.1530249,0.5863209,0.4421226,0,1.918025
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6547847,49.18488,36.88285,0.7208731,0.7208731,0,0,0,0.7208731,90.83217,0,0,0,0.6547847,0.7588138,0.7208731,0,0,3.551929,1.356953,0,0.1040291,-0.1040291,2.5207,42.01158,0.1530249,0.7929604,0.5238277,0,2.011738
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9033208,57.99227,39.99558,0.6068517,0.6068517,0,0,0,0.6068517,148.8536,0,0,0,0.9033208,0.6387913,0.6068517,0,0,3.667517,1.252924,0.2645296,0,0.2645296,2.771655,46.19415,0.1526448,0.6675369,0.7226566,0,2.156245
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.688185,56.56974,42.99084,0.9602605,0.9602605,0,0,0,0.9602605,71.6665,0,1.110223E-16,0,0.688185,1.0108,0.9602605,0,0,3.402987,1.491,0,0.3226154,-0.3226154,2.431588,40.52639,0.1526448,1.056286,0.550548,0,2.179185
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3540649,51.6386,44.87862,0,0,0,-1,0,0,0,0,0,0,0.3540649,0,0,0,0,3.761449,1.168385,0.3540649,0,0.3540649,2.767484,46.12464,0.152139,0,0.2832519,0,1.52245
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6455088,58.65282,45.73441,0.8982614,0.8982614,0,-1,0,0.8982614,71.86202,0,0,0,0.6455088,0.9455383,0.8982614,0,0,3.407384,1.487043,0,0.3000295,-0.3000295,2.451225,40.85366,0.152139,0.9880876,0.5164071,0,2.132552
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6857375,60.47839,46.58181,0,0,0,-1,0,0,0,0,0,0,0.6857375,0,0,0,0,3.74075,1.187014,0.6857375,0,0.6857375,3.101773,51.69611,0.1511689,0,0.54859,0,1.872751
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3565218,52.77732,45.91899,0,0,0,-1,0,0,0,0,0,0,0.3565218,0,0,0,0,3.055013,1.804178,0.3565218,0,0.3565218,3.439999,57.3332,0.1506694,0,0.2852174,0,2.160699
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1051458,45.49026,43.56137,0,0,0,-1,0,0,0,0,0,0,0.1051458,0,0,0,0,2.698491,2.125047,0.1051458,0,0.1051458,3.539749,58.9957,0.1505227,0,0.08411662,0,2.230193
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.17859,41.17859,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.593345,2.219678,0,0.8146954,-0.8146954,2.680984,44.68298,0.1505227,0.8513567,0,0,2.219678
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.17335,39.17335,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.498562,1.404983,0,0.1432752,-0.1432752,2.529959,42.1659,0.1505227,0.1497226,0,0,1.404983
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.16812,37.16812,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.657757,1.261708,0,0.7713436,-0.7713436,1.716892,28.6148,0.1505227,0.8060541,0,0,1.261708
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.04543,35.04543,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.514805,0.4903641,0,0.2138011,-0.2138011,1.491525,24.85871,0.1505227,0.2234222,0,0,0.4903641
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,33.3674,33.3674,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.752362,0.276563,0,0.05876591,-0.05876591,1.429581,23.8263,0.1505227,0.06141037,0,0,0.276563
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.99982,31.99982,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.817657,0.2177971,0,0.08669633,-0.08669633,1.338195,22.3032,0.1505227,0.09059767,0,0,0.2177971
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,30.60707,30.60707,0.1305239,0.1245457,0,-1,0,0.1245457,0,0,0.005978195,0.01903058,0,0.1311007,0.1245457,0,0,4.913987,0.1311007,0,0.1311007,-0.1311007,1.200002,20,0.1505227,0.1435763,0,0,0.1311007
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,29.44923,29.44923,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1505227,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.43403,28.43403,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1505227,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.41883,27.41883,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1505227,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.37846,26.37846,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1516115,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.53106,25.53106,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1526945,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1661018,27.41044,24.68366,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.34156,0,0,0,0.1661018,0,0,1.349142,1.281685,2.299654,2.484,1.447786,0,1.447786,5.191859,86.53082,0.1541711,0.385944,0.1328814,1.7,2.650102
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4874244,34.4215,26.07641,0.3920866,0.3920866,0,0,0,0.3920866,124.3155,0,0,0,0.4874244,0.4127228,0.3920866,0,0,0.8518679,3.787008,0.07470165,0,0.07470165,5.262727,87.71194,0.1540685,0.4312953,0.3899395,0,4.274432
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9136363,46.72027,29.82679,0.7649077,0.7649077,0,-1,0,0.7649077,119.444,0,0,0,0.9136363,0.8051661,0.7649077,0,0,0.7771662,3.854239,0.1084702,0,0.1084702,5.365631,89.42701,0.1539198,0.8413985,0.730909,0,4.767876
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.221141,58.02932,33.69462,0,0,0,0,0,0,0,0.5524449,0,0,1.221141,0,0,0,0,0.668696,3.951863,0.668696,0,0.668696,6.000012,100,0.1530094,0,0.9769128,0,5.173004
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8683059,53.87663,37.05066,0.7499933,0.7499933,0,0,0,0.7499933,115.7752,0.07883937,0,0,0.8683059,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1530094,0.8249925,0.6946447,0,5.421995
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.205752,65.49554,40.18855,0.4441851,0.4441851,0,0,0,0.4441851,271.4526,0.7381888,0,0,1.205752,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1530094,0.4886037,0.9646017,0,5.759441
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.144843,67.53981,43.15865,0,0,0,0,0,0,0,1.144843,0,0,1.144843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530094,0,0.9158745,0,5.698532
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.12352,69.30466,45.07159,0.02594637,0.02594637,0,-1,0,0.02594637,4330.161,1.096208,0,0,1.12352,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1530094,0.02854101,0.8988159,0,5.677209
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7103636,60.26865,45.89382,0.102728,0.102728,0,-1,0,0.102728,691.4992,0.6022288,0,0,0.7103636,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1530094,0.1130008,0.5682908,0,5.264052
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3783316,54.0914,46.74961,0.4533078,0.4533078,0,-1,0,0.4533078,83.46021,0,5.551115E-17,0,0.3783316,0.4771661,0.4533078,0,0,0,4.553689,0,0.09883449,-0.09883449,5.895831,98.26366,0.1530094,0.4986385,0.3026653,0,4.932021
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3001456,51.82434,46.08679,0.5901844,0.5901844,0,-1,0,0.5901844,50.85624,0,1.110223E-16,0,0.3001456,0.6212468,0.5901844,0,0,0.1098161,4.454854,0,0.3211012,-0.3211012,5.557361,92.6225,0.1530094,0.6492028,0.2401165,0,4.755
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1733131,46.9383,43.72917,0,0,0,-1,0,0,0,0,0,0,0.1733131,0,0,0,0,0.4665951,4.133753,0.1733131,0,0.1733131,5.72178,95.36282,0.1527752,0,0.1386505,0,4.307066
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,41.338,41.338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.293282,4.289735,0,0,0,5.72178,95.36282,0.1527752,0,0,0,4.289735
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,39.31598,39.31598,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.293282,4.289735,0,1.409207,-1.409207,4.236346,70.60562,0.1527752,1.472621,0,0,4.289735
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,37.28558,37.28558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.859067,2.880528,0,0,0,4.236346,70.60562,0.1527752,0,0,0,2.880528
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.17967,35.17967,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.859067,2.880528,0,0.1041401,-0.1041401,4.126573,68.77607,0.1527752,0.1088265,0,0,2.880528
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,33.51004,33.51004,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.974779,2.776388,0,0.01263173,-0.01263173,4.113257,68.55415,0.1527752,0.01320016,0,0,2.776388
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988814,2.763757,0,0,0,4.113257,68.55415,0.1527752,0,0,0,2.763757
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.72453,30.72453,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.988814,2.763757,0,0.2106889,-0.2106889,3.891172,64.85274,0.1527752,0.2201699,0,0,2.763757
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,29.56669,29.56669,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.222913,2.553067,0,0.1537742,-0.1537742,3.72908,62.1512,0.1527752,0.160694,0,0,2.553067
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.55149,28.55149,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.393773,2.399293,0,0.07333062,-0.07333062,3.651782,60.86292,0.1527752,0.0766305,0,0,2.399293
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,27.53629,27.53629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475251,2.325963,0,0,0,3.651782,60.86292,0.1527752,0,0,0,2.325963
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,26.47914,26.47914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475251,2.325963,0,0,0,3.651782,60.86292,0.1527752,0,0,0,2.325963
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.62335,25.62335,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.475251,2.325963,0,0.2463408,-0.2463408,3.392116,56.53516,0.1527752,0.2574261,0,0,2.325963
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1235752,26.82275,24.80112,1.108561,1.108561,0,0,0,1.108561,11.14735,0,2.220446E-16,0,0.1235752,1.166906,1.108561,0,0,2.748963,2.079622,0,1.043331,-1.043331,2.292349,38.20574,0.1527752,1.219417,0.09886015,0,2.203197
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2369842,30.14804,26.19387,0.3002122,0.3002122,0,0,0,0.3002122,78.93891,0,5.551115E-17,0,0.2369842,0.3160128,0.3002122,0,0,3.90822,1.036291,0,0.07902858,-0.07902858,2.209046,36.81735,0.1527752,0.3302334,0.1895874,0,1.273275
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9673498,47.97662,29.94425,0,0,0,-1,0,0,0,0,0,0,0.9673498,0,0,0,0,3.99603,0.9572624,0.9673498,0,0.9673498,3.126754,52.11246,0.1514811,0,0.7738799,0,1.924612
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9554125,52.13879,33.83725,0,0,0,0,0,0,0,0,0,0,0.9554125,0,0,0,0,3.02868,1.827877,0.9554125,0,0.9554125,4.033138,67.21883,0.1502243,0,0.76433,0,2.78329
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9948457,56.88124,37.21007,0.2546321,0.2546321,0,0,0,0.2546321,390.6992,0,0,0,0.9948457,0.2680338,0.2546321,0,0,2.073267,2.687748,0.7268119,0,0.7268119,4.722652,78.71072,0.1492821,0.2800953,0.7958766,0,3.682594
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7751171,55.53594,40.34797,0,0,0,0,0,0,0,0,0,0,0.7751171,0,0,0,0,1.346455,3.341879,0.7751171,0,0.7751171,5.457993,90.96637,0.1482902,0,0.6200937,0,4.116996
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9276486,62.4031,43.35162,0.04414321,0.04414321,0,0,0,0.04414321,2101.452,0.3098439,0,0,0.9276486,0.04646654,0.04414321,0,0,0.5713381,4.039485,0.5713381,0,0.5713381,6.000012,100,0.1475674,0.04855753,0.7421188,0,4.967133
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7040429,59.40165,45.23939,0.2879003,0.2879003,0,-1,0,0.2879003,244.544,0.4009899,0,0,0.7040429,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1475674,0.3166904,0.5632343,0,5.257732
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.743784,61.21103,46.06162,1.082511,1.082511,0,-1,0,1.082511,68.70912,0,2.220446E-16,0,0.743784,1.139485,1.082511,0,0,0,4.553689,0,0.3957015,-0.3957015,5.582906,93.04825,0.1475674,1.190762,0.5950272,0,5.297473
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3106768,52.88991,46.90902,0.440758,0.440758,0,-1,0,0.440758,70.48693,0,0,0,0.3106768,0.4639558,0.440758,0,0,0.4396684,4.157988,0,0.153279,-0.153279,5.421336,90.35542,0.1475674,0.4848338,0.2485414,0,4.468664
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.232678,50.66874,46.25459,0.7505786,0.7505786,0,-1,0,0.7505786,30.99981,0,1.110223E-16,0,0.232678,0.7900828,0.7505786,0,0,0.6099783,4.004708,0,0.5574048,-0.5574048,4.833779,80.56283,0.1475674,0.8256364,0.1861424,0,4.237386
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2224642,48.01131,43.86341,0.8554376,0.8554376,0,-1,0,0.8554376,26.0059,0,1.110223E-16,0,0.2224642,0.9004606,0.8554376,0,0,1.229317,3.447304,0,0.6779963,-0.6779963,4.119109,68.65167,0.1475674,0.9409813,0.1779714,0,3.669768
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,41.5058,41.5058,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.982646,2.769307,0,0.6064199,-0.6064199,3.479886,57.99798,0.1475674,0.6337088,0,0,2.769307
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,39.45023,39.45023,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.656446,2.162887,0,0.1917281,-0.1917281,3.277787,54.62967,0.1475674,0.2003559,0,0,2.162887
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,37.42821,37.42821,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.869478,1.971159,0,0.6273403,-0.6273403,2.616512,43.60844,0.1475674,0.6555706,0,0,1.971159
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.29713,35.29713,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.566522,1.343819,0,0.2051962,-0.2051962,2.400216,40.00352,0.1475674,0.21443,0,0,1.343819
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,33.6275,33.6275,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.794518,1.138623,0,0.0536861,-0.0536861,2.343626,39.06036,0.1475674,0.05610197,0,0,1.138623
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.25991,32.25991,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.854169,1.084937,0,0.2380887,-0.2380887,2.092659,34.87757,0.1475674,0.2488026,0,0,1.084937
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.86716,30.86716,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.118712,0.846848,0,0.176018,-0.176018,1.907119,31.78526,0.1475674,0.1839388,0,0,0.846848
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.68415,29.68415,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.314288,0.67083,0,0.1909316,-0.1909316,1.70586,28.43094,0.1475674,0.1995235,0,0,0.67083
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.66895,28.66895,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.526434,0.4798984,0,0.0441674,-0.0441674,1.659303,27.655,0.1475674,0.04615493,0,0,0.4798984
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.65375,27.65375,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.575509,0.435731,0,0.2632773,-0.2632773,1.381785,23.0297,0.1475674,0.2751248,0,0,0.435731
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.5966,26.5966,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.868039,0.1724537,1.38,0,1.38,2.690968,44.84937,0.1489617,0.2078039,0,1.7,0.1724537
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.74081,25.74081,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.488039,1.414454,1.38,0,1.38,4.000151,66.66904,0.1503625,0.2245493,0,1.7,1.414454
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3071319,30.01392,24.89341,1.189847,1.189847,1.7,0,0.5202,1.189847,25.81272,0,0,0,0.3071319,0,0,0.5101529,0.4846452,2.108039,2.656454,0.7917771,0,0.7917771,4.751296,79.18811,0.1513908,1.308832,0.2457055,1.7,2.963586
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6360744,37.40207,26.31134,0.7345125,0.7345125,1.380691,0,0.4330286,0.7345125,86.59817,0,0,0,0.6360744,0,0,0.6461782,0.6138694,1.316262,3.369053,1.249944,0,1.249944,5.937097,98.95142,0.1522157,0.8079637,0.5088595,1.7,4.005127
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.138341,51.85113,30.08688,0.8815613,0.8815613,0,-1,0,0.8815613,129.1278,0.1440631,0,0,1.138341,0.9279592,0.8815613,0,0,0.0663183,4.494002,0.0663183,0,0.0663183,6.000012,100,0.152133,0.9697174,0.9106725,0,5.632343
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.450076,64.15292,34.00505,0.1006803,0.1006803,0,0,0,0.1006803,1440.277,1.344097,0,0,1.450076,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0.1107484,1.160061,0,6.003765
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.426563,67.81974,37.37787,0,0,0,0,0,0,0,1.426563,0,0,1.426563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0,1.14125,0,5.980252
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.314348,68.75177,40.51577,0.8340142,0.8340142,0,0,0,0.8340142,157.593,0.4364383,0,0,1.314348,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0.9174156,1.051478,0,5.868037
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.195769,69.30192,43.51103,0.9039195,0.9039195,0,0,0,0.9039195,132.2871,0.2442744,0,0,1.195769,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0.9943115,0.9566149,0,5.749457
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.088932,68.80042,45.3988,0,0,0,-1,0,0,0,1.088932,0,0,1.088932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0,0.8711454,0,5.642621
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.074459,69.42442,46.22942,0.6965634,0.6965634,0,-1,0,0.6965634,154.2515,0.3412346,0,0,1.074459,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.152133,0.7662198,0.8595675,0,5.628148
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8150502,64.00448,47.07682,0.7994413,0.7994413,0,-1,0,0.7994413,101.9525,0,0,0,0.8150502,0.8415171,0.7994413,0,0,0,4.553689,0,0.02646687,-0.02646687,5.972114,99.53503,0.152133,0.8793854,0.6520402,0,5.368739
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4885871,56.01876,46.41401,1.483665,1.38,0,-1,0,1.38,35.40486,2.220446E-16,0.1036651,0.2520316,0.4885871,1.452632,1.38,0,0,0.02940764,4.527222,0,0.9640445,-0.9640445,4.955921,82.59853,0.152133,1.632032,0.3908697,0,5.015809
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1491842,46.79095,44.03122,0.9163671,0.9163671,0,-1,0,0.9163671,16.27996,0,1.110223E-16,0,0.1491842,0.964597,0.9163671,0,0,1.100568,3.563178,0,0.8154128,-0.8154128,4.096401,68.27321,0.152133,1.008004,0.1193473,0,3.712362
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,41.64843,41.64843,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.006582,2.747765,0,0.8756358,-0.8756358,3.1734,52.88989,0.152133,0.9150394,0,0,2.747765
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,39.61803,39.61803,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.979511,1.872129,0,1.452632,-1.452632,1.642192,27.3698,0.152133,2.213984,0,0,1.872129
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,37.56245,37.56245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593546,0.4194974,0,0,0,1.642192,27.3698,0.152133,0,0,0,0.4194974
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,35.43976,35.43976,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.593546,0.4194974,0,0.1200724,-0.1200724,1.515624,25.26035,0.152133,0.1254757,0,0,0.4194974
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.77013,33.77013,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.72696,0.299425,0,0.1035112,-0.1035112,1.406514,23.44185,0.152133,0.1081692,0,0,0.299425
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,32.40255,32.40255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841972,0.1959138,0,0,0,1.406514,23.44185,0.152133,0,0,0,0.1959138
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.00979,31.00979,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.841972,0.1959138,0,0.1569535,-0.1569535,1.24107,20.68446,0.152133,0.1640165,0,0,0.1959138
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.82679,29.82679,0.173092,0.03701228,0,-1,0,0.03701228,0,0,0.1360797,0.1533889,0,0.03896029,0.03701228,0,0,5.016365,0.03896029,0,0.03896029,-0.03896029,1.200002,20,0.152133,0.1904012,0,0,0.03896029
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.78642,28.78642,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152133,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.77121,27.77121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.152133,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.71406,26.71406,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1537105,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.85827,25.85827,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1548285,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3594502,31.06666,25.03604,0.776258,0.776258,1.7,0,0.5202,0.776258,46.30551,1.110223E-16,0,0,0.3594502,0,0,0.923742,0.8775549,2.416598,2.378751,1.237005,0,1.237005,4.880952,81.34904,0.1563547,0.8538838,0.2875602,1.7,2.738201
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6896251,38.56519,26.45397,0.4723251,0.4723251,0,0,0,0.4723251,146.0065,0,0,0,0.6896251,0.4971843,0.4723251,0,0,1.179593,3.492056,0.1924408,0,0.1924408,5.063518,84.39179,0.1561162,0.5195576,0.5517001,0,4.181681
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9301123,47.51617,30.22951,0.7773603,0.7773603,0,-1,0,0.7773603,119.6501,0,0,0,0.9301123,0.818274,0.7773603,0,0,0.9871519,3.665252,0.1118384,0,0.1118384,5.169617,86.1601,0.1559779,0.8550963,0.7440898,0,4.595365
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.284944,60.12372,34.14769,0.2600873,0.2600873,0,0,0,0.2600873,494.0436,0.1358548,0,0,1.284944,0.2737761,0.2600873,0,0,0.8753135,3.765907,0.8753135,0,0.8753135,6.000012,100,0.1549042,0.286096,1.027956,0,5.050851
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.043203,58.3849,37.54567,0.7867686,0.7867686,0,0,0,0.7867686,132.5934,0.2150257,0,0,1.043203,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1549042,0.8654454,0.8345625,0,5.596892
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.15105,64.70834,40.68357,0.4859196,0.4859196,0,0,0,0.4859196,236.8807,0.6395555,0,0,1.15105,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1549042,0.5345115,0.9208398,0,5.704739
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.111994,67.32382,43.67883,0.3105796,0.3105796,0,0,0,0.3105796,358.0383,0.7850679,0,0,1.111994,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1549042,0.3416376,0.889595,0,5.665683
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.087841,68.97411,45.5666,0.0129958,0.0129958,0,-1,0,0.0129958,8370.706,1.074161,0,0,1.087841,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1549042,0.01429539,0.8702725,0,5.64153
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7498882,61.71617,46.38883,0.8330161,0.8330161,0,-1,0,0.8330161,90.02084,0,1.110223E-16,0,0.7498882,0.8768591,0.8330161,0,0,0,4.553689,0,0.1269709,-0.1269709,5.866173,97.76936,0.1549042,0.9163178,0.5999106,0,5.303577
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.639223,60.17118,47.24462,0.551554,0.551554,0,-1,0,0.551554,115.8949,0,0,0,0.639223,0.5805832,0.551554,0,0,0.1410788,4.426718,0.05863989,0,0.05863989,5.921803,98.69653,0.1548328,0.6067094,0.5113785,0,5.065941
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3698349,53.74201,46.58181,0.8176107,0.8176107,0,-1,0,0.8176107,45.23361,0,1.110223E-16,0,0.3698349,0.8606429,0.8176107,0,0,0.0824389,4.479494,0,0.490808,-0.490808,5.404447,90.07393,0.1548328,0.8993718,0.2958679,0,4.849329
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08414075,45.7451,44.19902,0,0,0,-1,0,0,0,0,0,0,0.08414075,0,0,0,0,0.6277812,3.988686,0.08414075,0,0.08414075,5.48427,91.4043,0.1547304,0,0.0673126,0,4.072827
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.8414,41.8414,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5436404,4.064413,0,1.06643,-1.06643,4.360154,72.66908,0.1547304,1.114419,0,0,4.064413
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,39.78583,39.78583,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.728563,2.997983,0,0.8764886,-0.8764886,3.436254,57.27077,0.1547304,0.9159305,0,0,2.997983
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,37.73026,37.73026,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.702439,2.121494,0,0.9304088,-0.9304088,2.455516,40.92519,0.1547304,0.9722772,0,0,2.121494
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,35.60756,35.60756,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.736226,1.191085,0,0.346504,-0.346504,2.090269,34.83775,0.1547304,0.3620967,0,0,1.191085
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.92954,33.92954,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.121231,0.8445811,0,0.02728445,-0.02728445,2.061509,34.35841,0.1547304,0.02851225,0,0,0.8445811
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,32.53679,32.53679,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.151547,0.8172967,0,0.1973464,-0.1973464,1.853487,30.89139,0.1547304,0.206227,0,0,0.8172967
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.12725,31.12725,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.370821,0.6199503,0,0.4310184,-0.4310184,1.399154,23.31919,0.1547304,0.4504142,0,0,0.6199503
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.91908,29.91908,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.84973,0.1889319,0,0.03333338,-0.03333338,1.364018,22.73358,0.1547304,0.03483338,0,0,0.1889319
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.90388,28.90388,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.886767,0.1555985,0,0.1320924,-0.1320924,1.22478,20.41296,0.1547304,0.1380366,0,0,0.1555985
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.87189,27.87189,0.176464,0.02233079,0,-1,0,0.02233079,0,0,0.1541332,0.1717796,0,0.0235061,0.02233079,0,0,5.033536,0.0235061,0,0.0235061,-0.0235061,1.200002,20,0.1547304,0.1941104,0,0,0.0235061
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.83152,26.83152,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.156163,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.98412,25.98412,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1573201,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2505434,29.28735,25.12833,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.8933,0,0,0,0.2505434,0,0,0.8890039,0.8445538,2.37087,2.419906,1.095097,0,1.095097,4.789708,79.8283,0.1586139,0.8920956,0.2004347,1.7,2.670449
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6065593,37.1298,26.57143,0.2378277,0.2378277,0.942263,0,0.3133378,0.2378277,255.0414,0,0,0,0.6065593,0,0,0.7044353,0.6692135,1.275773,3.405493,1.275773,0,1.275773,6.000012,100,0.1582704,0.2616105,0.4852474,1.7,4.012053
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9690965,48.4983,30.37214,0,0,0,-1,0,0,0,0.9690965,0,0,0.9690965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0,0.7752772,0,5.522786
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.292263,60.49868,34.3071,1.012247,1.012247,0,0,0,1.012247,127.6628,0.2267402,0,0,1.292263,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,1.113472,1.03381,0,5.845952
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.482289,69.82158,37.73026,1.075429,1.075429,0,0,0,1.075429,137.8323,0.350258,0,0,1.482289,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,1.182972,1.185831,0,6.035978
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.494459,74.30773,40.86815,0.2656109,0.2656109,0,0,0,0.2656109,562.6496,1.214868,0,0,1.494459,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0.292172,1.195567,0,6.048148
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.485314,78.04743,43.86341,1.325368,1.325368,0.425,0,0.172125,1.325368,112.068,0.5375578,0,0,1.485314,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,1.457905,1.188251,1.7,6.039002
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.274686,74.29582,45.77636,0.6386162,0.6386162,0,-1,0,0.6386162,199.6012,0.6024578,0,0,1.274686,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0.7024779,1.019748,0,5.828374
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9991964,67.94891,46.60698,0.3465855,0.3465855,0,-1,0,0.3465855,288.2972,0.6343696,0,0,0.9991964,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0.3812441,0.7993571,0,5.552886
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7840239,63.64642,47.40403,0.02904902,0.02904902,0,-1,0,0.02904902,2698.968,0.753446,0,0,0.7840239,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0.03195393,0.6272191,0,5.337713
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4508472,55.60456,46.76639,0.2842458,0.2842458,0,-1,0,0.2842458,158.6117,0.1516411,0,0,0.4508472,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1582704,0.3126704,0.3606777,0,5.004536
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1434844,47.04219,44.3836,1.287033,1.287033,0,-1,0,1.287033,11.14846,0,2.220446E-16,0.03573682,0.1434844,1.354772,1.287033,0,0,0,4.553689,0,1.211288,-1.211288,4.723203,78.71989,0.1582704,1.415737,0.1147875,0,4.697173
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.02599,42.02599,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.345875,3.342401,0,0.5466775,-0.5466775,4.146954,69.11576,0.1582704,0.571278,0,0,3.342401
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.97041,39.97041,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.953295,2.795724,0,0.8810763,-0.8810763,3.218218,53.63686,0.1582704,0.9207247,0,0,2.795724
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.89806,37.89806,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.932268,1.914647,0,0.3706957,-0.3706957,2.82747,47.12441,0.1582704,0.387377,0,0,1.914647
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.75019,35.75019,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.344152,1.543952,0,0.3255545,-0.3255545,2.484306,41.40501,0.1582704,0.3402045,0,0,1.543952
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.07217,34.07217,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.70588,1.218397,0,0.2726468,-0.2726468,2.196911,36.61511,0.1582704,0.2849159,0,0,1.218397
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.67942,32.67942,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.008821,0.9457504,0,0.2238446,-0.2238446,1.960958,32.68257,0.1582704,0.2339176,0,0,0.9457504
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.28666,31.28666,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.257537,0.7219058,0,0.01611927,-0.01611927,1.943967,32.39938,0.1582704,0.01684464,0,0,0.7219058
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.08688,30.08688,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.275447,0.7057865,0,0.138961,-0.138961,1.797489,29.95809,0.1582704,0.1452143,0,0,0.7057865
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.04651,29.04651,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.429848,0.5668255,0,0.1892843,-0.1892843,1.597966,26.63271,0.1582704,0.1978021,0,0,0.5668255
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.00614,28.00614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640164,0.3775412,0,0,0,1.597966,26.63271,0.1582704,0,0,0,0.3775412
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.94898,26.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640164,0.3775412,0,0,0,1.597966,26.63271,0.1582704,0,0,0,0.3775412
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.11837,26.11837,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.640164,0.3775412,0,0.08937211,-0.08937211,1.503759,25.0626,0.1582704,0.09339385,0,0,0.3775412
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1012779,26.92886,25.27097,0,0,0,0,0,0,0,0,0,0,0.1012779,0,0,0,0,4.739467,0.2881691,0.1012779,0,0.1012779,1.59984,26.66395,0.1581494,0,0.08102234,0,0.389447
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3586206,32.81976,26.73923,1.149197,1.149197,1.7,0,0.5202,1.149197,31.2062,0,0,0,0.3586206,0,0,0.5508033,0.5232631,4.638188,0.3793193,0.8818837,0,0.8818837,2.436468,40.60772,0.1591315,1.264116,0.2868965,1.7,0.7379398
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3883614,37.2988,30.53156,0.4944378,0.4944378,0,-1,0,0.4944378,78.54605,0,5.551115E-17,0,0.3883614,0.5204608,0.4944378,0,0,3.756305,1.173015,0,0.1320995,-0.1320995,2.297223,38.28698,0.1591315,0.5438816,0.3106891,0,1.561376
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.438368,42.3583,34.4749,0.1543517,0.1543517,0,0,0,0.1543517,284.006,0,0,0,0.438368,0.1624755,0.1543517,0,0,3.903082,1.040915,0.2758925,0,0.2758925,2.558958,42.64921,0.1588029,0.1697868,0.3506944,0,1.479283
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6898186,51.04194,37.92323,0.9952655,0.9952655,0,0,0,0.9952655,69.31001,0,0,0,0.6898186,1.047648,0.9952655,0,0,3.627189,1.289218,0,0.3578293,-0.3578293,2.181773,36.3628,0.1588029,1.094792,0.5518549,0,1.979037
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.212029,66.75359,41.08629,0.8705955,0.8705955,0,0,0,0.8705955,139.2184,0,0,0,1.212029,0.9164163,0.8705955,0,0,4.024777,0.9313891,0.2956128,0,0.2956128,2.462216,41.03685,0.1584524,0.9576551,0.9696233,0,2.143418
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8154868,60.59575,44.05639,0.6389272,0.6389272,0,0,0,0.6389272,127.6338,0,0,0,0.8154868,0.6725549,0.6389272,0,0,3.729165,1.197441,0.1429319,0,0.1429319,2.597813,43.29679,0.1582834,0.7028199,0.6523895,0,2.012927
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4939227,55.65523,45.96933,0,0,0,-1,0,0,0,0,0,0,0.4939227,0,0,0,0,3.586233,1.326079,0.4939227,0,0.4939227,3.066389,51.10638,0.1577024,0,0.3951382,0,1.820002
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6198974,59.24806,46.79156,0.3383465,0.3383465,0,-1,0,0.3383465,183.2138,0,0,0,0.6198974,0.3561542,0.3383465,0,0,3.09231,1.77061,0.2637432,0,0.2637432,3.316598,55.27652,0.1573939,0.3721811,0.4959179,0,2.390507
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5402373,58.38921,47.59701,1.167664,1.167664,0,-1,0,1.167664,46.26653,0,0,0,0.5402373,1.22912,1.167664,0,0,2.828567,2.007979,0,0.6888822,-0.6888822,2.590452,43.17411,0.1573939,1.28443,0.4321899,0,2.548216
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3430651,53.59478,46.95936,0.6299661,0.6299661,0,-1,0,0.6299661,54.4577,0,0,0,0.3430651,0.6631222,0.6299661,0,0,3.593992,1.319096,0,0.3200572,-0.3200572,2.253082,37.5513,0.1573939,0.6929627,0.2744521,0,1.662161
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.127781,46.96824,44.60174,0,0,0,-1,0,0,0,0,0,0,0.127781,0,0,0,0,3.949611,0.9990393,0.127781,0,0.127781,2.374306,39.57169,0.1572448,0,0.1022248,0,1.12682
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,42.23574,42.23574,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.82183,1.114042,0,0.8007321,-0.8007321,1.53026,25.50429,0.1572448,0.836765,0,0,1.114042
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.16338,40.16338,0.9476032,0.2976446,0,-1,0,0.2976446,0,0,0.6499586,0.744719,0,0.3133101,0.2976446,0,0,4.711532,0.3133101,0,0.3133101,-0.3133101,1.200002,20,0.1572448,1.042364,0,0,0.3133101
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.08264,38.08264,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.93478,35.93478,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.26514,34.26514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.87239,32.87239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,31.47964,31.47964,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.27146,30.27146,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.21431,29.21431,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.17394,28.17394,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.13357,27.13357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1572448,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.28617,26.28617,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1581206,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2959431,30.38364,25.43877,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,63.4107,0,0,0,0.2959431,0,0,1.233291,1.171627,3.679654,1.242,1.46757,0,1.46757,3.901444,65.02395,0.1592433,0.5133794,0.2367545,1.7,1.537943
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4754636,35.09774,26.92381,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.80346,0,0,0,0.4754636,0,0,0.7641116,0.7259061,2.212084,2.562813,1.20137,0,1.20137,5.041164,84.01923,0.1605203,1.029477,0.3803709,1.7,3.038277
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.592667,41.31289,30.72453,0.4607894,0.4607894,0,-1,0,0.4607894,128.6199,0,0,0,0.592667,0.4850415,0.4607894,0,0,1.010715,3.644046,0.1076255,0,0.1076255,5.143266,85.72093,0.1603961,0.5068684,0.4741336,0,4.236713
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9174194,52.27415,34.68465,0.1508562,0.1508562,0,0,0,0.1508562,608.1417,0,0,0,0.9174194,0.158796,0.1508562,0,0,0.9030892,3.740909,0.7586234,0,0.7586234,5.86296,97.7158,0.1595261,0.1659418,0.7339355,0,4.658328
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.049824,59.22533,38.13298,0.2849433,0.2849433,0,0,0,0.2849433,368.4326,0.6054179,0,0,1.049824,0.2999403,0.2849433,0,0,0.1444657,4.42367,0.1444657,0,0.1444657,6.000012,100,0.1593614,0.3134376,0.8398591,0,5.473494
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.038161,62.65459,41.29605,0.1143776,0.1143776,0,0,0,0.1143776,907.6613,0.9177636,0,0,1.038161,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0.1258153,0.8305289,0,5.59185
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9598706,64.23371,44.26614,0.2689435,0.2689435,0,0,0,0.2689435,356.9042,0.6767722,0,0,0.9598706,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0.2958378,0.7678964,0,5.513559
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7494167,61.44256,46.15391,0.1942387,0.1942387,0,-1,0,0.1942387,385.8226,0.544955,0,0,0.7494167,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0.2136625,0.5995334,0,5.303106
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7768962,63.00739,46.98453,0,0,0,-1,0,0,0,0.7768962,0,0,0.7768962,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0,0.6215169,0,5.330585
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4635146,56.95104,47.78159,0,0,0,-1,0,0,0,0.4635146,0,0,0.4635146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0,0.3708117,0,5.017203
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2271855,51.47686,47.14394,0,0,0,-1,0,0,0,0.2271855,0,0,0.2271855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0,0.1817484,0,4.780874
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06217242,45.9301,44.78632,0,0,0,-1,0,0,0,0.06217242,0,0,0.06217242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0,0.04973793,0,4.615861
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,42.42871,42.42871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1593614,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,40.34797,40.34797,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1593614,0.1308849,0,0,4.553689
