Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3765537,34.99582,28.52632,0,0,0,0,0,0,0,0,0,0,0.3765537,0,0,0,0,3.098912,1.764668,0.3765537,0,0.3765537,3.417356,56.95582,0.1607835,0,0.301243,0,2.141222
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5926121,43.05658,32.3522,0,0,0,-1,0,0,0,0,0,0,0.5926121,0,0,0,0,2.722359,2.103566,0.5926121,0,0.5926121,3.979557,66.32582,0.1602324,0,0.4740897,0,2.696178
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9395995,54.63782,36.3375,0.2381894,0.2381894,0,0,0,0.2381894,394.4758,0,0,0,0.9395995,0.2507257,0.2381894,0,0,2.129746,2.636917,0.6888739,0,0.6888739,4.63308,77.21785,0.1595964,0.2620083,0.7516796,0,3.576517
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.210803,65.21563,39.85295,0.08140835,0.08140835,0,0,0,0.08140835,1487.32,0,0,0,1.210803,0.085693,0.08140835,0,0,1.440873,3.256904,1.12511,0,1.12511,5.700453,95.00736,0.1585685,0.08954919,0.9686424,0,4.467707
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.280887,70.92968,42.97406,0.5402458,0.5402458,0,0,0,0.5402458,237.0934,0.3964444,0,0,1.280887,0.5686798,0.5402458,0,0,0.3157627,4.269503,0.3157627,0,0.3157627,6.000012,100,0.1582824,0.5942703,1.02471,0,5.550389
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.299004,75.1414,45.89382,0,0,0,0,0,0,0,1.299004,0,0,1.299004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1582824,0,1.039203,0,5.852693
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.059039,70.88837,47.78159,1.110597,1.110597,0,-1,0,1.110597,95.35764,0,0,0,1.059039,1.16905,1.110597,0,0,0,4.553689,0,0.1100105,-0.1100105,5.884051,98.06731,0.1582824,1.221657,0.8472315,0,5.612728
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6445378,61.79329,48.61221,0.2738234,0.2738234,0,-1,0,0.2738234,235.3845,0.2340688,0,0,0.6445378,0.2882351,0.2738234,0,0,0.1222339,4.443678,0.1222339,0,0.1222339,6.000012,100,0.1581719,0.3012057,0.5156302,0,5.088216
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4543299,58.49167,49.40927,0.5566262,0.5566262,0,-1,0,0.5566262,81.62209,0,0,0,0.4543299,0.5859223,0.5566262,0,0,0,4.553689,0,0.1315924,-0.1315924,5.861301,97.68816,0.1581719,0.6122888,0.3634639,0,5.008019
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1873537,52.34871,48.75484,1.151031,1.151031,0,-1,0,1.151031,16.27703,0,0,0,0.1873537,1.211612,1.151031,0,0,0.1462138,4.422097,0,1.024258,-1.024258,4.781639,79.69382,0.1581719,1.266135,0.149883,0,4.60945
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08822664,48.13585,46.48951,0,0,0,-1,0,0,0,0,0,0,0.08822664,0,0,0,0,1.284278,3.397838,0.08822664,0,0.08822664,4.865338,81.0888,0.1580922,0,0.07058131,0,3.486065
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.196052,3.477242,0,0,0,4.865338,81.0888,0.1580922,0,0,0,3.477242
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.10149,42.10149,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.196052,3.477242,0,0.5536523,-0.5536523,4.281737,71.36214,0.1580922,0.5785666,0,0,3.477242
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,39.99558,39.99558,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.811221,2.92359,0,1.057025,-1.057025,3.167535,52.79214,0.1580922,1.104591,0,0,2.92359
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,37.80577,37.80577,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.985693,1.866565,0,0.2556278,-0.2556278,2.89808,48.30123,0.1580922,0.267131,0,0,1.866565
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.03545,36.03545,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.269724,1.610938,0,0.1353249,-0.1353249,2.755435,45.92382,0.1580922,0.1414146,0,0,1.610938
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,34.6427,34.6427,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.420085,1.475613,0,0.07274896,-0.07274896,2.678751,44.64575,0.1580922,0.07602266,0,0,1.475613
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.22477,33.22477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500917,1.402864,0,0,0,2.678751,44.64575,0.1580922,0,0,0,1.402864
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,31.92431,31.92431,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.500917,1.402864,0,0.06187829,-0.06187829,2.613525,43.55867,0.1580922,0.06466281,0,0,1.402864
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,30.84199,30.84199,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.569671,1.340985,0,0.05098968,-0.05098968,2.559777,42.66287,0.1580922,0.05328422,0,0,1.340985
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,29.80162,29.80162,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.626326,1.289996,0,0.121029,-0.121029,2.432201,40.53661,0.1580922,0.1264753,0,0,1.289996
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,28.81158,28.81158,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.760803,1.168967,0,0.06081723,-0.06081723,2.368094,39.46816,0.1580922,0.063554,0,0,1.168967
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,27.98936,27.98936,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.828377,1.108149,0,0.00300794,-0.00300794,2.364924,39.41532,0.1580922,0.003143298,0,0,1.108149
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1721561,30.00358,27.13357,0.9507049,0.9507049,0,0,0,0.9507049,18.10826,0,0,0,0.1721561,1.000742,0.9507049,0,0,3.831719,1.105142,0,0.828586,-0.828586,1.491518,24.85858,0.1580922,1.045775,0.1377249,0,1.277298
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2209428,32.40576,28.66895,0.2029582,0.2029582,0,0,0,0.2029582,108.8612,0,0,0,0.2209428,0.2136403,0.2029582,0,0,4.75237,0.2765555,0.007302506,0,0.007302506,1.498445,24.97404,0.1580856,0.2232541,0.1767542,0,0.4974983
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5562066,42.55154,32.53679,0.3112087,0.3112087,0,-1,0,0.3112087,178.7246,0,0,0,0.5562066,0.3275881,0.3112087,0,0,4.745068,0.2831278,0.2286185,0,0.2286185,1.715332,28.58881,0.1578797,0.3423296,0.4449652,0,0.8393344
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6620383,48.97713,36.55564,0.5386361,0.5386361,1.7,0,0.5202,0.5386361,122.9101,0,0,0,0.6620383,0,0,1.161364,1.103296,4.516449,0.4888844,1.765334,0,1.765334,3.390075,56.50113,0.1584893,0.5924997,0.5296307,1.7,1.150923
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8334188,56.52779,40.08787,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8334188,0,0,1.452632,1.38,2.751116,2.077685,2.213419,0,2.213419,5.489908,91.49828,0.1582715,0,0.6667351,1.7,2.911104
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.907339,61.73132,43.18382,0.509554,0.509554,0,0,0,0.509554,178.0653,0,0,0,0.907339,0.5363726,0.509554,0,0,0.5376967,4.069762,0.3709664,0,0.3709664,5.841838,97.36377,0.1579449,0.5605094,0.7258712,0,4.977101
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9065209,65.08305,46.11196,0.2578231,0.2578231,0,0,0,0.2578231,351.6058,0.4683979,0,0,0.9065209,0.2713927,0.2578231,0,0,0.1667303,4.403632,0.1667303,0,0.1667303,6.000012,100,0.1577986,0.2836054,0.7252167,0,5.310153
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8082298,64.8909,47.99973,0,0,0,-1,0,0,0,0.8082298,0,0,0.8082298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1577986,0,0.6465839,0,5.361919
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7244459,63.82359,48.79679,0.1150903,0.1150903,0,-1,0,0.1150903,629.4587,0.6032982,0,0,0.7244459,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1577986,0.1265993,0.5795568,0,5.278135
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3224799,55.93818,49.60224,0.6030219,0.6030219,0,-1,0,0.6030219,53.47732,0,0,0,0.3224799,0.6347598,0.6030219,0,0,0,4.553689,0,0.3122799,-0.3122799,5.67084,94.51381,0.1577986,0.663324,0.2579839,0,4.876169
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1262859,51.39704,48.98976,0,0,0,-1,0,0,0,0,0,0,0.1262859,0,0,0,0,0.3469777,4.241409,0.1262859,0,0.1262859,5.790646,96.51057,0.1576879,0,0.1010287,0,4.367695
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07904581,48.17465,46.69926,1.390901,1.38,0,-1,0,1.38,5.727957,2.220446E-16,0.01090137,0.1499915,0.07904581,1.452632,1.38,0,0,0.2206918,4.355066,0,1.373586,-1.373586,4.342759,72.37917,0.1576879,1.529992,0.06323665,0,4.434112
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,44.40877,44.40877,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,1.746898,2.981481,0,0.9204497,-0.9204497,3.37252,56.20855,0.1576879,0.9618699,0,0,2.981481
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,42.33642,42.33642,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,2.76962,2.061031,0,0.2379611,-0.2379611,3.121687,52.02801,0.1576879,0.2486694,0,0,2.061031
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,40.21372,40.21372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.034021,1.82307,0,0,0,3.121687,52.02801,0.1576879,0,0,0,1.82307
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.01552,38.01552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.034021,1.82307,0,0,0,3.121687,52.02801,0.1576879,0,0,0,1.82307
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.24521,36.24521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.034021,1.82307,0,0,0,3.121687,52.02801,0.1576879,0,0,0,1.82307
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.85245,34.85245,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.034021,1.82307,0,0.1150126,-0.1150126,3.000453,50.00745,0.1576879,0.1201882,0,0,1.82307
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,33.40936,33.40936,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.161813,1.708057,0,0.08473633,-0.08473633,2.911133,48.51878,0.1576879,0.08854947,0,0,1.708057
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.11728,32.11728,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.255965,1.623321,0,0.1681946,-0.1681946,2.73384,45.56391,0.1576879,0.1757634,0,0,1.623321
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.05174,31.05174,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.442847,1.455126,0,0.1428254,-0.1428254,2.583289,43.05473,0.1576879,0.1492525,0,0,1.455126
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.99459,29.99459,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,3.601542,1.312301,0,0.2552506,-0.2552506,2.314231,38.57044,0.1576879,0.2667369,0,0,1.312301
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.00456,29.00456,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.885154,1.05705,0,0.1126745,-0.1126745,2.195462,36.59096,0.1576879,0.1177449,0,0,1.05705
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.17394,28.17394,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.010348,0.9443757,0,0.1312438,-0.1312438,2.057119,34.28524,0.1576879,0.1371498,0,0,0.9443757
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1998943,30.64663,27.30137,0.6265583,0.6265583,0,0,0,0.6265583,31.90354,0,0,0,0.1998943,0.6595351,0.6265583,0,0,4.156175,0.8131319,0,0.4596408,-0.4596408,1.572615,26.21019,0.1576879,0.6892142,0.1599154,0,1.013026
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4923127,37.47503,28.88709,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,72.81046,0,0,0,0.4923127,0,0,1.023843,0.9726513,4.666886,0.353491,1.464964,0,1.464964,2.962402,49.37326,0.1585457,0.7437722,0.3938502,1.7,0.8458037
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9583242,50.97155,32.75493,0.5915101,0.5915101,0,-1,0,0.5915101,162.0132,0,0,0,0.9583242,0.6226422,0.5915101,0,0,3.201923,1.671959,0.335682,0,0.335682,3.280858,54.68085,0.1582531,0.6506611,0.7666593,0,2.630283
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.118178,59.26186,36.79057,0.8019656,0.8019656,0,0,0,0.8019656,139.4297,0,0,0,1.118178,0.8441743,0.8019656,0,0,2.866241,1.974072,0.2740037,0,0.2740037,3.5408,59.01322,0.1580151,0.8821622,0.8945423,0,3.09225
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.417253,71.36065,40.33118,0.3105868,0.3105868,0,0,0,0.3105868,456.3148,0,0,0,1.417253,0.3269334,0.3105868,0,0,2.592237,2.220676,1.09032,0,1.09032,4.575168,76.25266,0.157075,0.3416454,1.133803,0,3.637929
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.490543,77.64292,43.44391,0.7693541,0.7693541,0,0,0,0.7693541,193.7395,0,0,0,1.490543,0.8098465,0.7693541,0,0,1.501917,3.201963,0.6806962,0,0.6806962,5.220933,87.01538,0.1564937,0.8462895,1.192434,0,4.692506
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.397182,78.68433,46.37205,0.8563578,0.8563578,0,0,0,0.8563578,163.1539,0,0,0,1.397182,0.9014293,0.8563578,0,0,0.821221,3.81459,0.4957522,0,0.4957522,5.691245,94.8539,0.156073,0.9419936,1.117745,0,5.211771
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.322523,78.89473,48.25982,0.4127919,0.4127919,0,-1,0,0.4127919,320.3848,0.5625361,0,0,1.322523,0.4345178,0.4127919,0,0,0.3254687,4.260767,0.3254687,0,0.3254687,6.000012,100,0.1557981,0.4540711,1.058018,0,5.58329
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.070476,72.76179,49.08205,0,0,0,-1,0,0,0,1.070476,0,0,1.070476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557981,0,0.8563811,0,5.624166
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6828654,64.07707,49.8875,0,0,0,-1,0,0,0,0.6828654,0,0,0.6828654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557981,0,0.5462923,0,5.236554
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2447321,53.97004,49.22469,0,0,0,-1,0,0,0,0.2447321,0,0,0.2447321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557981,0,0.1957857,0,4.798421
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.0318097,47.52542,46.93419,0.6329224,0.6329224,0,-1,0,0.6329224,5.025845,0,0,0,0.0318097,0.6662341,0.6329224,0,0,0,4.553689,0,0.6344244,-0.6344244,5.33127,88.85432,0.1557981,0.6962147,0.02544776,0,4.585499
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,44.66887,44.66887,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7049161,3.919265,0,0.5482881,-0.5482881,4.753324,79.2219,0.1557981,0.5729611,0,0,3.919265
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,42.57134,42.57134,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.314125,3.370976,0,0.6147633,-0.6147633,4.105306,68.42163,0.1557981,0.6424276,0,0,3.370976
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,40.44865,40.44865,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.997195,2.756213,0,0.4890353,-0.4890353,3.589818,59.83017,0.1557981,0.5110419,0,0,2.756213
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.22527,38.22527,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.540568,2.267178,0,0.1109666,-0.1109666,3.472849,57.8807,0.1557981,0.1159601,0,0,2.267178
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,36.45496,36.45496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663864,2.156211,0,0,0,3.472849,57.8807,0.1557981,0,0,0,2.156211
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.06221,35.06221,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.663864,2.156211,0,0.1642245,-0.1642245,3.299741,54.99557,0.1557981,0.1716146,0,0,2.156211
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,33.65267,33.65267,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.846336,1.991987,0,0.1385358,-0.1385358,3.153711,52.56175,0.1557981,0.1447699,0,0,1.991987
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.3522,32.3522,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.000264,1.853451,0,0.07372694,-0.07372694,3.075996,51.2665,0.1557981,0.07704465,0,0,1.853451
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.26988,31.26988,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.082183,1.779724,0,0.05230962,-0.05230962,3.020857,50.34752,0.1557981,0.05466355,0,0,1.779724
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.22951,30.22951,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.140305,1.727414,0,0.1171171,-0.1171171,2.897405,48.28998,0.1557981,0.1223874,0,0,1.727414
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.26465,29.26465,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270435,1.610297,0,0.3552067,-0.3552067,2.522984,42.04965,0.1557981,0.371191,0,0,1.610297
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.40886,28.40886,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.665109,1.25509,0,0.1226506,-0.1226506,2.393699,39.8949,0.1557981,0.1281699,0,0,1.25509
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3226635,33.01357,27.53629,0.04281811,0.04281811,0,0,0,0.04281811,753.5678,0,0,0,0.3226635,0.04507169,0.04281811,0,0,3.801388,1.13244,0.2775918,0,0.2775918,2.657046,44.284,0.1555644,0.04709992,0.2581308,0,1.455103
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6738749,41.1216,29.09685,0.06702725,0.06702725,0,0,0,0.06702725,1005.375,0,0,0,0.6738749,0.07055499,0.06702725,0,0,3.523796,1.382272,0.6033199,0,0.6033199,3.229405,53.82331,0.1550588,0.07372997,0.5390999,0,2.056147
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.04244,53.05485,32.96468,0,0,0,-1,0,0,0,0,0,0,1.04244,0,0,0,0,2.920476,1.92526,1.04244,0,1.04244,4.21835,70.30569,0.154193,0,0.8339518,0,2.9677
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.210768,61.78476,37.02549,0,0,0,0,0,0,0,0,0,0,1.210768,0,0,0,0,1.878036,2.863456,1.210768,0,1.210768,5.366986,89.44958,0.1531993,0,0.9686143,0,4.074224
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.206779,65.98225,40.5661,0.5927808,0.5927808,0,0,0,0.5927808,203.5793,0,0,0,1.206779,0.6239798,0.5927808,0,0,0.6672684,3.953147,0.582799,0,0.582799,5.919878,98.66442,0.1527256,0.6520589,0.965423,0,5.159926
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.411826,75.53545,43.65366,0.9618064,0.9618064,0,0,0,0.9618064,146.789,0.3149287,0,0,1.411826,1.012428,0.9618064,0,0,0.08446939,4.477666,0.08446939,0,0.08446939,6.000012,100,0.1526572,1.057987,1.129461,0,5.889492
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.421996,79.76733,46.60698,0.7763596,0.7763596,0,0,0,0.7763596,183.162,0.6047753,0,0,1.421996,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1526572,0.8539955,1.137597,0,5.975685
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.255097,77.16159,48.46958,1.881631,1.38,0,-1,0,1.38,90.94904,2.220446E-16,0.501631,0.6897941,1.255097,1.452632,1.38,0,0,0,4.553689,0,0.1975349,-0.1975349,5.791792,96.52967,0.1526572,2.069794,1.004077,0,5.808785
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.078101,73.19074,49.26664,0,0,0,-1,0,0,0,0.8586177,0,0,1.078101,0,0,0,0,0.2194832,4.356154,0.2194832,0,0.2194832,6.000012,100,0.1524797,0,0.8624807,0,5.434255
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7375566,65.55933,50.07209,0.3096734,0.3096734,0,-1,0,0.3096734,238.1724,0.4115847,0,0,0.7375566,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1524797,0.3406407,0.5900453,0,5.291245
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4418267,58.22571,49.40927,0,0,0,-1,0,0,0,0.4418267,0,0,0.4418267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1524797,0,0.3534614,0,4.995516
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06883138,48.4562,47.16911,0.1824703,0.1824703,0,-1,0,0.1824703,37.72196,0,2.775558E-17,0,0.06883138,0.192074,0.1824703,0,0,0,4.553689,0,0.1232426,-0.1232426,5.870103,97.83485,0.1524797,0.2007173,0.0550651,0,4.62252
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,44.87862,44.87862,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1369363,4.430446,0,0.7698905,-0.7698905,5.058567,84.30928,0.1524797,0.8045355,0,0,4.430446
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,42.80626,42.80626,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9923701,3.660556,0,0.287717,-0.287717,4.755287,79.25462,0.1524797,0.3006642,0,0,3.660556
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,40.68357,40.68357,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.312056,3.372839,0,0.4375378,-0.4375378,4.294082,71.56788,0.1524797,0.457227,0,0,3.372839
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,38.46019,38.46019,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.798209,2.935301,0,0.1881496,-0.1881496,4.095754,68.26244,0.1524797,0.1966163,0,0,2.935301
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,36.68988,36.68988,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.007264,2.747152,0,0.06098189,-0.06098189,4.031474,67.19109,0.1524797,0.06372607,0,0,2.747152
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.29713,35.29713,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.075022,2.68617,0,0.1338513,-0.1338513,3.890382,64.83958,0.1524797,0.1398746,0,0,2.68617
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.88759,33.88759,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.223745,2.552318,0,0.01381015,-0.01381015,3.875825,64.59695,0.1524797,0.01443161,0,0,2.552318
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,32.56196,32.56196,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.23909,2.538508,0,0.1511957,-0.1511957,3.716451,61.94072,0.1524797,0.1579995,0,0,2.538508
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,31.47964,31.47964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407085,2.387313,0,0,0,3.716451,61.94072,0.1524797,0,0,0,2.387313
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,30.43926,30.43926,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.407085,2.387313,0,0.1716963,-0.1716963,3.535467,58.92433,0.1524797,0.1794226,0,0,2.387313
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,29.4744,29.4744,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.597858,2.215616,0,0.1549843,-0.1549843,3.372099,56.20154,0.1524797,0.1619586,0,0,2.215616
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.64378,28.64378,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.770063,2.060632,0,0.2474068,-0.2474068,3.11131,51.85505,0.1524797,0.2585402,0,0,2.060632
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2970394,32.78127,27.74604,0.04313857,0.04313857,0,0,0,0.04313857,688.5704,0,0,0,0.2970394,0.04540902,0.04313857,0,0,3.04496,1.813225,0.2516304,0,0.2516304,3.350027,55.83367,0.1522767,0.04745243,0.2376315,0,2.110265
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.762197,43.10344,29.33177,0.8266725,0.8266725,0,0,0,0.8266725,92.2006,0,1.110223E-16,0,0.762197,0.8701816,0.8266725,0,0,2.793329,2.039692,0,0.1079846,-0.1079846,3.236201,53.93658,0.1522767,0.9093397,0.6097576,0,2.801889
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.111519,54.88409,33.1996,0.5241094,0.5241094,0,-1,0,0.5241094,212.0777,0,0,0,1.111519,0.5516941,0.5241094,0,0,2.913312,1.931708,0.5598252,0,0.5598252,3.767298,62.78818,0.1518271,0.5765203,0.8892154,0,3.043227
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.316055,64.70296,37.23524,0.7485525,0.7485525,0,0,0,0.7485525,175.8133,0,0,0,1.316055,0.78795,0.7485525,0,0,2.353487,2.43555,0.5281051,0,0.5281051,4.268302,71.13824,0.1514054,0.8234077,1.052844,0,3.751606
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.483312,73.8543,40.77586,1.937266,1.937266,1.7,0,0.5202,1.937266,76.56728,0,0,0,1.483312,0.249754,0.2372663,0,0,1.825382,2.910845,1.233558,0,1.233558,5.438559,90.64246,0.1522408,2.130993,1.18665,1.7,4.394157
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.521788,79.19537,43.86341,0.5945955,0.5945955,0,0,0,0.5945955,255.9367,0.3040743,0,0,1.521788,0.62589,0.5945955,0,0,0.5918238,4.021048,0.5918238,0,0.5918238,6.000012,100,0.1517714,0.6540551,1.21743,0,5.542836
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.316465,76.83807,46.81673,1.841801,1.841801,0.5911598,0,0.2174866,1.841801,71.47702,0,0,0,1.316465,1.316465,1.250641,0,0,0,4.553689,0,0,0,6.000012,100,0.1517714,2.025981,1.053172,1.7,5.870153
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.248279,77.19823,48.65416,0.4114588,0.4114588,0,-1,0,0.4114588,303.3788,0.8151642,0,0,1.248279,0.4331145,0.4114588,0,0,0,4.553689,0,0,0,6.000012,100,0.1517714,0.4526047,0.998623,0,5.801968
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.094211,73.8624,49.45961,0.1607782,0.1607782,0,-1,0,0.1607782,680.5716,0.9249706,0,0,1.094211,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1517714,0.176856,0.8753687,0,5.6479
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7499421,66.0695,50.26506,0.2994043,0.2994043,0,-1,0,0.2994043,250.4781,0.4347796,0,0,0.7499421,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1517714,0.3293447,0.5999537,0,5.303631
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3537235,56.63515,49.65258,0.3209153,0.3209153,0,-1,0,0.3209153,110.2233,0.01591785,0,0,0.3537235,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1517714,0.3530069,0.2829788,0,4.907413
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04355351,48.17501,47.36208,0.7854297,0.7854297,0,-1,0,0.7854297,5.545183,0,1.110223E-16,0,0.04355351,0.8267681,0.7854297,0,0,0,4.553689,0,0.7832146,-0.7832146,5.174431,86.24035,0.1517714,0.8639727,0.03484281,0,4.597242
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.09676,45.09676,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8702384,3.770474,0,0.5260293,-0.5260293,4.619948,76.99898,0.1517714,0.5497006,0,0,3.770474
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.99084,42.99084,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.454715,3.244445,0,0.8479177,-0.8479177,3.726164,62.10261,0.1517714,0.886074,0,0,3.244445
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.89332,40.89332,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.396846,2.396527,0,0.4506035,-0.4506035,3.251186,54.18633,0.1517714,0.4708807,0,0,2.396527
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,38.67834,38.67834,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.897517,1.945924,0,0.06211959,-0.06211959,3.185706,53.095,0.1517714,0.06491497,0,0,1.945924
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.88285,36.88285,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.966538,1.883804,0,0.2986961,-0.2986961,2.870853,47.84746,0.1517714,0.3121374,0,0,1.883804
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,35.4901,35.4901,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.298423,1.585108,0,0.1081305,-0.1081305,2.756874,45.9478,0.1517714,0.1129964,0,0,1.585108
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.07217,34.07217,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.418568,1.476978,0,0.1148252,-0.1148252,2.635837,43.93053,0.1517714,0.1199923,0,0,1.476978
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.75493,32.75493,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.546152,1.362152,0,0.2023826,-0.2023826,2.422507,40.37504,0.1517714,0.2114898,0,0,1.362152
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.68939,31.68939,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.771021,1.15977,0,0.07076495,-0.07076495,2.347914,39.13183,0.1517714,0.07394937,0,0,1.15977
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.63223,30.63223,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.849649,1.089005,0,0.192838,-0.192838,2.144645,35.74401,0.1517714,0.2015157,0,0,1.089005
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.68415,29.68415,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.063913,0.8961669,0,0.03595952,-0.03595952,2.10674,35.11227,0.1517714,0.0375777,0,0,0.8961669
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.83676,28.83676,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.103868,0.8602074,0,0.1130836,-0.1130836,1.98754,33.1256,0.1517714,0.1181724,0,0,0.8602074
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3111521,33.27973,27.98936,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,34.05859,0,0,0,0.3111521,0,0,0.7864211,0.7471,4.229517,0.7471237,1.058252,0,1.058252,2.991486,49.858,0.1526398,1.004937,0.2489217,1.7,1.058276
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6734419,41.59426,29.54152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6734419,0,0,1.452632,1.38,3.171265,1.699551,2.053442,0,2.053442,4.939552,82.32571,0.1526309,0,0.5387535,1.7,2.372993
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.081841,54.45421,33.40936,0.519138,0.519138,0,-1,0,0.519138,208.3918,0,0,0,1.081841,0.546461,0.519138,0,0,1.117823,3.547648,0.5353802,0,0.5353802,5.447458,90.79079,0.1522132,0.5710518,0.865473,0,4.629489
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.319392,65.08119,37.47016,0.3969824,0.3969824,0,0,0,0.3969824,332.3553,0.3190732,0,0,1.319392,0.4178762,0.3969824,0,0,0.5824428,4.02949,0.5824428,0,0.5824428,6.000012,100,0.1517612,0.4366807,1.055514,0,5.348883
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.493284,74.42915,40.98561,0.2351685,0.2351685,0,0,0,0.2351685,634.9847,1.245739,0,0,1.493284,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.2586854,1.194628,0,6.046973
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.486075,78.3663,44.08156,0.6127449,0.6127449,0,0,0,0.6127449,242.5275,0.8410803,0,0,1.486075,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.6740194,1.18886,0,6.039764
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.379122,78.9643,47.00131,0.8619216,0.8619216,0,0,0,0.8619216,160.0055,0.4718362,0,0,1.379122,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.9481137,1.103298,0,5.932811
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.274057,78.20416,48.84713,0.3757234,0.3757234,0,-1,0,0.3757234,339.0944,0.8785585,0,0,1.274057,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.4132957,1.019246,0,5.827746
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.057905,73.11546,49.65258,0.311122,0.311122,0,-1,0,0.311122,340.0291,0.7304084,0,0,1.057905,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.3422342,0.8463242,0,5.611594
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7955507,67.37171,50.44964,0.6280499,0.6280499,0,-1,0,0.6280499,126.67,0.1344456,0,0,0.7955507,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0.6908548,0.6364406,0,5.34924
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4929084,59.72395,49.78682,0,0,0,-1,0,0,0,0.4929084,0,0,0.4929084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1517612,0,0.3943267,0,5.046597
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1064926,49.55224,47.54667,0.6465244,0.6465244,0,-1,0,0.6465244,16.47155,0,0,0,0.1064926,0.6805519,0.6465244,0,0,0,4.553689,0,0.5740594,-0.5740594,5.3949,89.91483,0.1517612,0.7111768,0.08519409,0,4.660182
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,45.28134,45.28134,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6378437,3.97963,0,0.7859865,-0.7859865,4.566398,76.10648,0.1517612,0.8213559,0,0,3.97963
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,43.18382,43.18382,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.511162,3.193643,0,0.5911645,-0.5911645,3.943256,65.72079,0.1517612,0.6177669,0,0,3.193643
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.08629,41.08629,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.168011,2.602479,0,0.8387785,-0.8387785,3.059106,50.98499,0.1517612,0.8765236,0,0,2.602479
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.86292,38.86292,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.099988,1.7637,0,0.1577909,-0.1577909,2.892779,48.21289,0.1517612,0.1648914,0,0,1.7637
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.06744,37.06744,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.275311,1.605909,0,0.06224715,-0.06224715,2.827165,47.11932,0.1517612,0.06504827,0,0,1.605909
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,35.67468,35.67468,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.344474,1.543662,0,0.09760226,-0.09760226,2.724283,45.40463,0.1517612,0.1019944,0,0,1.543662
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.23997,34.23997,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.452921,1.44606,0,0.06994876,-0.06994876,2.650551,44.17576,0.1517612,0.07309645,0,0,1.44606
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.91434,32.91434,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.530642,1.376111,0,0.06750546,-0.06750546,2.579394,42.98981,0.1517612,0.07054321,0,0,1.376111
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.85719,31.85719,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.605648,1.308606,0,0.2385739,-0.2385739,2.327915,38.7985,0.1517612,0.2493097,0,0,1.308606
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.79165,30.79165,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.87073,1.070032,0,0.005293291,-0.005293291,2.322335,38.70551,0.1517612,0.005531488,0,0,1.070032
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.85196,29.85196,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.876612,1.064738,0,0.02622299,-0.02622299,2.294694,38.24482,0.1517612,0.02740302,0,0,1.064738
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.02134,29.02134,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.905748,1.038515,0,0.1213903,-0.1213903,2.166737,36.11221,0.1517612,0.1268529,0,0,1.038515
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2024843,31.55591,28.14877,0.08017341,0.08017341,0,0,0,0.08017341,252.558,0,0,0,0.2024843,0.08439307,0.08017341,0,0,4.040627,0.9171251,0.1180913,0,0.1180913,2.278768,37.9794,0.1516699,0.08819076,0.1619875,0,1.119609
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6295301,40.95632,29.7345,0.4661163,0.4661163,0,0,0,0.4661163,135.0586,0,0,0,0.6295301,0.4906488,0.4661163,0,0,3.922535,1.023407,0.1388813,0,0.1388813,2.410523,40.1753,0.1515627,0.512728,0.5036241,0,1.652937
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.018694,53.29083,33.6275,0,0,0,-1,0,0,0,0,0,0,1.018694,0,0,0,0,3.783654,1.1484,1.018694,0,1.018694,3.37694,56.28223,0.1507807,0,0.814955,0,2.167094
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.074557,59.28665,37.6883,0.4790406,0.4790406,0,0,0,0.4790406,224.3143,0,0,0,1.074557,0.5042533,0.4790406,0,0,2.76496,2.065225,0.5703036,0,0.5703036,3.917978,65.2995,0.1503465,0.5269447,0.8596455,0,3.139782
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.414018,72.39944,41.20375,0.1750958,0.1750958,0,0,0,0.1750958,807.5681,0,0,0,1.414018,0.1843114,0.1750958,0,0,2.194657,2.578498,1.229707,0,1.229707,5.08458,84.74283,0.1494186,0.1926054,1.131214,0,3.992516
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.408518,76.27594,44.29131,0.298328,0.298328,0,0,0,0.298328,472.1375,0.1295388,0,0,1.408518,0.3140294,0.298328,0,0,0.96495,3.685234,0.96495,0,0.96495,6.000012,100,0.1486985,0.3281608,1.126815,0,5.093752
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.374393,79.10789,47.21945,0,0,0,0,0,0,0,1.374393,0,0,1.374393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486985,0,1.099514,0,5.928082
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.261648,78.13864,49.08205,0.5040424,0.5040424,0,-1,0,0.5040424,250.3058,0.7310766,0,0,1.261648,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1486985,0.5544466,1.009318,0,5.815337
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.009703,72.11707,49.8875,1.048559,1.048559,0,-1,0,1.048559,96.29436,0,0,0,1.009703,1.103746,1.048559,0,0,0,4.553689,0,0.09404318,-0.09404318,5.900882,98.34783,0.1486985,1.153415,0.8077626,0,5.563392
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6244497,63.57244,50.64261,0.1367077,0.1367077,0,-1,0,0.1367077,456.7773,0.3760544,0,0,0.6244497,0.1439028,0.1367077,0,0,0.1044924,4.459646,0.1044924,0,0.1044924,6.000012,100,0.1486209,0.1503785,0.4995598,0,5.084095
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.421497,58.45401,50.03013,0.3637899,0.3637899,0,-1,0,0.3637899,115.8627,0.03856024,0,0,0.421497,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1486209,0.4001689,0.3371976,0,4.975186
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05969531,48.88416,47.76481,0.6722855,0.6722855,0,-1,0,0.6722855,8.879458,0,0,0,0.05969531,0.707669,0.6722855,0,0,0,4.553689,0,0.6479737,-0.6479737,5.316988,88.61629,0.1486209,0.7395141,0.04775625,0,4.613384
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,45.47431,45.47431,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7199707,3.905715,0,0.4508412,-0.4508412,4.84176,80.69583,0.1486209,0.471129,0,0,3.905715
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,43.39357,43.39357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.220905,3.454874,0,0,0,4.84176,80.69583,0.1486209,0,0,0,3.454874
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,41.27087,41.27087,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.220905,3.454874,0,0.8072035,-0.8072035,3.990892,66.51474,0.1486209,0.8435276,0,0,3.454874
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.03072,39.03072,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.117798,2.647671,0,0.003462396,-0.003462396,3.987243,66.45391,0.1486209,0.003618203,0,0,2.647671
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.23524,37.23524,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.121645,2.644208,0,0.03709275,-0.03709275,3.948143,65.80226,0.1486209,0.03876192,0,0,2.644208
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.84248,35.84248,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.162859,2.607116,0,0.07034374,-0.07034374,3.873995,64.56644,0.1486209,0.07350921,0,0,2.607116
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,34.42456,34.42456,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.241019,2.536772,0,0.203702,-0.203702,3.659274,60.98778,0.1486209,0.2128686,0,0,2.536772
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.10732,33.10732,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.467355,2.33307,0,0.160874,-0.160874,3.489698,58.16151,0.1486209,0.1681133,0,0,2.33307
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.02499,32.02499,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.646103,2.172196,0,0.3708469,-0.3708469,3.098791,51.64641,0.1486209,0.387535,0,0,2.172196
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.95945,30.95945,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.058156,1.801349,0,0.2045625,-0.2045625,2.883163,48.05262,0.1486209,0.2137679,0,0,1.801349
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.03654,30.03654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.285447,1.596786,0,0,0,2.883163,48.05262,0.1486209,0,0,0,1.596786
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.18914,29.18914,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.285447,1.596786,0,0.2258181,-0.2258181,2.64513,44.08541,0.1486209,0.2359799,0,0,1.596786
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3289918,33.95851,28.34174,0.5442641,0.5442641,0,0,0,0.5442641,60.44709,0,1.110223E-16,0,0.3289918,0.5729095,0.5442641,0,0,3.536356,1.370968,0,0.2439177,-0.2439177,2.388018,39.80022,0.1486209,0.5986905,0.2631934,0,1.69996
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7792779,44.08755,29.91908,0.5623951,0.5623951,0,0,0,0.5623951,138.5641,0,0,0,0.7792779,0.5919949,0.5623951,0,0,3.807376,1.127051,0.1872831,0,0.1872831,2.56569,42.76142,0.1484821,0.6186346,0.6234223,0,1.906328
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.056386,54.37622,33.83725,0.6695659,0.6695659,0,-1,0,0.6695659,157.7718,0,0,0,1.056386,0.7048062,0.6695659,0,0,3.620093,1.295605,0.35158,0,0.35158,2.899228,48.32038,0.1482222,0.7365225,0.845109,0,2.351992
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.348272,66.37331,37.89806,0.6539809,0.6539809,0,0,0,0.6539809,206.1638,0,0,0,1.348272,0.688401,0.6539809,0,0,3.268513,1.612027,0.6598711,0,0.6598711,3.525237,58.75383,0.1477368,0.719379,1.078618,0,2.960299
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.459387,74.02485,41.43867,0.7009209,0.7009209,0,0,0,0.7009209,208.21,0,0,0,1.459387,0.7378114,0.7009209,0,0,2.608642,2.205911,0.7215757,0,0.7215757,4.209784,70.16293,0.1472097,0.771013,1.16751,0,3.665298
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.355802,75.02639,44.52623,0,0,0,0,0,0,0,0,0,0,1.355802,0,0,0,0,1.887066,2.85533,1.355802,0,1.355802,5.49601,91.59999,0.1462294,0,1.084641,0,4.211131
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.219522,74.8533,47.45438,0.4198374,0.4198374,0,0,0,0.4198374,290.4748,0.2463231,0,0,1.219522,0.4419341,0.4198374,0,0,0.5312644,4.075551,0.5312644,0,0.5312644,6.000012,100,0.1458488,0.4618211,0.9756173,0,5.295073
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.128592,74.63095,49.31697,0.3625141,0.3625141,0,-1,0,0.3625141,311.3238,0.7469987,0,0,1.128592,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1458488,0.3987655,0.902874,0,5.682281
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9999565,72.14133,50.12243,0.4476879,0.4476879,0,-1,0,0.4476879,223.3602,0.5287061,0,0,0.9999565,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1458488,0.4924567,0.7999652,0,5.553646
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7403162,66.53037,50.87753,1.124917,1.124917,0,-1,0,1.124917,65.81075,2.220446E-16,0,0,0.7403162,1.184123,1.124917,0,0,0,4.553689,0,0.4438067,-0.4438067,5.532198,92.20312,0.1458488,1.237408,0.5922529,0,5.294005
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3837789,57.85345,50.21472,0,0,0,-1,0,0,0,0,0,0,0.3837789,0,0,0,0,0.4931186,4.109882,0.3837789,0,0.3837789,5.896283,98.27119,0.1455751,0,0.3070231,0,4.493661
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07619841,49.40825,47.97456,0.4952481,0.4952481,0,-1,0,0.4952481,15.38591,0,5.551115E-17,0,0.07619841,0.5213138,0.4952481,0,0,0.1093397,4.455283,0,0.4451154,-0.4451154,5.427091,90.45132,0.1455751,0.544773,0.06095873,0,4.531482
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6039124,4.010168,0,0,0,5.427091,90.45132,0.1455751,0,0,0,4.010168
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6039124,4.010168,0,0,0,5.427091,90.45132,0.1455751,0,0,0,4.010168
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,41.46385,41.46385,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6039124,4.010168,0,0.4650525,-0.4650525,4.936882,82.2812,0.1455751,0.4859798,0,0,4.010168
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,39.24047,39.24047,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.120637,3.545115,0,0.0197828,-0.0197828,4.916029,81.93365,0.1455751,0.02067303,0,0,3.545115
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,37.44499,37.44499,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.142618,3.525332,0,0.3098687,-0.3098687,4.589399,76.48983,0.1455751,0.3238128,0,0,3.525332
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.03545,36.03545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.486917,3.215464,0,0,0,4.589399,76.48983,0.1455751,0,0,0,3.215464
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,34.61753,34.61753,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.486917,3.215464,0,0.05823577,-0.05823577,4.528013,75.46674,0.1455751,0.06085638,0,0,3.215464
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.27512,33.27512,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.551623,3.157228,0,0.0963265,-0.0963265,4.426476,73.77445,0.1455751,0.1006612,0,0,3.157228
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.1844,32.1844,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.658653,3.060902,0,0.052349,-0.052349,4.371295,72.85477,0.1455751,0.05470471,0,0,3.060902
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.716818,3.008553,0,0,0,4.371295,72.85477,0.1455751,0,0,0,3.008553
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.17917,30.17917,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.716818,3.008553,0,0.2048815,-0.2048815,4.155331,69.25538,0.1455751,0.2141012,0,0,3.008553
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.35694,29.35694,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.944464,2.803671,0,0.1511975,-0.1511975,3.995955,66.59912,0.1455751,0.1580014,0,0,2.803671
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2134908,32.10539,28.50115,0.6913754,0.6913754,0,0,0,0.6913754,30.87914,0,0,0,0.2134908,0.7277635,0.6913754,0,0,2.112462,2.652474,0,0.5142727,-0.5142727,3.453864,57.56429,0.1455751,0.7605129,0.1707926,0,2.865964
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5945125,40.69214,30.11205,0.551659,0.551659,0,0,0,0.551659,107.7681,0,0,0,0.5945125,0.5806937,0.551659,0,0,2.683876,2.138201,0.01381884,0,0.01381884,3.466974,57.78278,0.1455653,0.6068249,0.47561,0,2.732713
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9052613,51.27225,34.03022,1.062457,1.062457,0,-1,0,1.062457,85.20454,0,0,0,0.9052613,1.118375,1.062457,0,0,2.670057,2.150638,0,0.213114,-0.213114,3.242332,54.03875,0.1455653,1.168702,0.724209,0,3.055899
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.098569,60.38065,38.13298,0,0,0,0,0,0,0,0,0,0,1.098569,0,0,0,0,2.90685,1.937524,1.098569,0,1.098569,4.284525,71.40862,0.1447876,0,0.8788549,0,3.036093
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.31198,70.1762,41.69877,0.3411944,0.3411944,0,0,0,0.3411944,384.5256,0,0,0,1.31198,0.359152,0.3411944,0,0,1.808282,2.926236,0.9528279,0,0.9528279,5.188457,86.47412,0.1441198,0.3753139,1.049584,0,4.238215
