Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.91899,45.91899,0.3674444,0.1594466,0,-1,0,0.1594466,0,0,0.2079979,0.2447423,0,0.1678385,0.1594466,0,0,4.873167,0.1678385,0,0.1678385,-0.1678385,1.200002,20,0.1344346,0.4041889,0,0,0.1678385
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.77113,43.77113,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,41.53097,41.53097,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,39.71032,39.71032,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,38.32595,38.32595,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.85769,36.85769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,35.46493,35.46493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,34.40778,34.40778,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.31707,33.31707,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,32.40255,32.40255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,31.5971,31.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344346,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1174332,32.73985,30.7497,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.51364,0,0,0,0.1174332,0,0,1.065693,1.012409,5.059654,0,1.129842,0,1.129842,2.271865,37.86433,0.1352887,0.6977373,0.09394659,1.7,0.1174332
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2660945,37.03165,32.40255,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,141.1259,0,0,0,0.2660945,0,0,1.452632,1.38,3.929812,1.016858,1.646095,0,1.646095,3.833487,63.89132,0.1358931,0.2074062,0.2128756,1.7,1.282952
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7832436,51.36535,36.43818,0.2085097,0.2085097,0,-1,0,0.2085097,375.6389,0,0,0,0.7832436,0.2194839,0.2085097,0,0,2.283718,2.498343,0.5637596,0,0.5637596,4.368316,72.80512,0.1355771,0.2293607,0.6265948,0,3.281586
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9086615,58.81279,40.60806,0.5136897,0.5136897,0,0,0,0.5136897,176.8892,0,0,0,0.9086615,0.540726,0.5136897,0,0,1.719958,3.005727,0.3679355,0,0.3679355,4.717371,78.62269,0.1353717,0.5650586,0.7269292,0,3.914388
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.156992,69.12092,44.19902,0.2155554,0.2155554,0,0,0,0.2155554,536.7495,0,0,0,1.156992,0.2269004,0.2155554,0,0,1.352023,3.336869,0.930092,0,0.930092,5.599733,93.3287,0.1348552,0.2371109,0.925594,0,4.493861
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.184629,73.63639,47.2614,0.3324355,0.3324355,0,0,0,0.3324355,356.3484,0.4127658,0,0,1.184629,0.3499321,0.3324355,0,0,0.4219307,4.173951,0.4219307,0,0.4219307,6.000012,100,0.1346222,0.365679,0.9477029,0,5.35858
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.204569,77.79123,50.12243,0,0,0,0,0,0,0,1.204569,0,0,1.204569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346222,0,0.9636555,0,5.758258
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.154491,78.65312,51.95986,0.5308849,0.5308849,0,-1,0,0.5308849,217.4654,0.5956649,0,0,1.154491,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1346222,0.5839735,0.9235929,0,5.70818
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9280077,73.32952,52.71497,0.1035612,0.1035612,0,-1,0,0.1035612,896.0956,0.8189959,0,0,0.9280077,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1346222,0.1139174,0.7424062,0,5.481697
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6662781,67.57028,53.37778,0.9924552,0.9924552,0,-1,0,0.9924552,67.13432,0,0,0,0.6662781,1.04469,0.9924552,0,0,0,4.553689,0,0.3784116,-0.3784116,5.601131,93.352,0.1346222,1.091701,0.5330225,0,5.219967
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.412173,61.10389,52.71497,0.5018173,0.5018173,0,-1,0,0.5018173,82.13608,0,0,0,0.412173,0.5282287,0.5018173,0,0,0.4204573,4.175277,0,0.1160557,-0.1160557,5.478798,91.31311,0.1346222,0.551999,0.3297384,0,4.587451
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09022728,52.27181,50.54193,0.5786557,0.5786557,0,-1,0,0.5786557,15.59257,0,0,0,0.09022728,0.6091112,0.5786557,0,0,0.5494081,4.059222,0,0.5188839,-0.5188839,4.931846,82.19727,0.1346222,0.6365212,0.07218183,0,4.149449
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,48.37729,48.37729,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.125946,3.540338,0,1.203979,-1.203979,3.662741,61.04556,0.1346222,1.258158,0,0,3.540338
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.4637,2.336359,0,0,0,3.662741,61.04556,0.1346222,0,0,0,2.336359
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.05639,44.05639,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.4637,2.336359,0,1.018422,-1.018422,2.58923,43.15375,0.1346222,1.064251,0,0,2.336359
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.8414,41.8414,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.59528,1.317937,0,0.06407652,-0.06407652,2.521687,42.02804,0.1346222,0.06695997,0,0,1.317937
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.99558,39.99558,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.666476,1.25386,0,0.1509793,-0.1509793,2.362541,39.37561,0.1346222,0.1577734,0,0,1.25386
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.60283,38.60283,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.834231,1.102881,0,0.08959783,-0.08959783,2.268097,37.80154,0.1346222,0.09362973,0,0,1.102881
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.14295,37.14295,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.933784,1.013283,0,0.1225889,-0.1225889,2.138877,35.64787,0.1346222,0.1281054,0,0,1.013283
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.75019,35.75019,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.069994,0.8906944,0,0.09203864,-0.09203864,2.041859,34.03092,0.1346222,0.09618037,0,0,0.8906944
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,34.68465,34.68465,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.172259,0.7986557,0,0.2917386,-0.2917386,1.73434,28.90561,0.1346222,0.3048668,0,0,0.7986557
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496413,0.5069171,0,0,0,1.73434,28.90561,0.1346222,0,0,0,0.5069171
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.70459,32.70459,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.496413,0.5069171,0,0.1200823,-0.1200823,1.607762,26.79598,0.1346222,0.125486,0,0,0.5069171
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.89914,31.89914,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.629838,0.3868349,0,0.07261859,-0.07261859,1.531215,25.52021,0.1346222,0.07588643,0,0,0.3868349
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1302965,33.26694,31.05174,0.07013367,0.07013367,0,0,0,0.07013367,185.7831,0,0,0,0.1302965,0.07382492,0.07013367,0,0,4.710525,0.3142163,0.0564716,0,0.0564716,1.584789,26.4131,0.1345911,0.07714704,0.1042372,0,0.4445128
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2901957,37.75022,32.67942,1.012401,1.012401,0.425,0,0.172125,1.012401,28.66412,1.110223E-16,0,0,0.2901957,0.6183165,0.5874007,0,0,4.654054,0.3650407,0,0.3281208,-0.3281208,1.238919,20.64862,0.1345911,1.113641,0.2321566,1.7,0.6552364
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6915151,49.78315,36.74022,0.8233266,0.6920133,0,-1,0,0.6920133,99.92801,0,0.1313133,0.7391975,0.6915151,0.7284351,0.6920133,0,0,5.018632,0.03691995,0,0.03691995,-0.03691995,1.200002,20,0.1345911,0.9056593,0.5532121,0,0.7284351
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8427899,57.67278,40.91849,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,233.6384,0,0,0,0.8427899,0,0,1.339276,1.272312,5.059654,0,2.115102,0,2.115102,3.206564,53.44263,0.1350054,0.3967965,0.6742319,1.7,0.8427899
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.479976,53.77918,44.48428,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.479976,0,0,1.452632,1.38,2.944552,1.903592,1.859976,0,1.859976,4.971093,82.85138,0.1352496,0,0.3839808,1.7,2.383568
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7394282,62.74352,47.5215,0.197552,0.197552,0,0,0,0.197552,374.2956,0,0,0,0.7394282,0.2079494,0.197552,0,0,1.084576,3.57757,0.5314788,0,0.5314788,5.475297,91.25478,0.1349606,0.2173072,0.5915425,0,4.316998
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5616463,61.89319,50.3993,0.9152452,0.9152452,0,0,0,0.9152452,61.36566,0,1.110223E-16,0,0.5616463,0.963416,0.9152452,0,0,0.5530975,4.055901,0,0.4017698,-0.4017698,5.051795,84.19642,0.1349606,1.00677,0.449317,0,4.617548
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3065335,58.36778,52.24512,0,0,0,-1,0,0,0,0,0,0,0.3065335,0,0,0,0,0.9995084,3.654131,0.3065335,0,0.3065335,5.342598,89.04313,0.1347945,0,0.2452268,0,3.960665
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2384128,57.68998,52.94989,0.5429837,0.5429837,0,-1,0,0.5429837,43.90791,0,1.110223E-16,0,0.2384128,0.5715618,0.5429837,0,0,0.6929749,3.930012,0,0.333149,-0.333149,4.991428,83.19031,0.1347945,0.5972821,0.1907303,0,4.168424
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1832317,57.29631,53.66304,0,0,0,-1,0,0,0,0,0,0,0.1832317,0,0,0,0,1.06314,3.596863,0.1832317,0,0.1832317,5.165257,86.08745,0.1346954,0,0.1465853,0,3.780094
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05782055,54.07179,52.94989,0.5775134,0.5775134,0,-1,0,0.5775134,10.01198,0,0,0,0.05782055,0.6079088,0.5775134,0,0,0.8799088,3.761771,0,0.5500883,-0.5500883,4.585413,76.4234,0.1346954,0.6352648,0.04625644,0,3.819592
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04721374,51.67852,50.77685,0,0,0,-1,0,0,0,0,0,0,0.04721374,0,0,0,0,1.491118,3.211683,0.04721374,0,0.04721374,4.630204,77.16991,0.1346699,0,0.03777099,0,3.258896
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,48.65416,48.65416,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.443904,3.254175,0,0.8291042,-0.8291042,3.756252,62.60407,0.1346699,0.866414,0,0,3.254175
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,46.46434,46.46434,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.365131,2.425071,0,0.225918,-0.225918,3.518113,58.6351,0.1346699,0.2360843,0,0,2.425071
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,44.34165,44.34165,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.616151,2.199153,0,0.2251015,-0.2251015,3.280835,54.68048,0.1346699,0.2352311,0,0,2.199153
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866264,1.974051,0,0,0,3.280835,54.68048,0.1346699,0,0,0,1.974051
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,40.28085,40.28085,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.866264,1.974051,0,0.2259848,-0.2259848,3.042626,50.71034,0.1346699,0.2361541,0,0,1.974051
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.88809,38.88809,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.117358,1.748067,0,0.07959722,-0.07959722,2.958724,49.31196,0.1346699,0.08317909,0,0,1.748067
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,37.42821,37.42821,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.2058,1.668469,0,0.3655135,-0.3655135,2.573438,42.89056,0.1346699,0.3819616,0,0,1.668469
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.03545,36.03545,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.611926,1.302956,0,0.09381573,-0.09381573,2.474548,41.24239,0.1346699,0.09803744,0,0,1.302956
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.96991,34.96991,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.716165,1.20914,0,0.1898198,-0.1898198,2.27446,37.9076,0.1346699,0.1983617,0,0,1.20914
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.88759,33.88759,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.927076,1.01932,0,0.1667609,-0.1667609,2.098679,34.97791,0.1346699,0.1742651,0,0,1.01932
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.98985,32.98985,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.112366,0.8525594,0,0.1112179,-0.1112179,1.981445,33.02402,0.1346699,0.1162227,0,0,0.8525594
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.1844,32.1844,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.235941,0.7413416,0,0.3550726,-0.3550726,1.607166,26.78604,0.1346699,0.3710509,0,0,0.7413416
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2985784,36.48874,31.31183,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,63.82217,0,0,0,0.2985784,0,0,1.232171,1.170563,4.630467,0.3862689,1.469141,0,1.469141,3.000915,50.01516,0.1354232,0.5146115,0.2388627,1.7,0.6848473
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7124443,46.0843,32.96468,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,260.9357,0,0,0,0.7124443,0,0,1.426966,1.355617,3.161325,1.708496,2.068062,0,2.068062,4.962851,82.71401,0.1358452,0.3003379,0.5699554,1.7,2.42094
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9882041,56.51729,37.02549,0.6179077,0.6179077,0,-1,0,0.6179077,159.9275,0,0,0,0.9882041,0.6504292,0.6179077,0,0,1.093264,3.569751,0.3377749,0,0.3377749,5.283292,88.0547,0.135664,0.6796985,0.7905633,0,4.557955
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.087182,63.71172,41.17859,0.6649783,0.6649783,0,0,0,0.6649783,163.4913,0,0,0,1.087182,0.6999772,0.6649783,0,0,0.7554891,3.873749,0.3872045,0,0.3872045,5.650627,94.17692,0.1354568,0.7314761,0.8697453,0,4.96093
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.252885,72.40262,44.76115,0.2922839,0.2922839,0,0,0,0.2922839,428.6536,0.5769336,0,0,1.252885,0.3076672,0.2922839,0,0,0.3682846,4.222233,0.3682846,0,0.3682846,6.000012,100,0.1352603,0.3215123,1.002308,0,5.475118
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.246938,76.04865,47.78159,0.6585307,0.6585307,0,0,0,0.6585307,189.3515,0.5537478,0,0,1.246938,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1352603,0.7243838,0.9975504,0,5.800627
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.247332,79.71908,50.64261,1.065833,1.065833,0,0,0,1.065833,117.0288,0.1254023,0,0,1.247332,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1352603,1.172416,0.9978653,0,5.801021
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.21774,81.19138,52.48004,1.243136,1.243136,0,-1,0,1.243136,97.95707,0,0,0,1.21774,1.308564,1.243136,0,0,0,4.553689,0,0.09082463,-0.09082463,5.904274,98.40437,0.1352603,1.36745,0.9741917,0,5.771429
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.108917,78.86613,53.18481,0.1673711,0.1673711,0,-1,0,0.1673711,662.5498,0.8318204,0,0,1.108917,0.1761801,0.1673711,0,0,0.1009163,4.462864,0.1009163,0,0.1009163,6.000012,100,0.1352066,0.1841082,0.8871334,0,5.571781
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7988758,71.335,53.84763,0.9493295,0.9493295,0,-1,0,0.9493295,84.15158,0,0,0,0.7988758,0.9992942,0.9493295,0,0,0,4.553689,0,0.2004184,-0.2004184,5.788753,96.47901,0.1352066,1.044262,0.6391006,0,5.352565
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4160638,61.68724,53.18481,0.3908437,0.3908437,0,-1,0,0.3908437,106.4528,0,0,0,0.4160638,0.4114144,0.3908437,0,0,0.2226871,4.353271,0.004649438,0,0.004649438,5.793163,96.55253,0.1352041,0.4299281,0.3328511,0,4.769334
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1133698,53.20727,51.02016,0.3873182,0.3873182,0,-1,0,0.3873182,29.27045,0,1.110223E-16,0,0.1133698,0.4077034,0.3873182,0,0,0.2180377,4.357455,0,0.2943336,-0.2943336,5.482908,91.38162,0.1352041,0.42605,0.09069584,0,4.470825
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,48.88908,48.88908,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.545075,4.063121,0,0.869554,-0.869554,4.566318,76.10515,0.1352041,0.9086839,0,0,4.063121
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,46.69926,46.69926,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.511246,3.193568,0,0.5318877,-0.5318877,4.005659,66.76086,0.1352041,0.5558227,0,0,3.193568
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,44.57657,44.57657,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.102232,2.66168,0,1.071398,-1.071398,2.876307,47.93835,0.1352041,1.119611,0,0,2.66168
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,42.3532,42.3532,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.292675,1.590282,0,0.1588097,-0.1588097,2.708906,45.14835,0.1352041,0.1659562,0,0,1.590282
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.46913,1.431472,0,0,0,2.708906,45.14835,0.1352041,0,0,0,1.431472
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.14818,39.14818,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.46913,1.431472,0,0.07089178,-0.07089178,2.63418,43.90291,0.1352041,0.07408191,0,0,1.431472
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,37.6883,37.6883,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.547899,1.36058,0,0.31054,-0.31054,2.306842,38.44729,0.1352041,0.3245142,0,0,1.36058
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,36.31233,36.31233,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.892943,1.05004,0,0.2202018,-0.2202018,2.074729,34.57875,0.1352041,0.2301108,0,0,1.05004
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.25518,35.25518,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.137611,0.8298386,0,0.1631762,-0.1631762,1.902726,31.71204,0.1352041,0.1705192,0,0,0.8298386
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.16447,34.16447,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.318918,0.6666624,0,0.1124798,-0.1124798,1.784162,29.73598,0.1352041,0.1175414,0,0,0.6666624
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.24994,33.24994,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.443896,0.5541826,0,0.125822,-0.125822,1.651534,27.52551,0.1352041,0.131484,0,0,0.5541826
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,32.4445,32.4445,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.583698,0.4283606,0,0.02903298,-0.02903298,1.620931,27.01546,0.1352041,0.03033946,0,0,0.4283606
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2533848,35.97663,31.5971,0.07156919,0.07156919,0,0,0,0.07156919,354.0417,0,0,0,0.2533848,0.07533599,0.07156919,0,0,4.615957,0.3993276,0.1780488,0,0.1780488,1.789843,29.83065,0.1351094,0.07872611,0.2027078,0,0.6527125
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5805541,43.75807,33.22477,0.3758648,0.3758648,0,0,0,0.3758648,154.4582,0,0,0,0.5805541,0.3956471,0.3758648,0,0,4.437908,0.5595716,0.1849069,0,0.1849069,1.965261,32.75428,0.1350112,0.4134513,0.4644433,0,1.140126
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.922057,55.35611,37.31075,0,0,0,-1,0,0,0,0,0,0,0.922057,0,0,0,0,4.253001,0.7259878,0.922057,0,0.922057,2.840001,47.33325,0.1345236,0,0.7376456,0,1.648045
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.278406,68.97126,41.46385,0.8244563,0.8244563,0,0,0,0.8244563,155.0605,0,0,0,1.278406,0.8678488,0.8244563,0,0,3.330944,1.555839,0.4105572,0,0.4105572,3.22949,53.82472,0.1343076,0.906902,1.022725,0,2.834245
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.262477,72.99665,45.02125,0,0,0,0,0,0,0,0,0,0,1.262477,0,0,0,0,2.920387,1.925341,1.262477,0,1.262477,4.42718,73.78619,0.1336478,0,1.009981,0,3.187817
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.151632,73.69274,48.04168,0.5729557,0.5729557,0,0,0,0.5729557,200.9984,0,0,0,1.151632,0.6031113,0.5729557,0,0,1.65791,3.06157,0.5485206,0,0.5485206,4.947552,82.45905,0.1333631,0.6302512,0.9213055,0,4.213202
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.327472,82.49579,50.87753,1.135421,1.135421,0,0,0,1.135421,116.9145,0,0,0,1.327472,1.19518,1.135421,0,0,1.10939,3.555238,0.1322915,0,0.1322915,5.073055,84.55075,0.1332947,1.248963,1.061978,0,4.88271
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.114481,78.44156,52.71497,0.7894422,0.7894422,0,-1,0,0.7894422,141.1732,0,0,0,1.114481,0.8309918,0.7894422,0,0,0.9770983,3.6743,0.2834893,0,0.2834893,5.341997,89.0331,0.1331482,0.8683864,0.8915849,0,4.788782
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8411207,71.91929,53.42812,0.6418431,0.6418431,0,-1,0,0.6418431,131.0477,0,0,0,0.8411207,0.6756243,0.6418431,0,0,0.693609,3.929441,0.1654964,0,0.1654964,5.499001,91.64983,0.1330628,0.7060274,0.6728966,0,4.770562
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6071367,66.95881,54.08255,0.4404876,0.4404876,0,-1,0,0.4404876,137.8329,0,0,0,0.6071367,0.4636711,0.4404876,0,0,0.5281126,4.078388,0.1434655,0,0.1434655,5.635104,93.91821,0.1329889,0.4845363,0.4857093,0,4.685524
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4060977,61.67589,53.37778,0.9495147,0.9495147,0,-1,0,0.9495147,42.76897,0,1.110223E-16,0,0.4060977,0.9994891,0.9495147,0,0,0.3846471,4.207507,0,0.5933915,-0.5933915,5.009614,83.4934,0.1329889,1.044466,0.3248781,0,4.613604
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06390654,52.48204,51.25509,1.211103,1.211103,0,-1,0,1.211103,5.276722,0,2.220446E-16,0,0.06390654,1.274845,1.211103,0,0,1.043971,3.614115,0,1.210939,-1.210939,3.733173,62.21942,0.1329889,1.332213,0.05112523,0,3.678022
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,49.08205,49.08205,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.389458,2.403176,0,0.5731699,-0.5731699,3.128999,52.14987,0.1329889,0.5989625,0,0,2.403176
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.93419,46.93419,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.026314,1.830006,0,0.1035442,-0.1035442,3.019853,50.33079,0.1329889,0.1082037,0,0,1.830006
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,44.8115,44.8115,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.141363,1.726462,0,0.003397432,-0.003397432,3.016272,50.2711,0.1329889,0.003550317,0,0,1.726462
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,42.59651,42.59651,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.145138,1.723065,0,0.06735344,-0.06735344,2.945276,49.08783,0.1329889,0.07038435,0,0,1.723065
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,40.77586,40.77586,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.219975,1.655711,0,0.1397435,-0.1397435,2.797973,46.63279,0.1329889,0.1460319,0,0,1.655711
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,39.40828,39.40828,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.375246,1.515968,0,0.1267108,-0.1267108,2.664408,44.40671,0.1329889,0.1324127,0,0,1.515968
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.94001,37.94001,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.516035,1.389257,0,0.01090645,-0.01090645,2.652912,44.21511,0.1329889,0.01139724,0,0,1.389257
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528154,1.378351,0,0,0,2.652912,44.21511,0.1329889,0,0,0,1.378351
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,35.4901,35.4901,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.528154,1.378351,0,0.2363605,-0.2363605,2.403766,40.06268,0.1329889,0.2469967,0,0,1.378351
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790776,1.14199,0,0,0,2.403766,40.06268,0.1329889,0,0,0,1.14199
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,33.51004,33.51004,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.790776,1.14199,0,0.2839073,-0.2839073,2.104501,35.07495,0.1329889,0.2966831,0,0,1.14199
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.70459,32.70459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.106229,0.858083,0,0,0,2.104501,35.07495,0.1329889,0,0,0,0.858083
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2489611,36.16524,31.85719,0.3276485,0.3276485,0,0,0,0.3276485,75.98419,0,0,0,0.2489611,0.3448932,0.3276485,0,0,4.106229,0.858083,0,0.09593209,-0.09593209,2.00338,33.3896,0.1329889,0.3604134,0.1991689,0,1.107044
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5696819,43.79838,33.4597,0.4417276,0.4417276,0,0,0,0.4417276,128.9668,0,0,0,0.5696819,0.4649764,0.4417276,0,0,4.21282,0.7621509,0.1047055,0,0.1047055,2.102712,35.04514,0.132935,0.4859003,0.4557455,0,1.331833
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.025167,57.96627,37.54567,0.9847158,0.9847158,0,-1,0,0.9847158,104.1079,0,1.110223E-16,0.07483902,1.025167,1.036543,0.9847158,0,0,4.108115,0.8563858,0,0.01137562,-0.01137562,2.090721,34.84529,0.132935,1.083187,0.8201339,0,1.881553
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.112346,64.97648,41.71555,1.237082,1.237082,1.7,0,0.5202,1.237082,89.91685,0,0,0,1.112346,0,0,0.4629175,0.4397717,4.120754,0.8450102,1.552117,0,1.552117,3.563189,59.38637,0.1336291,1.360791,0.8898765,1.7,1.957356
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.127453,69.66235,45.28134,1.278457,1.278457,1.7,0,0.5202,1.278457,88.18863,0,0,0,1.127453,0,0,0.4215432,0.4004661,2.568637,2.241916,1.52792,0,1.52792,5.012701,83.54485,0.1343275,1.406302,0.9019628,1.7,3.369369
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.275661,77.51752,48.2766,1.108071,1.108071,0,0,0,1.108071,115.1244,0,0,0,1.275661,1.166391,1.108071,0,0,1.040717,3.617043,0.10927,0,0.10927,5.116364,85.27255,0.1342714,1.218879,1.020529,0,4.892704
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.323801,82.69165,51.11246,0,0,0,0,0,0,0,0.3923537,0,0,1.323801,0,0,0,0,0.9314473,3.715386,0.9314473,0,0.9314473,6.000012,100,0.1337949,0,1.059041,0,5.039187
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.108486,78.50938,52.90794,0.2571971,0.2571971,0,-1,0,0.2571971,430.9868,0.8377519,0,0,1.108486,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1337949,0.2829168,0.8867885,0,5.662175
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9917985,76.10559,53.61271,0,0,0,-1,0,0,0,0.9917985,0,0,0.9917985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337949,0,0.7934388,0,5.545487
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7672317,71.03317,54.27552,0.2320669,0.2320669,0,-1,0,0.2320669,330.608,0.5229507,0,0,0.7672317,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1337949,0.2552736,0.6137853,0,5.32092
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3723167,61.14211,53.56237,0.2543316,0.2543316,0,-1,0,0.2543316,146.3902,0.1045991,0,0,0.3723167,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1337949,0.2797648,0.2978533,0,4.926005
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06552482,52.69951,51.43967,0.5978205,0.5978205,0,-1,0,0.5978205,10.96062,0,1.110223E-16,0,0.06552482,0.6292847,0.5978205,0,0,0,4.553689,0,0.5637599,-0.5637599,5.405757,90.09577,0.1337949,0.6576025,0.05241985,0,4.619214
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,49.31697,49.31697,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6263999,3.989929,0,0.09178612,-0.09178612,5.309006,88.48325,0.1337949,0.09591649,0,0,3.989929
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,47.14394,47.14394,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7283844,3.898143,0,1.371218,-1.371218,3.863615,64.39345,0.1337949,1.432923,0,0,3.898143
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.02125,45.02125,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.251961,2.526924,0,0.05157986,-0.05157986,3.809245,63.48729,0.1337949,0.05390096,0,0,2.526924
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,42.80626,42.80626,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.309272,2.475345,0,0.1677824,-0.1677824,3.632387,60.53965,0.1337949,0.1753326,0,0,2.475345
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.98561,40.98561,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.495696,2.307562,0,0.1203696,-0.1203696,3.505506,58.42498,0.1337949,0.1257863,0,0,2.307562
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,39.61803,39.61803,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.62944,2.187193,0,0.1614212,-0.1614212,3.335353,55.5891,0.1337949,0.1686852,0,0,2.187193
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808797,2.025771,0,0,0,3.335353,55.5891,0.1337949,0,0,0,2.025771
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.74022,36.74022,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.808797,2.025771,0,0.01297936,-0.01297936,3.321671,55.36108,0.1337949,0.01356343,0,0,2.025771
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,35.69985,35.69985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.823219,2.012792,0,0,0,3.321671,55.36108,0.1337949,0,0,0,2.012792
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,34.61753,34.61753,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.823219,2.012792,0,0.1645137,-0.1645137,3.148259,52.47087,0.1337949,0.1719168,0,0,2.012792
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.71979,33.71979,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.006012,1.848278,0,0.1517307,-0.1517307,2.988321,49.80524,0.1337949,0.1585586,0,0,1.848278
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.91434,32.91434,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.174602,1.696548,0,0.1013303,-0.1013303,2.881509,48.02505,0.1337949,0.1058901,0,0,1.696548
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2839141,37.00524,32.06694,0.063587,0.063587,0,0,0,0.063587,446.497,0,0,0,0.2839141,0.06693369,0.063587,0,0,3.287191,1.595217,0.2169804,0,0.2169804,3.087355,51.45581,0.1336844,0.0699457,0.2271313,0,1.879131
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7247437,47.10336,33.66945,0.9394899,0.9394899,0,0,0,0.9394899,77.14226,0,0,0,0.7247437,0.9889367,0.9394899,0,0,3.07021,1.7905,0,0.264193,-0.264193,2.808871,46.81442,0.1336844,1.033439,0.5797949,0,2.515244
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.058391,59.01437,37.78059,0.1225155,0.1225155,0,-1,0,0.1225155,863.8834,0,0,0,1.058391,0.1289637,0.1225155,0,0,3.363758,1.526307,0.9294274,0,0.9294274,3.690603,61.50993,0.1332131,0.1347671,0.8467128,0,2.584698
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.23153,68.3056,41.93369,0.9156744,0.9156744,0,0,0,0.9156744,134.4942,0,0,0,1.23153,0.9638678,0.9156744,0,0,2.434331,2.362791,0.2676617,0,0.2676617,3.944529,65.74202,0.1330779,1.007242,0.9852237,0,3.594321
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.310634,74.96067,45.49109,0.4522031,0.4522031,0,0,0,0.4522031,289.833,0,0,0,1.310634,0.4760033,0.4522031,0,0,2.166669,2.603687,0.8346307,0,0.8346307,4.73633,78.93867,0.1326584,0.4974234,1.048507,0,3.914321
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.2724,77.66939,48.46958,1.095366,1.095366,0,0,0,1.095366,116.162,0,0,0,1.2724,1.153017,1.095366,0,0,1.332038,3.354854,0.1193827,0,0.1193827,4.849586,80.82627,0.1325986,1.204903,1.01792,0,4.627254
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.391042,85.12317,51.29704,0.7087846,0.7087846,0,0,0,0.7087846,196.2573,0,0,0,1.391042,0.7460891,0.7087846,0,0,1.212656,3.462299,0.6449528,0,0.6449528,5.461442,91.02385,0.1322765,0.7796631,1.112833,0,4.853341
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.085438,78.07964,53.09252,0.8443977,0.8443977,0,-1,0,0.8443977,128.5458,0,0,0,1.085438,0.8888397,0.8443977,0,0,0.5677029,4.042756,0.1965978,0,0.1965978,5.647951,94.13232,0.1321786,0.9288375,0.86835,0,5.128194
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9632406,75.56184,53.80568,1.667518,1.38,0,-1,0,1.38,69.80004,0,0.2875183,0.4542701,0.9632406,1.452632,1.38,0,0,0.3711051,4.219694,0,0.489391,-0.489391,5.132087,85.53461,0.1321786,1.83427,0.7705925,0,5.182935
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5907251,66.94513,54.41815,0.3897103,0.3897103,0,-1,0,0.3897103,151.5806,0,0,0,0.5907251,0.4102214,0.3897103,0,0,0.9148729,3.730303,0.1805037,0,0.1805037,5.303328,88.38863,0.1320889,0.4286813,0.4725801,0,4.321028
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3372564,60.59541,53.75534,0.7385287,0.7385287,0,-1,0,0.7385287,45.66599,0,1.110223E-16,0,0.3372564,0.7773986,0.7385287,0,0,0.7343692,3.892757,0,0.4401422,-0.4401422,4.839377,80.65614,0.1320889,0.8123815,0.2698052,0,4.230013
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05589307,52.70735,51.63264,0,0,0,-1,0,0,0,0,0,0,0.05589307,0,0,0,0,1.223416,3.452615,0.05589307,0,0.05589307,4.892403,81.53988,0.1320611,0,0.04471445,0,3.508507
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,49.50995,49.50995,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.167523,3.502918,0,0.6902292,-0.6902292,4.164837,69.41381,0.1320611,0.7212895,0,0,3.502918
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934444,2.812689,0,0,0,4.164837,69.41381,0.1320611,0,0,0,2.812689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,45.21422,45.21422,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.934444,2.812689,0,0.4477394,-0.4477394,3.692878,61.54785,0.1320611,0.4678877,0,0,2.812689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.99084,42.99084,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.431932,2.36495,0,0.2657086,-0.2657086,3.412797,56.87983,0.1320611,0.2776655,0,0,2.36495
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.17859,41.17859,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.727164,2.099241,0,0.03277095,-0.03277095,3.378253,56.30411,0.1320611,0.03424565,0,0,2.099241
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.82778,39.82778,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.763577,2.06647,0,0.2635362,-0.2635362,3.100462,51.67426,0.1320611,0.2753953,0,0,2.06647
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.3679,38.3679,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.056394,1.802934,0,0.09912091,-0.09912091,2.995979,49.93288,0.1320611,0.1035813,0,0,1.802934
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.94998,36.94998,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.166529,1.703813,0,0.2054816,-0.2054816,2.779382,46.32294,0.1320611,0.2147283,0,0,1.703813
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.89283,35.89283,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.394842,1.498331,0,0.09534571,-0.09534571,2.678879,44.6479,0.1320611,0.09963627,0,0,1.498331
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.80211,34.80211,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.500782,1.402986,0,0.2610318,-0.2610318,2.403728,40.06205,0.1320611,0.2727782,0,0,1.402986
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.91276,33.91276,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.790817,1.141954,0,0.1175268,-0.1175268,2.279843,37.99731,0.1320611,0.1228155,0,0,1.141954
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.10732,33.10732,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.921402,1.024427,0,0.1435034,-0.1435034,2.128577,35.47622,0.1320611,0.1499611,0,0,1.024427
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3389058,38.19828,32.25991,0.7447312,0.7447312,0,0,0,0.7447312,45.50713,0,1.110223E-16,0,0.3389058,0.7839276,0.7447312,0,0,4.08085,0.8809237,0,0.4450218,-0.4450218,1.659483,27.658,0.1320611,0.8192044,0.2711246,0,1.219829
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8234696,49.37838,33.88759,0,0,0,0,0,0,0,0,0,0,0.8234696,0,0,0,0,4.575319,0.4359019,0.8234696,0,0.8234696,2.440695,40.67817,0.1316534,0,0.6587757,0,1.259371
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.149441,61.40919,37.96518,0.8051041,0.8051041,0,-1,0,0.8051041,142.7692,0,0,0,1.149441,0.847478,0.8051041,0,0,3.751849,1.177024,0.3019629,0,0.3019629,2.727162,45.45261,0.1315046,0.8856146,0.9195527,0,2.326465
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.264063,69.43328,42.14344,0.3443018,0.3443018,0,0,0,0.3443018,367.1382,0,0,0,1.264063,0.3624229,0.3443018,0,0,3.449887,1.448791,0.9016402,0,0.9016402,3.582533,59.70877,0.131062,0.3787319,1.01125,0,2.712854
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.373062,77.07816,45.70924,1.053051,1.053051,0,0,0,1.053051,130.3889,0,0,0,1.373062,1.108475,1.053051,0,0,2.548246,2.260267,0.2645871,0,0.2645871,3.833543,63.89225,0.1309328,1.158356,1.098449,0,3.633329
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.394162,81.63985,48.65416,0.9647262,0.9647262,0,0,0,0.9647262,144.5137,0,0,0,1.394162,1.015501,0.9647262,0,0,2.283659,2.498396,0.3786606,0,0.3786606,4.192771,69.87939,0.1307482,1.061199,1.11533,0,3.892557
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.256765,81.1006,51.49001,0.6836151,0.6836151,0,0,0,0.6836151,183.841,0,0,0,1.256765,0.7195948,0.6836151,0,0,1.904999,2.83919,0.5371697,0,0.5371697,4.702375,78.37276,0.1304872,0.7519765,1.005412,0,4.095954
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.237355,82.83591,53.28549,0.1309419,0.1309419,0,-1,0,0.1309419,944.9655,0,0,0,1.237355,0.1378335,0.1309419,0,0,1.367829,3.322643,1.099522,0,1.099522,5.745473,95.7577,0.1299563,0.144036,0.9898843,0,4.559998
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.144768,80.86194,53.93992,0.5178006,0.5178006,0,-1,0,0.5178006,221.0829,0.3314081,0,0,1.144768,0.5450532,0.5178006,0,0,0.2683072,4.312212,0.2683072,0,0.2683072,6.000012,100,0.1298274,0.5695806,0.9158148,0,5.456981
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7784395,71.68674,54.60274,1.024658,1.024658,0,-1,0,1.024658,75.97066,0,0,0,0.7784395,1.078588,1.024658,0,0,0,4.553689,0,0.300148,-0.300148,5.683628,94.72694,0.1298274,1.127124,0.6227516,0,5.332129
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4751647,63.74889,53.89797,0.7656154,0.7656154,0,-1,0,0.7656154,62.0631,0,0,0,0.4751647,0.8059109,0.7656154,0,0,0.3334978,4.253541,0,0.3307463,-0.3307463,5.334991,88.91634,0.1298274,0.842177,0.3801317,0,4.728705
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09831823,53.72045,51.81723,0.8586619,0.8586619,0,-1,0,0.8586619,11.45017,0,1.110223E-16,0,0.09831823,0.9038546,0.8586619,0,0,0.7009937,3.922795,0,0.8055364,-0.8055364,4.485881,74.76453,0.1298274,0.944528,0.07865458,0,4.021113
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596034,3.117258,0,0,0,4.485881,74.76453,0.1298274,0,0,0,3.117258
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,47.54667,47.54667,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.596034,3.117258,0,0.2593859,-0.2593859,4.212464,70.2076,0.1298274,0.2710583,0,0,3.117258
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.884241,2.857872,0,0,0,4.212464,70.2076,0.1298274,0,0,0,2.857872
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.884241,2.857872,0,0,0,4.212464,70.2076,0.1298274,0,0,0,2.857872
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.38834,41.38834,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.884241,2.857872,0,0.1106239,-0.1106239,4.095857,68.26414,0.1298274,0.115602,0,0,2.857872
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.02075,40.02075,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.007156,2.747248,0,0.1218939,-0.1218939,3.967369,66.12269,0.1298274,0.1273791,0,0,2.747248
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,38.57766,38.57766,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.142594,2.625355,0,0.06611587,-0.06611587,3.897677,64.96115,0.1298274,0.06909108,0,0,2.625355
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.16812,37.16812,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.216056,2.559239,0,0.1519843,-0.1519843,3.737471,62.29106,0.1298274,0.1588236,0,0,2.559239
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.10258,36.10258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.384927,2.407254,0,0,0,3.737471,62.29106,0.1298274,0,0,0,2.407254
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.02026,35.02026,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.384927,2.407254,0,0.1684894,-0.1684894,3.559868,59.33101,0.1298274,0.1760714,0,0,2.407254
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.09734,34.09734,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.572138,2.238765,0,0.07350644,-0.07350644,3.482385,58.03964,0.1298274,0.07681423,0,0,2.238765
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.2919,33.2919,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.653812,2.165258,0,0.04125703,-0.04125703,3.438896,57.31483,0.1298274,0.0431136,0,0,2.165258
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2460245,36.71616,32.4445,0.5731435,0.5731435,0,0,0,0.5731435,42.92546,0,1.110223E-16,0,0.2460245,0.6033089,0.5731435,0,0,2.699653,2.124002,0,0.3572845,-0.3572845,3.062286,51.03799,0.1298274,0.6304578,0.1968196,0,2.370026
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7304533,47.68835,34.09734,0.2974611,0.2974611,0,0,0,0.2974611,245.5627,0,0,0,0.7304533,0.3131169,0.2974611,0,0,3.096636,1.766717,0.4173364,0,0.4173364,3.458206,57.63665,0.1296274,0.3272071,0.5843626,0,2.49717
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9378232,56.72404,38.2001,0.7321843,0.7321843,0,-1,0,0.7321843,128.0857,0,0,0,0.9378232,0.7707203,0.7321843,0,0,2.679299,2.14232,0.1671029,0,0.1671029,3.616734,60.27877,0.1295475,0.8054027,0.7502586,0,3.080143
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.104668,65.57716,42.37837,0.2732639,0.2732639,0,0,0,0.2732639,404.2494,0,0,0,1.104668,0.2876462,0.2732639,0,0,2.512196,2.292712,0.8170215,0,0.8170215,4.391828,73.19699,0.1291582,0.3005903,0.8837342,0,3.39738
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.277454,74.58784,45.94416,0,0,0,0,0,0,0,0,0,0,1.277454,0,0,0,0,1.695175,3.028032,1.277454,0,1.277454,5.603728,93.39527,0.1285542,0,1.021963,0,4.305486
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.417998,82.72388,48.88908,0.83898,0.83898,0,0,0,0.83898,169.0145,0.1171408,0,0,1.417998,0.8831368,0.83898,0,0,0.4177203,4.177741,0.4177203,0,0.4177203,6.000012,100,0.128358,0.922878,1.134398,0,5.595738
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.324187,83.5193,51.72493,0.8169841,0.8169841,0,0,0,0.8169841,162.0824,0.4642041,0,0,1.324187,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.128358,0.8986825,1.05935,0,5.877876
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8430159,72.01608,53.47007,0.1693168,0.1693168,0,-1,0,0.1693168,497.8928,0.6647878,0,0,0.8430159,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.128358,0.1862484,0.6744127,0,5.396705
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3629823,61.54316,54.13289,0.1398646,0.1398646,0,-1,0,0.1398646,259.524,0.2157564,0,0,0.3629823,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.128358,0.153851,0.2903858,0,4.916671
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3522128,62.00944,54.79571,0.637359,0.637359,0,-1,0,0.637359,55.26128,0,0,0,0.3522128,0.6709042,0.637359,0,0,0,4.553689,0,0.3186915,-0.3186915,5.664082,94.40117,0.128358,0.7010949,0.2817702,0,4.905902
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2121325,58.31822,54.08255,1.122671,1.122671,0,-1,0,1.122671,18.89533,0,0,0,0.2121325,1.181759,1.122671,0,0,0.3541017,4.234997,0,0.9696267,-0.9696267,4.642005,77.3666,0.128358,1.234938,0.169706,0,4.44713
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04071883,52.79358,52.0102,0.0217058,0.0217058,0,-1,0,0.0217058,187.5943,0,0,0,0.04071883,0.02284821,0.0217058,0,0,1.431465,3.265371,0.01787062,0,0.01787062,4.658959,77.64916,0.1283496,0.02387638,0.03257506,0,3.30609
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.413594,3.281454,0,0,0,4.658959,77.64916,0.1283496,0,0,0,3.281454
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,47.76481,47.76481,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.413594,3.281454,0,0.02478783,-0.02478783,4.63283,77.21368,0.1283496,0.02590328,0,0,3.281454
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,45.63372,45.63372,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.441136,3.256666,0,0.9490495,-0.9490495,3.632444,60.54062,0.1283496,0.9917567,0,0,3.256666
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495636,2.307617,0,0,0,3.632444,60.54062,0.1283496,0,0,0,2.307617
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,41.59809,41.59809,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.495636,2.307617,0,0.04527126,-0.04527126,3.584724,59.74529,0.1283496,0.04730846,0,0,2.307617
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,40.25567,40.25567,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.545937,2.262346,0,0.05177855,-0.05177855,3.530145,58.83563,0.1283496,0.05410858,0,0,2.262346
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.82097,38.82097,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.603469,2.210567,0,0.0804574,-0.0804574,3.445335,57.42214,0.1283496,0.08407799,0,0,2.210567
