Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,37.37787,37.37787,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.692866,2.13011,0,0.1145439,-0.1145439,3.324595,55.40981,0.1283496,0.1196983,0,0,2.13011
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,36.3375,36.3375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820137,2.015566,0,0,0,3.324595,55.40981,0.1283496,0,0,0,2.015566
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.23001,35.23001,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.820137,2.015566,0,0.05250534,-0.05250534,3.26925,54.48739,0.1283496,0.05486809,0,0,2.015566
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,34.33227,34.33227,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.878476,1.963061,0,0.05999875,-0.05999875,3.206006,53.43332,0.1283496,0.06269869,0,0,1.963061
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,33.53521,33.53521,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.945141,1.903062,0,0.01206981,-0.01206981,3.193283,53.22128,0.1283496,0.01261295,0,0,1.903062
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09989235,34.38932,32.67942,0.4209669,0.4209669,0,0,0,0.4209669,23.72927,0,0,0,0.09989235,0.443123,0.4209669,0,0,2.958552,1.890992,0,0.3432307,-0.3432307,2.831486,47.19134,0.1283496,0.4630636,0.07991388,0,1.990884
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2702222,39.09351,34.33227,0.7252392,0.7252392,0,0,0,0.7252392,37.25974,0,1.110223E-16,0,0.2702222,0.7634097,0.7252392,0,0,3.33992,1.547761,0,0.4931875,-0.4931875,2.311621,38.52694,0.1283496,0.7977631,0.2161777,0,1.817984
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5806246,49.383,38.46019,0.2852194,0.2852194,0,-1,0,0.2852194,203.5712,0,0,0,0.5806246,0.300231,0.2852194,0,0,3.887906,1.054574,0.2803936,0,0.2803936,2.577626,42.96034,0.1282182,0.3137414,0.4644997,0,1.635198
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8709971,60.26319,42.63846,0.7361313,0.7361313,0,0,0,0.7361313,118.3209,0,0,0,0.8709971,0.774875,0.7361313,0,0,3.607512,1.306928,0.09612209,0,0.09612209,2.668815,44.48016,0.1281732,0.8097444,0.6967977,0,2.177925
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7557501,61.61544,46.17908,0.3677463,0.3677463,0,0,0,0.3677463,205.5086,0,0,0,0.7557501,0.3871014,0.3677463,0,0,3.51139,1.393438,0.3686488,0,0.3686488,3.018546,50.309,0.128001,0.4045209,0.6046001,0,2.149188
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9606293,69.94913,49.13239,0.3549334,0.3549334,0,0,0,0.3549334,270.6506,0,0,0,0.9606293,0.3736141,0.3549334,0,0,3.142741,1.725222,0.5870153,0,0.5870153,3.575438,59.59051,0.1277277,0.3904267,0.7685035,0,2.685851
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9326163,72.50977,51.9179,0.4541205,0.4541205,0,0,0,0.4541205,205.3676,0,0,0,0.9326163,0.4780216,0.4541205,0,0,2.555726,2.253536,0.4545947,0,0.4545947,4.006704,66.77827,0.1275169,0.4995326,0.746093,0,3.186152
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7765683,70.56702,53.66304,0.02476692,0.02476692,0,-1,0,0.02476692,3135.506,0,0,0,0.7765683,0.02607044,0.02476692,0,0,2.101131,2.662671,0.7504978,0,0.7504978,4.718689,78.64465,0.1271703,0.02724361,0.6212546,0,3.439239
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8781604,73.90871,54.31747,0.5737864,0.5737864,0,-1,0,0.5737864,153.0466,0,0,0,0.8781604,0.6039857,0.5737864,0,0,1.350633,3.338119,0.2741747,0,0.2741747,4.978794,82.97973,0.1270442,0.631165,0.7025283,0,4.21628
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3113359,61.27402,54.92995,0,0,0,-1,0,0,0,0,0,0,0.3113359,0,0,0,0,1.076459,3.584876,0.3113359,0,0.3113359,5.274153,87.90237,0.1269013,0,0.2490687,0,3.896212
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1158263,56.50968,54.22518,0.8628892,0.8628892,0,-1,0,0.8628892,13.42308,0,0,0,0.1158263,0.9083044,0.8628892,0,0,0.7651227,3.865078,0,0.7924781,-0.7924781,4.438807,73.97998,0.1269013,0.9491781,0.09266103,0,3.980905
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04658139,53.09274,52.19478,0.7286974,0.7286974,0,-1,0,0.7286974,6.392419,0,1.110223E-16,0,0.04658139,0.7670499,0.7286974,0,0,1.645654,3.0726,0,0.7204685,-0.7204685,3.679367,61.32266,0.1269013,0.8015671,0.03726511,0,3.119182
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,50.07209,50.07209,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.446174,2.352132,0,0.07320914,-0.07320914,3.602198,60.03651,0.1269013,0.07650355,0,0,2.352132
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.97456,47.97456,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.527518,2.278923,0,0.4456142,-0.4456142,3.132479,52.20788,0.1269013,0.4656669,0,0,2.278923
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,45.8267,45.8267,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.022645,1.833309,0,1.434695,-1.434695,1.620178,27.00291,0.1269013,1.499256,0,0,1.833309
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,43.60332,43.60332,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.616751,0.3986133,0,0.2103768,-0.2103768,1.398421,23.30697,0.1269013,0.2198438,0,0,0.3986133
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,41.79106,41.79106,0.1904067,0.1788247,0,-1,0,0.1788247,0,0,0.01158203,0.0306227,0,0.1882365,0.1788247,0,0,4.850502,0.1882365,0,0.1882365,-0.1882365,1.200002,20,0.1269013,0.2094474,0,0,0.1882365
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,40.44865,40.44865,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269013,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.00555,39.00555,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269013,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,37.56245,37.56245,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269013,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,36.53047,36.53047,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269013,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,35.43976,35.43976,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269013,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,34.52524,34.52524,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274665,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.71979,33.71979,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1282101,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3287393,38.64872,32.87239,1.01463,1.01463,1.7,0,0.5202,1.01463,32.39993,0,0,0,0.3287393,0,0,0.6853701,0.6511016,2.299654,2.484,0.9798409,0,0.9798409,4.747927,79.13196,0.1288411,1.116093,0.2629914,1.7,2.812739
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7950727,49.49302,34.52524,0.6571714,0.6571714,1.155675,0,0.3715993,0.6571714,120.9841,0,0,0,0.7950727,0,0,0.4985037,0.4735785,1.319813,3.365857,1.268651,0,1.268651,5.951475,99.19106,0.1290476,0.7228885,0.6360582,1.7,4.16093
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.020952,59.18494,38.67834,1.349752,1.349752,0,-1,0,1.349752,75.63998,0,0,0.1047272,1.020952,1.420792,1.349752,0,0,0.05116222,4.507643,0,0.3998395,-0.3998395,5.530007,92.1666,0.1290476,1.484727,0.8167617,0,5.528595
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.241975,69.71624,42.84821,0.4934041,0.4934041,0,0,0,0.4934041,251.7156,0.2271743,0,0,1.241975,0.5193728,0.4934041,0,0,0.4954283,4.107803,0.4954283,0,0.4954283,6.000012,100,0.1288211,0.5427445,0.9935803,0,5.349779
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.224805,73.66389,46.38883,1.221106,1.221106,0,0,0,1.221106,100.303,0,0,0,1.224805,1.285374,1.221106,0,0,0,4.553689,0,0.06056917,-0.06056917,5.936166,98.93591,0.1288211,1.343216,0.9798442,0,5.778494
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.417572,83.29301,49.31697,0.8900549,0.8900549,0,0,0,0.8900549,159.2679,0.4133729,0,0,1.417572,0.9369,0.8900549,0,0,0.06729908,4.49312,0.06729908,0,0.06729908,6.000012,100,0.1287904,0.9790605,1.134058,0,5.910692
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.344299,84.67612,52.10249,0.283506,0.283506,0,0,0,0.283506,474.1694,1.045872,0,0,1.344299,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0.3118566,1.075439,0,5.897988
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.228207,83.34811,53.89797,0.5733433,0.5733433,0,-1,0,0.5733433,214.2184,0.6246878,0,0,1.228207,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0.6306777,0.9825657,0,5.781896
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.019882,77.96862,54.51044,0,0,0,-1,0,0,0,1.019882,0,0,1.019882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0,0.8159054,0,5.573571
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7623985,71.87843,55.12292,0,0,0,-1,0,0,0,0.7623985,0,0,0.7623985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0,0.6099188,0,5.316088
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4049037,62.75421,54.41815,0.008868639,0.008868639,0,-1,0,0.008868639,4565.568,0.3955683,0,0,0.4049037,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0.009755502,0.323923,0,4.958593
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07785301,53.89658,52.38775,0,0,0,-1,0,0,0,0.07785301,0,0,0.07785301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287904,0,0.06228241,0,4.631542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,50.26506,50.26506,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1287904,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,48.15915,48.15915,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1287904,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.01128,46.01128,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1287904,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,43.7963,43.7963,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1287904,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,41.97564,41.97564,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1287904,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,40.63323,40.63323,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1287904,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.19852,39.19852,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1287904,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.78059,37.78059,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1287904,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,36.71505,36.71505,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1287904,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,35.63273,35.63273,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1287904,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.73499,34.73499,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1287904,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.92954,33.92954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1287904,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2530657,37.49724,33.08214,0.266879,0.266879,0,0,0,0.266879,94.82415,5.551115E-17,0,0,0.2530657,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02785953,-0.02785953,2.533965,42.23267,0.1287904,0.2935669,0.2024526,0,1.546433
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6991606,47.74885,34.73499,1.018649,1.018649,0,0,0,1.018649,68.63609,0,0,0,0.6991606,1.072262,1.018649,0,0,3.653534,1.265508,0,0.3731012,-0.3731012,2.140682,35.67796,0.1287904,1.120514,0.5593285,0,1.964669
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.106843,61.47332,38.88809,0.5893341,0.5893341,0,-1,0,0.5893341,187.8125,0,0,0,1.106843,0.6203517,0.5893341,0,0,4.068091,0.8924069,0.4864915,0,0.4864915,2.602208,43.37005,0.1285689,0.6482676,0.8854746,0,1.99925
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.279762,71.04642,43.09153,1.21256,1.21256,0,0,0,1.21256,105.5422,0,0,0,1.279762,1.276379,1.21256,0,0,3.5816,1.330249,0.003383293,0,0.003383293,2.605418,43.42355,0.1285673,1.333816,1.02381,0,2.610011
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.216908,73.73782,46.62376,1.190328,1.190328,0,0,0,1.190328,102.233,0,2.220446E-16,0,1.216908,1.252977,1.190328,0,0,3.578216,1.333294,0,0.03606892,-0.03606892,2.567398,42.78988,0.1285673,1.309361,0.9735262,0,2.550202
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.334155,80.94895,49.5519,0.5270588,0.5270588,0,0,0,0.5270588,253.1321,0,0,0,1.334155,0.5547987,0.5270588,0,0,3.618293,1.297225,0.7793562,0,0.7793562,3.30676,55.11256,0.128214,0.5797647,1.067324,0,2.63138
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.192878,80.2608,52.33741,0.218147,0.218147,0,0,0,0.218147,546.8232,0,0,0,1.192878,0.2296284,0.218147,0,0,2.838937,1.998646,0.9632499,0,0.9632499,4.220579,70.34285,0.1277799,0.2399617,0.9543026,0,3.191524
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8093386,71.86836,54.08255,0.8773189,0.8773189,0,-1,0,0.8773189,92.25136,0,0,0,0.8093386,0.9234935,0.8773189,0,0,1.875687,2.865571,0,0.114155,-0.114155,4.100249,68.33735,0.1277799,0.9650508,0.6474708,0,3.674909
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6562287,68.79736,54.69503,0.07266437,0.07266437,0,-1,0,0.07266437,903.0956,0,0,0,0.6562287,0.07648882,0.07266437,0,0,2.002526,2.751416,0.5797399,0,0.5797399,4.650239,77.50383,0.1275201,0.07993081,0.524983,0,3.407645
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4736299,65.22961,55.3075,0.5958686,0.5958686,0,-1,0,0.5958686,79.48563,0,1.110223E-16,0,0.4736299,0.6272301,0.5958686,0,0,1.422786,3.273182,0,0.1536002,-0.1536002,4.48833,74.80535,0.1275201,0.6554555,0.3789039,0,3.746812
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1385615,57.35126,54.60274,0.109825,0.109825,0,-1,0,0.109825,126.1657,0,0,0,0.1385615,0.1156052,0.109825,0,0,1.593453,3.119581,0.02295623,0,0.02295623,4.510108,75.16832,0.1275099,0.1208075,0.1108492,0,3.258143
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04400821,53.42255,52.57233,0.2256448,0.2256448,0,-1,0,0.2256448,19.50331,0,2.775558E-17,0,0.04400821,0.2375209,0.2256448,0,0,1.570496,3.140242,0,0.1935127,-0.1935127,4.306128,71.76865,0.1275099,0.2482093,0.03520656,0,3.18425
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,50.49998,50.49998,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.785511,2.946729,0,0.3912206,-0.3912206,3.893745,64.89562,0.1275099,0.4088255,0,0,2.946729
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,48.33533,48.33533,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.2202,2.555509,0,0.2329035,-0.2329035,3.648243,60.80394,0.1275099,0.2433842,0,0,2.555509
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478982,2.322605,0,0,0,3.648243,60.80394,0.1275099,0,0,0,2.322605
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.98927,43.98927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478982,2.322605,0,0,0,3.648243,60.80394,0.1275099,0,0,0,2.322605
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,42.16861,42.16861,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.478982,2.322605,0,0.1651927,-0.1651927,3.474115,57.9018,0.1275099,0.1726263,0,0,2.322605
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.8262,40.8262,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.662529,2.157413,0,0.1653817,-0.1653817,3.299788,54.99635,0.1275099,0.1728238,0,0,2.157413
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.846287,1.992031,0,0,0,3.299788,54.99635,0.1275099,0,0,0,1.992031
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.96518,37.96518,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.846287,1.992031,0,0.1193556,-0.1193556,3.173976,52.89949,0.1275099,0.1247266,0,0,1.992031
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.9332,36.9332,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.978904,1.872675,0,0.1881861,-0.1881861,2.97561,49.5934,0.1275099,0.1966545,0,0,1.872675
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.84248,35.84248,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.187999,1.684489,0,0.07178327,-0.07178327,2.899944,48.3323,0.1275099,0.07501351,0,0,1.684489
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.92796,34.92796,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.267759,1.612706,0,0.2618689,-0.2618689,2.62391,43.73174,0.1275099,0.2736529,0,0,1.612706
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.12251,34.12251,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.558724,1.350837,0,0.2892632,-0.2892632,2.319,38.64992,0.1275099,0.3022801,0,0,1.350837
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1312499,35.55458,33.2919,0.7719603,0.7719603,0,0,0,0.7719603,17.00216,0,0,0,0.1312499,0.8125898,0.7719603,0,0,3.880128,1.061574,0,0.6813399,-0.6813399,1.600804,26.68002,0.1275099,0.8491563,0.1049999,0,1.192824
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.495887,43.93523,34.92796,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,65.99688,0,0,0,0.495887,0,0,0.9486206,0.9011895,4.637172,0.3802342,1.397076,0,1.397076,2.926188,48.7697,0.1282379,0.8265174,0.3967096,1.7,0.8761212
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.55632,49.60368,39.12301,0.6505934,0.6505934,0,-1,0,0.6505934,85.50961,0,1.110223E-16,0,0.55632,0.6848352,0.6505934,0,0,3.240095,1.637603,0,0.1285152,-0.1285152,2.79072,46.51192,0.1282379,0.7156528,0.4450559,0,2.193923
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.096881,66.51591,43.32645,0.4164792,0.4164792,0,0,0,0.4164792,263.37,0,0,0,1.096881,0.4383991,0.4164792,0,0,3.38289,1.509088,0.6584821,0,0.6584821,3.415411,56.92341,0.1279439,0.4581271,0.877505,0,2.605969
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7772588,62.88354,46.86707,0.8644577,0.8644577,0,0,0,0.8644577,89.91288,0,0,0,0.7772588,0.9099554,0.8644577,0,0,2.724408,2.101722,0,0.1326967,-0.1326967,3.275537,54.59217,0.1279439,0.9509034,0.621807,0,2.87898
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.008093,71.95441,49.78682,0.3788472,0.3788472,0,0,0,0.3788472,266.0948,0,0,0,1.008093,0.3987865,0.3788472,0,0,2.871849,1.969025,0.6093061,0,0.6093061,3.853575,64.22613,0.127673,0.4167319,0.806474,0,2.977118
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.113724,78.1903,52.53038,0.9093865,0.9093865,0,0,0,0.9093865,122.4699,0,0,0,1.113724,0.957249,0.9093865,0,0,2.262543,2.517401,0.1564755,0,0.1564755,4.002021,66.70022,0.1276036,1.000325,0.8909796,0,3.631125
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7326859,70.17934,54.27552,0.6255215,0.6255215,0,-1,0,0.6255215,117.132,0,0,0,0.7326859,0.6584437,0.6255215,0,0,2.106067,2.658228,0.07424212,0,0.07424212,4.072453,67.87409,0.1275707,0.6880737,0.5861487,0,3.390914
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4560902,64.38593,54.888,0.5121521,0.5121521,0,-1,0,0.5121521,89.05365,0,0,0,0.4560902,0.5391075,0.5121521,0,0,2.031825,2.725046,0,0.08301735,-0.08301735,3.984946,66.41563,0.1275707,0.5633674,0.3648722,0,3.181137
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3906126,63.58945,55.50048,0.07656842,0.07656842,0,-1,0,0.07656842,510.1485,0,0,0,0.3906126,0.08059833,0.07656842,0,0,2.124067,2.642029,0.3100143,0,0.3100143,4.279051,71.31738,0.1274336,0.08422526,0.3124901,0,3.032642
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2327983,59.48114,54.79571,0.2360839,0.2360839,0,-1,0,0.2360839,98.60828,0,2.775558E-17,0,0.2327983,0.2485094,0.2360839,0,0,1.814052,2.921042,0,0.01571108,-0.01571108,4.26249,71.04136,0.1274336,0.2596923,0.1862386,0,3.15384
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08331073,54.38519,52.7653,0,0,0,-1,0,0,0,0,0,0,0.08331073,0,0,0,0,1.831509,2.905331,0.08331073,0,0.08331073,4.341526,72.35861,0.1273968,0,0.06664858,0,2.988642
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,50.68456,50.68456,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.748198,2.98031,0,1.197124,-1.197124,3.079646,51.32734,0.1273968,1.250994,0,0,2.98031
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,48.56187,48.56187,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.078336,1.783187,0,0.9290669,-0.9290669,2.100324,35.00533,0.1273968,0.9708749,0,0,1.783187
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,46.38883,46.38883,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.110632,0.85412,0,0.1622348,-0.1622348,1.929314,32.15516,0.1273968,0.1695353,0,0,0.85412
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290893,0.6918852,0,0,0,1.929314,32.15516,0.1273968,0,0,0,0.6918852
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,42.37837,42.37837,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.290893,0.6918852,0,0.1252372,-0.1252372,1.797302,29.95497,0.1273968,0.1308728,0,0,0.6918852
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.03595,41.03595,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.430046,0.5666481,0,0.1632337,-0.1632337,1.625239,27.08726,0.1273968,0.1705792,0,0,0.5666481
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,39.57608,39.57608,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.611416,0.4034144,0,0.1792753,-0.1792753,1.436266,23.93771,0.1273968,0.1873427,0,0,0.4034144
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.18332,38.18332,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.810611,0.2241391,0,0.09806215,-0.09806215,1.332899,22.21494,0.1273968,0.1024749,0,0,0.2241391
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.14295,37.14295,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.919569,0.1260769,0,0.0553555,-0.0553555,1.274549,21.24245,0.1273968,0.0578465,0,0,0.1260769
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981075,0.07072143,0,0,0,1.274549,21.24245,0.1273968,0,0,0,0.07072143
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.11255,35.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981075,0.07072143,0,0,0,1.274549,21.24245,0.1273968,0,0,0,0.07072143
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,34.33227,34.33227,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.981075,0.07072143,0,0.0001824605,-0.0001824605,1.274357,21.23924,0.1273968,0.0001906712,0,0,0.07072143
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3575401,39.81289,33.48487,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,93.50877,0,0,0,0.3575401,0,0,1.31764,1.251758,4.981278,0.07053897,1.609298,0,1.609298,2.801071,46.68443,0.1280233,0.4205959,0.2860321,1.7,0.428079
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7346499,48.91611,35.13771,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,295.0347,0,0,0,0.7346499,0,0,1.450995,1.378446,3.371979,1.518907,2.113096,0,2.113096,4.80573,80.09534,0.1284212,0.2739051,0.5877199,1.7,2.253557
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.062502,60.9321,39.33276,0,0,0,-1,0,0,0,0,0,0,1.062502,0,0,0,0,1.258884,3.420693,1.062502,0,1.062502,5.813707,96.89493,0.1279558,0,0.8500012,0,4.483195
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.037401,65.30565,43.56137,0.701776,0.701776,0,0,0,0.701776,147.8251,0.1023069,0,0,1.037401,0.7387116,0.701776,0,0,0.1963825,4.376945,0.1963825,0,0.1963825,6.000012,100,0.1278702,0.7719536,0.8299208,0,5.414346
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9784839,68.01083,47.10199,0,0,0,0,0,0,0,0.9784839,0,0,0.9784839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278702,0,0.7827871,0,5.532173
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.11756,75.14226,49.97979,0.5980803,0.5980803,0,0,0,0.5980803,186.8578,0.4880017,0,0,1.11756,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1278702,0.6578884,0.894048,0,5.671249
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.418094,88.07668,52.7653,0.8170114,0.8170114,0,0,0,0.8170114,173.5708,0.5580816,0,0,1.418094,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1278702,0.8987126,1.134475,0,5.971783
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.329873,87.39185,54.46011,0.4188788,0.4188788,0,-1,0,0.4188788,317.484,0.8889481,0,0,1.329873,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1278702,0.4607667,1.063899,0,5.883562
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.905454,75.51662,55.07258,0.1928893,0.1928893,0,-1,0,0.1928893,469.4164,0.7024126,0,0,0.905454,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1278702,0.2121782,0.7243632,0,5.459143
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6899458,70.72969,55.69345,0.7095147,0.7095147,0,-1,0,0.7095147,97.24193,0,0,0,0.6899458,0.7468576,0.7095147,0,0,0,4.553689,0,0.05691183,-0.05691183,5.940022,99.00016,0.1278702,0.7804663,0.5519567,0,5.243635
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3798144,62.7492,54.92995,0.2028137,0.2028137,0,-1,0,0.2028137,187.2725,0.1030909,0,0,0.3798144,0.2134881,0.2028137,0,0,0.06323537,4.496777,0.06323537,0,0.06323537,6.000012,100,0.1278426,0.2230951,0.3038515,0,4.876592
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09546746,54.81144,52.94989,0.1941967,0.1941967,0,-1,0,0.1941967,49.1602,0,2.775558E-17,0,0.09546746,0.2044175,0.1941967,0,0,0,4.553689,0,0.1089501,-0.1089501,5.885169,98.08595,0.1278426,0.2136163,0.07637397,0,4.649157
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,50.87753,50.87753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1210556,4.444739,0,0,0,5.885169,98.08595,0.1278426,0,0,0,4.444739
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,48.7045,48.7045,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1210556,4.444739,0,0.3212923,-0.3212923,5.546497,92.44143,0.1278426,0.3357504,0,0,4.444739
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,46.55664,46.55664,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.478047,4.123446,0,0.443696,-0.443696,5.0788,84.6465,0.1278426,0.4636624,0,0,4.123446
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,44.34165,44.34165,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9710426,3.679751,0,0.2783075,-0.2783075,4.785438,79.75714,0.1278426,0.2908313,0,0,3.679751
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,42.54617,42.54617,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.280273,3.401443,0,0.05117216,-0.05117216,4.731498,78.85815,0.1278426,0.0534749,0,0,3.401443
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.337131,3.350271,0,0,0,4.731498,78.85815,0.1278426,0,0,0,3.350271
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,39.73549,39.73549,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.337131,3.350271,0,0.1478985,-0.1478985,4.575599,76.25983,0.1278426,0.1545539,0,0,3.350271
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.501463,3.202373,0,0,0,4.575599,76.25983,0.1278426,0,0,0,3.202373
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,37.31075,37.31075,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.501463,3.202373,0,0.2461411,-0.2461411,4.316144,71.93559,0.1278426,0.2572175,0,0,3.202373
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.22004,36.22004,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.774953,2.956231,0,0.1096883,-0.1096883,4.200522,70.00857,0.1278426,0.1146242,0,0,2.956231
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.28035,35.28035,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.896829,2.846543,0,0.05274828,-0.05274828,4.144921,69.08187,0.1278426,0.05512195,0,0,2.846543
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,34.50007,34.50007,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.955438,2.793795,0,0.2471958,-0.2471958,3.884353,64.7391,0.1278426,0.2583196,0,0,2.793795
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1192484,35.72741,33.66945,0.210335,0.210335,0,0,0,0.210335,56.69449,0,0,0,0.1192484,0.2214052,0.210335,0,0,2.2301,2.546599,0,0.1021569,-0.1021569,3.776671,62.94439,0.1278426,0.2313685,0.09539868,0,2.665847
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4175537,42.85497,35.3223,1.119514,1.119514,0,0,0,1.119514,37.29777,0,0,0,0.4175537,1.178436,1.119514,0,0,2.343608,2.444442,0,0.760882,-0.760882,2.974631,49.57708,0.1278426,1.231465,0.3340429,0,2.861996
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7875592,54.91888,39.55091,0.177126,0.177126,0,-1,0,0.177126,444.6322,0,0,0,0.7875592,0.1864484,0.177126,0,0,3.189032,1.68356,0.6011108,0,0.6011108,3.544894,59.08146,0.1275813,0.1948386,0.6300474,0,2.471119
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7497395,58.78952,43.77113,0.560945,0.560945,0,0,0,0.560945,133.6565,0,0,0,0.7497395,0.5904684,0.560945,0,0,2.587921,2.22456,0.1592711,0,0.1592711,3.695992,61.59975,0.1275122,0.6170395,0.5997916,0,2.974299
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6113564,59.62874,47.31174,0.9153473,0.9153473,0,0,0,0.9153473,66.78956,0,0,0,0.6113564,0.9635235,0.9153473,0,0,2.42865,2.367904,0,0.3521671,-0.3521671,3.324775,55.41282,0.1275122,1.006882,0.4890851,0,2.97926
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8327796,68.00994,50.21472,0.3368106,0.3368106,0,0,0,0.3368106,247.2545,0,0,0,0.8327796,0.3545375,0.3368106,0,0,2.819947,2.015737,0.4782421,0,0.4782421,3.778476,62.97447,0.1273053,0.3704917,0.6662237,0,2.848516
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.896363,72.7809,52.94989,0.19893,0.19893,0,0,0,0.19893,450.5921,0,0,0,0.896363,0.2094,0.19893,0,0,2.341705,2.446155,0.686963,0,0.686963,4.430186,73.83629,0.1270093,0.218823,0.7170904,0,3.342518
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.184478,82.97057,54.65308,1.031063,1.031063,0,-1,0,1.031063,114.8793,0,0,0,1.184478,1.085329,1.031063,0,0,1.654742,3.064421,0.09914884,0,0.09914884,4.524247,75.40396,0.1269667,1.134169,0.9475824,0,4.248899
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.013435,78.70708,55.26555,0.8006112,0.8006112,0,-1,0,0.8006112,126.5826,0,0,0,1.013435,0.8427486,0.8006112,0,0,1.555593,3.153655,0.170686,0,0.170686,4.686174,78.10275,0.1268934,0.8806723,0.8107477,0,4.16709
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7000036,71.12751,55.82769,0.6615917,0.6615917,0,-1,0,0.6615917,105.806,0,0,0,0.7000036,0.6964123,0.6615917,0,0,1.384907,3.307273,0.003591248,0,0.003591248,4.689581,78.15952,0.1268918,0.7277509,0.5600029,0,4.007277
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4107767,63.632,55.12292,0.7463802,0.7463802,0,-1,0,0.7463802,55.03586,0,0,0,0.4107767,0.7856633,0.7463802,0,0,1.381316,3.310505,0,0.3748866,-0.3748866,4.294416,71.57346,0.1268918,0.8210182,0.3286214,0,3.721282
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06730647,54.40136,53.09252,1.138811,1.138811,0,-1,0,1.138811,5.91024,0,0,0,0.06730647,1.198749,1.138811,0,0,1.797856,2.935618,0,1.131442,-1.131442,3.101771,51.69608,0.1268918,1.252692,0.05384517,0,3.002925
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,51.02016,51.02016,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.055014,1.804176,0,0.7156622,-0.7156622,2.347397,39.1232,0.1268918,0.747867,0,0,1.804176
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,48.88908,48.88908,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.850194,1.088514,0,0.1740993,-0.1740993,2.16388,36.06459,0.1268918,0.1819338,0,0,1.088514
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,46.74961,46.74961,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,4.043638,0.9144146,0,0.7624213,-0.7624213,1.360218,22.67025,0.1268918,0.7967302,0,0,0.9144146
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,44.50106,44.50106,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.890773,0.1519934,0,0.1117922,-0.1117922,1.242378,20.70626,0.1268918,0.1168228,0,0,0.1519934
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,42.71397,42.71397,0.2723659,0.03819117,0,-1,0,0.03819117,0,0,0.2341747,0.2614113,0,0.04020124,0.03819117,0,0,5.014987,0.04020124,0,0.04020124,-0.04020124,1.200002,20,0.1268918,0.2996024,0,0,0.04020124
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,41.36317,41.36317,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268918,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.92846,39.92846,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268918,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,38.53571,38.53571,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268918,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,37.49533,37.49533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268918,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268918,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,35.46493,35.46493,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276021,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,34.68465,34.68465,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281751,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2330787,37.93995,33.86242,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.50922,0,0,0,0.2330787,0,0,0.8824444,0.8383222,2.299654,2.484,1.071401,0,1.071401,4.834788,80.57964,0.1288345,0.8993111,0.186463,1.7,2.717079
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6598358,47.80132,35.51527,0.04816019,0.04816019,0,0,0,0.04816019,1370.085,0,0,0,0.6598358,0.05069494,0.04816019,0,0,1.228253,3.448261,0.6091408,0,0.6091408,5.41267,90.21099,0.128573,0.05297621,0.5278686,0,4.108097
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.018183,60.38035,39.76066,0.9908531,0.9908531,0,-1,0,0.9908531,102.7582,0,1.110223E-16,0,1.018183,1.043003,0.9908531,0,0,0.6191127,3.996488,0,0.02482057,-0.02482057,5.386507,89.77493,0.128573,1.089938,0.8145461,0,5.01467
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.125702,68.07117,44.00605,0.2989946,0.2989946,0,0,0,0.2989946,376.4958,0.16428,0,0,1.125702,0.3147312,0.2989946,0,0,0.6466911,3.971667,0.6466911,0,0.6466911,6.000012,100,0.1282966,0.328894,0.9005618,0,5.097369
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.385126,79.87366,47.54667,1.089987,1.089987,0,0,0,1.089987,127.0773,0.2377712,0,0,1.385126,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,1.198985,1.1081,0,5.938815
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.363478,83.00497,50.3993,0.8009589,0.8009589,0,0,0,0.8009589,170.2307,0.5203633,0,0,1.363478,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,0.8810548,1.090782,0,5.917167
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.35507,86.44354,53.14286,0.4984362,0.4984362,0,0,0,0.4984362,271.8642,0.8303998,0,0,1.35507,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,0.5482799,1.084056,0,5.908759
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.124841,81.4021,54.83766,0.7361757,0.7361757,0,-1,0,0.7361757,152.7952,0.349919,0,0,1.124841,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,0.8097933,0.8998727,0,5.67853
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7659512,72.29317,55.40818,0.5896786,0.5896786,0,-1,0,0.5896786,129.893,0.1452369,0,0,0.7659512,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,0.6486465,0.612761,0,5.31964
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7736075,73.18733,56.02066,0.5131628,0.5131628,0,-1,0,0.5131628,150.7528,0.2334361,0,0,0.7736075,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1282966,0.5644791,0.618886,0,5.327296
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3487293,62.42883,55.26555,1.208482,1.208482,0,-1,0,1.208482,28.85682,0,0,0,0.3487293,1.272086,1.208482,0,0,0,4.553689,0,0.9233567,-0.9233567,5.026709,83.77831,0.1282966,1.32933,0.2789835,0,4.902418
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06136606,54.47943,53.28549,0.6407259,0.6407259,0,-1,0,0.6407259,9.577584,0,0,0,0.06136606,0.6744483,0.6407259,0,0,1.025952,3.630332,0,0.6130822,-0.6130822,4.380463,73.00758,0.1282966,0.7047985,0.04909285,0,3.691698
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,51.20475,51.20475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707154,3.01725,0,0,0,4.380463,73.00758,0.1282966,0,0,0,3.01725
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,49.08205,49.08205,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.707154,3.01725,0,0.6731818,-0.6731818,3.670867,61.181,0.1282966,0.703475,0,0,3.01725
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,46.90902,46.90902,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.455134,2.344068,0,0.6284019,-0.6284019,3.008473,50.14112,0.1282966,0.65668,0,0,2.344068
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,44.66887,44.66887,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.153358,1.715666,0,0.3109578,-0.3109578,2.680695,44.67816,0.1282966,0.3249509,0,0,1.715666
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.87338,42.87338,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.498867,1.404709,0,0.1149086,-0.1149086,2.559571,42.65943,0.1282966,0.1200795,0,0,1.404709
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,41.55614,41.55614,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.626544,1.2898,0,0.1928143,-0.1928143,2.356327,39.27203,0.1282966,0.2014909,0,0,1.2898
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.11304,40.11304,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.840781,1.096986,0,0.09755237,-0.09755237,2.253497,37.55822,0.1282966,0.1019422,0,0,1.096986
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,38.72029,38.72029,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.949173,0.9994332,0,0.08388156,-0.08388156,2.165079,36.08457,0.1282966,0.08765623,0,0,0.9994332
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,37.6883,37.6883,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.042375,0.9155516,0,0.2602432,-0.2602432,1.890758,31.51257,0.1282966,0.2719542,0,0,0.9155516
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,36.59759,36.59759,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.331534,0.6553084,0,0.03517957,-0.03517957,1.853676,30.89453,0.1282966,0.03676265,0,0,0.6553084
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,35.67468,35.67468,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.370622,0.6201288,0,0.4560995,-0.4560995,1.372905,22.8817,0.1282966,0.4766239,0,0,0.6201288
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.92796,34.92796,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.877399,0.1640294,0,0.1225065,-0.1225065,1.243771,20.72948,0.1282966,0.1280193,0,0,0.1640294
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2135557,37.80505,34.07217,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,60.21115,0,0,0,0.2135557,0,0,1.345322,1.278056,5.013518,0.04152286,1.491612,0,1.491612,2.658838,44.31388,0.128943,0.3901459,0.1708446,1.7,0.2550786
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4388784,43.71059,35.75019,1.482814,1.482814,1.7,0,0.5202,1.482814,29.59767,0,0,0,0.4388784,0,0,0.2171858,0.2063265,3.521906,1.383973,0.645205,0,0.645205,3.270933,54.51545,0.1293033,1.631096,0.3511027,1.7,1.822852
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5620371,50.65722,39.99558,0.08960047,0.08960047,0,-1,0,0.08960047,627.2703,0,0,0,0.5620371,0.09431628,0.08960047,0,0,2.876701,1.964658,0.4677209,0,0.4677209,3.714653,61.91075,0.129104,0.09856051,0.4496297,0,2.526695
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9662499,64.38831,44.26614,0.7105489,0.7105489,0,0,0,0.7105489,135.9864,0,0,0,0.9662499,0.7479462,0.7105489,0,0,2.40898,2.385607,0.2183037,0,0.2183037,3.921753,65.36243,0.1290111,0.7816038,0.7729999,0,3.351856
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.260976,76.45438,47.78159,0.8616379,0.8616379,0,0,0,0.8616379,146.3465,0,0,0,1.260976,0.9069872,0.8616379,0,0,2.190677,2.58208,0.3539892,0,0.3539892,4.257577,70.95948,0.1288609,0.9478016,1.008781,0,3.843056
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.157474,77.08825,50.64261,0.6146579,0.6146579,0,0,0,0.6146579,188.312,0,0,0,1.157474,0.6470084,0.6146579,0,0,1.836688,2.90067,0.510466,0,0.510466,4.741848,79.03064,0.1286448,0.6761237,0.9259795,0,4.058145
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.211736,82.16485,53.37778,0.3970324,0.3970324,0,0,0,0.3970324,305.1983,0,0,0,1.211736,0.4179288,0.3970324,0,0,1.326222,3.36009,0.7938073,0,0.7938073,5.494919,91.58181,0.1283103,0.4367356,0.9693889,0,4.571826
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8535739,74.10052,55.03063,0.5362338,0.5362338,0,-1,0,0.5362338,159.1794,0,0,0,0.8535739,0.5644566,0.5362338,0,0,0.5324143,4.074516,0.2891172,0,0.2891172,5.7692,96.15314,0.1281889,0.5898572,0.6828591,0,4.92809
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7992784,73.35052,55.59277,0.48443,0.48443,0,-1,0,0.48443,164.9936,0.04605488,0,0,0.7992784,0.5099264,0.48443,0,0,0.2432971,4.334722,0.2432971,0,0.2432971,6.000012,100,0.1280869,0.532873,0.6394227,0,5.134
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4209497,64.96533,56.16329,0,0,0,-1,0,0,0,0.4209497,0,0,0.4209497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280869,0,0.3367598,0,4.974638
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2285728,60.06916,55.45013,0.854108,0.854108,0,-1,0,0.854108,26.76158,0,1.110223E-16,0,0.2285728,0.899061,0.854108,0,0,0,4.553689,0,0.6704882,-0.6704882,5.293255,88.22075,0.1280869,0.9395187,0.1828582,0,4.782262
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07504515,54.93462,53.47007,0.7873759,0.7873759,0,-1,0,0.7873759,9.531045,0,2.220446E-16,0,0.07504515,0.8288168,0.7873759,0,0,0.744987,3.883201,0,0.7537716,-0.7537716,4.49871,74.97836,0.1280869,0.8661135,0.06003613,0,3.958246
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,51.39772,51.39772,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.582511,3.129429,0,0.9126265,-0.9126265,3.536717,58.94518,0.1280869,0.9536947,0,0,3.129429
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,49.26664,49.26664,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.59654,2.216803,0,0.656269,-0.656269,2.844949,47.41573,0.1280869,0.685801,0,0,2.216803
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,47.10199,47.10199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.325728,1.560534,0,0,0,2.844949,47.41573,0.1280869,0,0,0,1.560534
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,44.86184,44.86184,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.325728,1.560534,0,0.1876166,-0.1876166,2.647184,44.11964,0.1280869,0.1960594,0,0,1.560534
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.06636,43.06636,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.534191,1.372917,0,0.1032531,-0.1032531,2.538346,42.30568,0.1280869,0.1078995,0,0,1.372917
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,41.74072,41.74072,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.648917,1.269664,0,0.1602032,-0.1602032,2.369477,39.4912,0.1280869,0.1674124,0,0,1.269664
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,40.30602,40.30602,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.82692,1.109461,0,0.2374366,-0.2374366,2.119196,35.31987,0.1280869,0.2481213,0,0,1.109461
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.91326,38.91326,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.090739,0.8720241,0,0.2504592,-0.2504592,1.855189,30.91976,0.1280869,0.2617298,0,0,0.8720241
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.87289,37.87289,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.369027,0.6215649,0,0.2533084,-0.2533084,1.588179,26.46959,0.1280869,0.2647073,0,0,0.6215649
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.79057,36.79057,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.650481,0.3682564,0,0.1413953,-0.1413953,1.439135,23.98553,0.1280869,0.1477581,0,0,0.3682564
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.89283,35.89283,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.807587,0.2268611,0,0.06612501,-0.06612501,1.369433,22.82384,0.1280869,0.06910063,0,0,0.2268611
