Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.11255,35.11255,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.881059,0.1607361,1.376508,0,1.376508,2.675303,44.5883,0.128772,0.2761486,0,1.7,0.1607361
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.221229,38.16595,34.29032,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,123.4346,2.220446E-16,0,0,0.221229,0,0,1.452632,1.38,3.504551,1.399593,1.601229,0,1.601229,4.194363,69.9059,0.1292898,0.1971505,0.1769832,1.7,1.620822
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6230655,47.54189,35.95995,0.1173378,0.1173378,1.464976,0,0.4560384,0.1173378,531.0015,0,0,0,0.6230655,0,0,1.347638,1.280256,1.903322,2.840699,1.903322,0,1.903322,6.000012,100,0.1295132,0.1290716,0.4984524,1.7,3.463765
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.009162,60.69517,40.21372,0,0,0,-1,0,0,0,1.009162,0,0,1.009162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0,0.8073296,0,5.562851
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.008743,65.70449,44.50106,0.3554741,0.3554741,0,0,0,0.3554741,283.7739,0.6345595,0,0,1.008743,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0.3910215,0.8069941,0,5.562432
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.241648,76.1946,48.01651,0,0,0,0,0,0,0,1.241648,0,0,1.241648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0,0.9933187,0,5.795337
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.434256,85.99893,50.87753,0.3614441,0.3614441,0,0,0,0.3614441,396.8126,1.053788,0,0,1.434256,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0.3975885,1.147405,0,5.987945
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.387035,88.10957,53.56237,0.51284,0.51284,0,0,0,0.51284,270.4615,0.8472033,0,0,1.387035,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0.564124,1.109628,0,5.940724
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.208896,84.45709,55.21521,0,0,0,-1,0,0,0,1.208896,0,0,1.208896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295132,0,0.9671164,0,5.762585
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.880131,75.68281,55.78574,0.9878291,0.9878291,0,-1,0,0.9878291,89.09749,0,1.110223E-16,0,0.880131,1.03982,0.9878291,0,0,0,4.553689,0,0.1596892,-0.1596892,5.831685,97.19455,0.1295132,1.086612,0.7041048,0,5.43382
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5109929,67.20412,56.34788,0.6144191,0.6144191,0,-1,0,0.6144191,83.16682,0,0,0,0.5109929,0.6467569,0.6144191,0,0,0.1774324,4.394,0,0.1357641,-0.1357641,5.688577,94.80943,0.1295132,0.6758611,0.4087943,0,4.904993
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2188754,60.06607,55.64311,1.087171,1.087171,0,-1,0,1.087171,20.13257,0,2.220446E-16,0,0.2188754,1.14439,1.087171,0,0,0.3282814,4.258236,0,0.9255148,-0.9255148,4.712999,78.54982,0.1295132,1.195888,0.1751003,0,4.477111
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07374572,55.10386,53.66304,0.4811699,0.4811699,0,-1,0,0.4811699,15.32634,0,5.551115E-17,0,0.07374572,0.5064946,0.4811699,0,0,1.356631,3.332721,0,0.4327489,-0.4327489,4.256841,70.94721,0.1295132,0.5292869,0.05899658,0,3.406467
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,51.63264,51.63264,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.837463,2.899972,0,0.8724357,-0.8724357,3.337213,55.62011,0.1295132,0.9116953,0,0,2.899972
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,49.45961,49.45961,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.806836,2.027536,0,0.6182403,-0.6182403,2.685531,44.75876,0.1295132,0.6460611,0,0,2.027536
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,47.28658,47.28658,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.49377,1.409296,0,0.02373516,-0.02373516,2.660512,44.34177,0.1295132,0.02480324,0,0,1.409296
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.04642,45.04642,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.520142,1.385561,0,0.2179115,-0.2179115,2.430813,40.51347,0.1295132,0.2277175,0,0,1.385561
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,43.25094,43.25094,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.762266,1.167649,0,0.1563961,-0.1563961,2.265957,37.76587,0.1295132,0.1634339,0,0,1.167649
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.93369,41.93369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93604,1.011253,0,0,0,2.265957,37.76587,0.1295132,0,0,0,1.011253
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,40.4906,40.4906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93604,1.011253,0,0,0,2.265957,37.76587,0.1295132,0,0,0,1.011253
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.07267,39.07267,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.93604,1.011253,0,0.1529136,-0.1529136,2.104772,35.07946,0.1295132,0.1597947,0,0,1.011253
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.06586,38.06586,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.105944,0.8583397,0,0.06475339,-0.06475339,2.036516,33.94186,0.1295132,0.06766729,0,0,0.8583397
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.94998,36.94998,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.177892,0.7935863,0,0.04323804,-0.04323804,1.990939,33.18225,0.1295132,0.04518375,0,0,0.7935863
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.05224,36.05224,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.225934,0.7503483,0,0.0340353,-0.0340353,1.955063,32.58431,0.1295132,0.03556689,0,0,0.7503483
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.29713,35.29713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263751,0.7163129,0,0,0,1.955063,32.58431,0.1295132,0,0,0,0.7163129
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2975627,39.73897,34.4749,0.289671,0.289671,0,0,0,0.289671,102.7244,0,0,0,0.2975627,0.3049168,0.289671,0,0,4.263751,0.7163129,0,0.007354164,-0.007354164,1.947311,32.45511,0.1295132,0.3186381,0.2380501,0,1.013876
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5575393,46.44371,36.15292,0.5138479,0.5138479,0,0,0,0.5138479,108.5028,0,0,0,0.5575393,0.5408925,0.5138479,0,0,4.271923,0.7089588,0.01664685,0,0.01664685,1.963103,32.71832,0.1295062,0.5652326,0.4460315,0,1.266498
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.037742,61.6203,40.42348,1.012572,1.012572,0,-1,0,1.012572,102.4858,0,0,0.2289144,1.037742,1.065865,1.012572,0,0,4.255276,0.723941,0,0.02812302,-0.02812302,1.933459,32.22425,0.1295062,1.113829,0.8301939,0,1.761683
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.035005,66.63605,44.73598,0.1984877,0.1984877,0,0,0,0.1984877,521.4453,0,0,0,1.035005,0.2089344,0.1984877,0,0,4.286523,0.6958179,0.8260704,0,0.8260704,2.717138,45.28555,0.1291628,0.2183365,0.8280039,0,1.730823
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.235341,76.34288,48.2766,0.7061842,0.7061842,0,0,0,0.7061842,174.9318,0,0,0,1.235341,0.7433518,0.7061842,0,0,3.460453,1.439281,0.4919893,0,0.4919893,3.18388,53.06456,0.1289591,0.7768027,0.9882728,0,2.674622
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.158816,77.71487,51.11246,0.1343454,0.1343454,0,0,0,0.1343454,862.5645,0,0,0,1.158816,0.1414162,0.1343454,0,0,2.968464,1.882072,1.0174,0,1.0174,4.14907,69.15103,0.1285399,0.14778,0.9270527,0,3.040888
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.14656,80.74554,53.80568,0,0,0,0,0,0,0,0,0,0,1.14656,0,0,0,0,1.951064,2.797731,1.14656,0,1.14656,5.236793,87.2797,0.1280708,0,0.9172481,0,3.944291
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.109643,81.72066,55.45013,0.04935564,0.04935564,0,-1,0,0.04935564,2248.26,0.2531858,0,0,1.109643,0.05195331,0.04935564,0,0,0.8045039,3.829635,0.8045039,0,0.8045039,6.000012,100,0.1277437,0.05429121,0.8877144,0,4.939279
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.699018,71.32053,56.02066,0.9262287,0.9262287,0,-1,0,0.9262287,75.46927,0,1.110223E-16,0,0.699018,0.9749776,0.9262287,0,0,0,4.553689,0,0.2759596,-0.2759596,5.709125,95.15189,0.1277437,1.018852,0.5592144,0,5.252707
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3458704,63.75348,56.5828,0.005801132,0.005801132,0,-1,0,0.005801132,5962.12,0.03314222,0,0,0.3458704,0.006106455,0.005801132,0,0,0.3066218,4.27773,0.3066218,0,0.3066218,6.000012,100,0.1276194,0.006381245,0.2766964,0,4.6236
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2193677,60.26673,55.82769,1.129274,1.129274,0,-1,0,1.129274,19.42555,0,0,0,0.2193677,1.188709,1.129274,0,0,0,4.553689,0,0.9693419,-0.9693419,4.978236,82.97044,0.1276194,1.242201,0.1754941,0,4.773057
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05661698,54.95267,53.84763,1.017731,1.017731,0,-1,0,1.017731,5.563061,0,0,0,0.05661698,1.071295,1.017731,0,0,1.077047,3.584347,0,1.014678,-1.014678,3.908671,65.14439,0.1276194,1.119504,0.04529358,0,3.640964
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204467,2.569669,0,0,0,3.908671,65.14439,0.1276194,0,0,0,2.569669
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,49.69453,49.69453,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.204467,2.569669,0,0.5634107,-0.5634107,3.314784,55.24629,0.1276194,0.5887642,0,0,2.569669
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,47.47955,47.47955,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.830479,2.006258,0,0.579395,-0.579395,2.704048,45.06738,0.1276194,0.6054678,0,0,2.006258
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,45.23939,45.23939,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.474251,1.426863,0,0.08769103,-0.08769103,2.611614,43.52681,0.1276194,0.09163713,0,0,1.426863
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571686,1.339172,0,0,0,2.611614,43.52681,0.1276194,0,0,0,1.339172
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.11827,42.11827,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.571686,1.339172,0,0.3209888,-0.3209888,2.273262,37.88762,0.1276194,0.3354333,0,0,1.339172
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,40.6584,40.6584,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.92834,1.018183,0,0.06638893,-0.06638893,2.203282,36.72129,0.1276194,0.06937642,0,0,1.018183
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,39.26564,39.26564,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.002105,0.9517941,0,0.0918826,-0.0918826,2.106429,35.10707,0.1276194,0.09601732,0,0,0.9517941
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.22527,38.22527,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.104197,0.8599116,0,0.1949618,-0.1949618,1.900921,31.68195,0.1276194,0.2037351,0,0,0.8599116
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.14295,37.14295,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.320821,0.6649498,0,0.2016969,-0.2016969,1.688314,28.13851,0.1276194,0.2107733,0,0,0.6649498
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.22004,36.22004,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.544929,0.4632528,0,0.1102331,-0.1102331,1.572118,26.20191,0.1276194,0.1151935,0,0,0.4632528
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,35.46493,35.46493,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.66741,0.3530198,0,0.1229556,-0.1229556,1.442511,24.04181,0.1276194,0.1284886,0,0,0.3530198
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3619656,41.10085,34.6427,0.2411161,0.2411161,0,0,0,0.2411161,150.1209,0,0,0,0.3619656,0.2538064,0.2411161,0,0,4.804028,0.2300642,0.1081591,0,0.1081591,1.54512,25.75195,0.1275757,0.2652277,0.2895724,0,0.5920298
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7559578,50.65209,36.31233,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,125.8785,0,0,0,0.7559578,0,0,1.099455,1.044482,4.695868,0.3274074,1.80044,0,1.80044,3.253167,54.21934,0.1280709,0.6606001,0.6047662,1.7,1.083365
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.09223,63.18808,40.63323,0.1887111,0.1887111,0,-1,0,0.1887111,578.784,0,0,0,1.09223,0.1986433,0.1887111,0,0,2.895429,1.947803,0.8935864,0,0.8935864,4.100897,68.34815,0.1277111,0.2075822,0.8737837,0,3.040033
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.198468,71.1538,44.95413,0.491104,0.491104,0,0,0,0.491104,244.0354,0,0,0,1.198468,0.5169516,0.491104,0,0,2.001842,2.752031,0.6815161,0,0.6815161,4.74744,79.12385,0.127438,0.5402144,0.9587741,0,3.950498
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.448036,83.1895,48.51153,0.884293,0.884293,0,0,0,0.884293,163.7507,0,0,0,1.448036,0.9308348,0.884293,0,0,1.320326,3.365395,0.5172012,0,0.5172012,5.238101,87.3015,0.1272316,0.9727224,1.158429,0,4.813431
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.392984,85.25674,51.34738,0.6850628,0.6850628,0,0,0,0.6850628,203.3366,0,0,0,1.392984,0.7211188,0.6850628,0,0,0.8031251,3.830876,0.6718647,0,0.6718647,5.875487,97.9246,0.1269644,0.7535691,1.114387,0,5.22386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.189642,82.27725,53.99026,0.5219666,0.5219666,0,0,0,0.5219666,227.9153,0.5089428,0,0,1.189642,0.5494385,0.5219666,0,0,0.1312604,4.435555,0.1312604,0,0.1312604,6.000012,100,0.1269123,0.5741633,0.9517134,0,5.625196
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9525664,77.47015,55.64311,0.5635149,0.5635149,0,-1,0,0.5635149,169.0401,0.3593929,0,0,0.9525664,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1269123,0.6198664,0.7620532,0,5.506256
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.407264,64.70551,56.20525,0.5529587,0.5529587,0,-1,0,0.5529587,73.65178,0,0,0,0.407264,0.5820618,0.5529587,0,0,0,4.553689,0,0.1747979,-0.1747979,5.815759,96.92912,0.1269123,0.6082546,0.3258111,0,4.960953
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5140983,67.68536,56.72543,0.7107135,0.7107135,0,-1,0,0.7107135,72.33553,0,0,0,0.5140983,0.7481195,0.7107135,0,0,0.1942199,4.378891,0,0.2340211,-0.2340211,5.569079,92.81779,0.1269123,0.7817849,0.4112787,0,4.89299
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2294239,60.67633,56.02066,0.2643702,0.2643702,0,-1,0,0.2643702,86.78129,0,0,0,0.2294239,0.2782844,0.2643702,0,0,0.4542434,4.14487,0,0.04886057,-0.04886057,5.517575,91.9594,0.1269123,0.2908072,0.1835391,0,4.374294
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04550986,54.92871,54.0406,0.8436397,0.8436397,0,-1,0,0.8436397,5.394466,0,0,0,0.04550986,0.8880419,0.8436397,0,0,0.5085329,4.096009,0,0.842532,-0.842532,4.629469,77.15765,0.1269123,0.9280037,0.03640789,0,4.141519
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,52.0102,52.0102,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.444679,3.253477,0,0.5889854,-0.5889854,4.008624,66.81026,0.1269123,0.6154898,0,0,3.253477
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,49.8875,49.8875,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.099108,2.664492,0,0.7199804,-0.7199804,3.249698,54.16152,0.1269123,0.7523795,0,0,2.664492
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,47.66413,47.66413,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.899086,1.944512,0,0.7734203,-0.7734203,2.434441,40.57394,0.1269123,0.8082243,0,0,1.944512
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,45.3988,45.3988,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.758442,1.171091,0,0.0184891,-0.0184891,2.414952,40.24911,0.1269123,0.01932111,0,0,1.171091
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,43.60332,43.60332,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.778985,1.152602,0,0.04610306,-0.04610306,2.366355,39.43917,0.1269123,0.0481777,0,0,1.152602
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,42.28608,42.28608,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.830211,1.106499,0,0.01588827,-0.01588827,2.349607,39.16004,0.1269123,0.01660324,0,0,1.106499
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.84298,40.84298,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.847865,1.090611,0,0.2953543,-0.2953543,2.038276,33.97121,0.1269123,0.3086452,0,0,1.090611
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,39.45023,39.45023,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.176036,0.7952566,0,0.2203258,-0.2203258,1.806033,30.10048,0.1269123,0.2302405,0,0,0.7952566
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,38.41824,38.41824,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.420843,0.5749307,0,0.05916511,-0.05916511,1.743667,29.06106,0.1269123,0.06182754,0,0,0.5749307
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,37.31075,37.31075,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.486581,0.5157656,0,0.1703026,-0.1703026,1.564152,26.06915,0.1269123,0.1779662,0,0,0.5157656
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,36.38784,36.38784,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.675807,0.345463,0,0.2466308,-0.2466308,1.304181,21.7363,0.1269123,0.2577292,0,0,0.345463
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,35.63273,35.63273,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.949841,0.09883221,0,0.05378698,-0.05378698,1.247484,20.79136,0.1269123,0.0562074,0,0,0.09883221
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3536581,41.1125,34.80211,0,0,0,0,0,0,0,0,0,0,0.3536581,0,0,0,0,5.009604,0.04504523,0.3536581,0,0.3536581,1.582994,26.38318,0.1267722,0,0.2829264,0,0.3987033
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7373655,50.47626,36.5053,0.3953427,0.3953427,0,0,0,0.3953427,186.513,0,0,0,0.7373655,0.4161502,0.3953427,0,0,4.655946,0.3633375,0.3212152,0,0.3212152,1.887725,31.46202,0.1266453,0.434877,0.5898924,0,1.100703
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.116424,64.01472,40.8262,0,0,0,-1,0,0,0,0,0,0,1.116424,0,0,0,0,4.334731,0.6524312,1.116424,0,1.116424,2.946858,49.11421,0.126206,0,0.8931394,0,1.768855
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.29238,74.052,45.18905,0,0,0,0,0,0,0,0,0,0,1.29238,0,0,0,0,3.218307,1.657213,1.29238,0,1.29238,4.172918,69.54849,0.1257013,0,1.033904,0,2.949593
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.284607,78.39898,48.75484,0,0,0,0,0,0,0,0,0,0,1.284607,0,0,0,0,1.925926,2.820355,1.284607,0,1.284607,5.391603,89.85988,0.1252036,0,1.027686,0,4.104963
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.418514,86.38337,51.54035,0,0,0,0,0,0,0,0.7771953,0,0,1.418514,0,0,0,0,0.6413189,3.976502,0.6413189,0,0.6413189,6.000012,100,0.1249566,0,1.134811,0,5.395016
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.295732,85.93935,54.22518,1.414342,1.414342,0.425,0,0.172125,1.414342,91.61372,0.2543186,0,0,1.295732,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1249566,1.555777,1.036585,1.7,5.849421
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.145004,83.26479,55.82769,0.352336,0.352336,0,-1,0,0.352336,324.9749,0.7741235,0,0,1.145004,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1249566,0.3875696,0.9160029,0,5.698692
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9745901,78.9901,56.39822,0.2517195,0.2517195,0,-1,0,0.2517195,387.173,0.7096221,0,0,0.9745901,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1249566,0.2768915,0.7796721,0,5.528279
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6715012,71.69873,56.96035,0.6033217,0.6033217,0,-1,0,0.6033217,111.3007,0.03642575,0,0,0.6715012,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1249566,0.6636539,0.537201,0,5.22519
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3081141,62.53911,56.20525,0.2999949,0.2999949,0,-1,0,0.2999949,102.7064,0,0,0,0.3081141,0.3157842,0.2999949,0,0,0,4.553689,0,0.007670072,-0.007670072,5.991927,99.86525,0.1249566,0.3299945,0.2464913,0,4.861803
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05378397,55.27722,54.22518,0.04920781,0.04920781,0,-1,0,0.04920781,109.2997,0,0,0,0.05378397,0.05179769,0.04920781,0,0,0.008522302,4.546019,0.001986276,0,0.001986276,5.993812,99.89666,0.1249558,0.05412859,0.04302717,0,4.599803
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,52.24512,52.24512,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.006536026,4.547807,0,1.253345,-1.253345,4.67267,77.87768,0.1249558,1.309745,0,0,4.547807
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,50.07209,50.07209,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.399141,3.294462,0,0.9664824,-0.9664824,3.653908,60.89835,0.1249558,1.009974,0,0,3.294462
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,47.88227,47.88227,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.473011,2.327979,0,0.1189941,-0.1189941,3.528477,58.80784,0.1249558,0.1243488,0,0,2.327979
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,45.59177,45.59177,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.605226,2.208985,0,0.1633114,-0.1633114,3.356332,55.93876,0.1249558,0.1706604,0,0,2.208985
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,43.82146,43.82146,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.786683,2.045674,0,0.1057175,-0.1057175,3.244896,54.08149,0.1249558,0.1104748,0,0,2.045674
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,42.47905,42.47905,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.904147,1.939956,0,0.0904457,-0.0904457,3.149558,52.49253,0.1249558,0.09451576,0,0,1.939956
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.03595,41.03595,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.004642,1.849511,0,0.03188834,-0.03188834,3.115945,51.9323,0.1249558,0.03332331,0,0,1.849511
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,39.6432,39.6432,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.040074,1.817622,0,0.1213127,-0.1213127,2.98807,49.80106,0.1249558,0.1267717,0,0,1.817622
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,38.62799,38.62799,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.174866,1.69631,0,0.1179429,-0.1179429,2.863747,47.72902,0.1249558,0.1232504,0,0,1.69631
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,37.5205,37.5205,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.305913,1.578367,0,0.05450277,-0.05450277,2.806296,46.77151,0.1249558,0.05695539,0,0,1.578367
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,36.57242,36.57242,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.366472,1.523864,0,0.1721826,-0.1721826,2.6248,43.74657,0.1249558,0.1799308,0,0,1.523864
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.84248,35.84248,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.557786,1.351681,0,0.07439231,-0.07439231,2.546383,42.43964,0.1249558,0.07773996,0,0,1.351681
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3160212,40.6425,35.02026,0.2193353,0.2193353,0,0,0,0.2193353,144.0814,0,0,0,0.3160212,0.2308792,0.2193353,0,0,3.640444,1.277289,0.085142,0,0.085142,2.627156,43.78585,0.1249231,0.2412688,0.252817,0,1.59331
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7793113,51.5892,36.71505,0.5678205,0.5678205,0,0,0,0.5678205,137.246,0,0,0,0.7793113,0.5977058,0.5678205,0,0,3.555302,1.353917,0.1816055,0,0.1816055,2.799442,46.65728,0.1248534,0.6246026,0.623449,0,2.133228
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.040422,62.43315,41.06112,0.3315676,0.3315676,0,-1,0,0.3315676,313.7888,0,0,0,1.040422,0.3490185,0.3315676,0,0,3.373697,1.517362,0.6914033,0,0.6914033,3.455365,57.5893,0.1245886,0.3647244,0.8323375,0,2.557784
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.282333,74.06539,45.42397,0.662006,0.662006,0,0,0,0.662006,193.7041,0,0,0,1.282333,0.6968484,0.662006,0,0,2.682293,2.139625,0.5854846,0,0.5854846,4.010805,66.8466,0.1243653,0.7282066,1.025866,0,3.421958
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.296113,79.0482,48.98976,0.385491,0.385491,0,0,0,0.385491,336.2238,0,0,0,1.296113,0.40578,0.385491,0,0,2.096809,2.666561,0.8903328,0,0.8903328,4.855448,80.92397,0.1240272,0.4240401,1.03689,0,3.962674
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.207034,79.96585,51.77527,1.293409,1.293409,1.292879,0,0.4090559,1.293409,93.32192,0,0,0,1.207034,0.0005579194,0.0005300235,0,0,1.206476,3.46786,1.206476,0,1.206476,6.000012,100,0.1243728,1.42275,0.9656273,1.7,4.674894
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.351849,88.13896,54.46011,0.1875988,0.1875988,0,0,0,0.1875988,720.6065,1.154377,0,0,1.351849,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1243728,0.2063587,1.081479,0,5.905538
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.237734,86.49151,56.06261,0.6562057,0.6562057,0,-1,0,0.6562057,188.6199,0.5469916,0,0,1.237734,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1243728,0.7218263,0.9901876,0,5.791423
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9396172,78.23944,56.5828,0.8090569,0.8090569,0,-1,0,0.8090569,116.1373,0.08797833,0,0,0.9396172,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1243728,0.8899626,0.7516937,0,5.493306
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7262527,73.28026,57.15332,0.7046481,0.7046481,0,-1,0,0.7046481,103.066,0,0,0,0.7262527,0.7417348,0.7046481,0,0,0,4.553689,0,0.01548207,-0.01548207,5.983693,99.728,0.1243728,0.7751129,0.5810022,0,5.279942
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4644693,66.1953,56.39822,0.9133067,0.9133067,0,-1,0,0.9133067,50.85579,0,0,0,0.4644693,0.9613755,0.9133067,0,0,0.0172023,4.538207,0,0.4969062,-0.4969062,5.459908,90.99828,0.1243728,1.004637,0.3715755,0,5.002676
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06224625,55.63868,54.41815,0.7017999,0.7017999,0,-1,0,0.7017999,8.869515,0,2.220446E-16,0,0.06224625,0.7387367,0.7017999,0,0,0.5693203,4.041301,0,0.6764905,-0.6764905,4.746824,79.11357,0.1243728,0.7719799,0.049797,0,4.103547
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,52.4297,52.4297,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.320976,3.36481,0,1.452632,-1.452632,3.215616,53.59349,0.1243728,2.022782,0,0,3.36481
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,50.30701,50.30701,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.935011,1.912179,0,1.452632,-1.452632,1.684408,28.0734,0.1243728,1.569823,0,0,1.912179
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,48.06685,48.06685,0.7853394,0.4365697,0,-1,0,0.4365697,0,0,0.3487697,0.4273036,0,0.4595471,0.4365697,0,0,4.549047,0.4595471,0,0.4595471,-0.4595471,1.200002,20,0.1243728,0.8638734,0,0,0.4595471
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,45.77636,45.77636,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.98927,43.98927,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,42.66363,42.66363,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,41.22054,41.22054,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.82778,39.82778,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.82097,38.82097,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,37.70509,37.70509,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243728,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.7654,36.7654,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248934,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.03545,36.03545,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1253304,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2521375,39.68909,35.23001,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,84.68602,0,0,0,0.2521375,0,0,1.402268,1.332155,2.299654,2.484,1.584292,0,1.584292,5.32136,88.68915,0.1258954,0.3275053,0.20171,1.7,2.736137
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.659925,49.34472,36.9332,0.6467904,0.6467904,0,0,0,0.6467904,102.0307,0,0,0,0.659925,0.680832,0.6467904,0,0,0.7153624,3.909863,0,0.02090693,-0.02090693,5.299322,88.32185,0.1258954,0.7114694,0.52794,0,4.569788
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8598225,58.45509,41.27087,0.7424139,0.7424139,0,-1,0,0.7424139,115.8144,0,0,0,0.8598225,0.7814884,0.7424139,0,0,0.7385923,3.888956,0.07833415,0,0.07833415,5.373636,89.56042,0.1258658,0.8166553,0.687858,0,4.748778
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9650744,65.95543,45.63372,0.1437468,0.1437468,0,0,0,0.1437468,671.3709,0.1535037,0,0,0.9650744,0.1513124,0.1437468,0,0,0.6602582,3.959457,0.6602582,0,0.6602582,6.000012,100,0.1256169,0.1581215,0.7720594,0,4.924531
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9382427,69.48849,49.22469,0.3720033,0.3720033,0,0,0,0.3720033,252.2135,0.5466602,0,0,0.9382427,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1256169,0.4092037,0.7505942,0,5.491931
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4232651,60.59461,52.0102,0.7369933,0.7369933,0,0,0,0.7369933,57.43134,0,0,0,0.4232651,0.7757824,0.7369933,0,0,0,4.553689,0,0.3525173,-0.3525173,5.628426,93.80692,0.1256169,0.8106926,0.3386121,0,4.976954
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9876701,77.24606,54.65308,0,0,0,0,0,0,0,0.5959842,0,0,0.9876701,0,0,0,0,0.3916859,4.201171,0.3916859,0,0.3916859,6.000012,100,0.1254697,0,0.7901361,0,5.188842
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.753952,72.90029,56.20525,0.35861,0.35861,0,-1,0,0.35861,210.2429,0.3764679,0,0,0.753952,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1254697,0.394471,0.6031616,0,5.307641
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7394285,73.18353,56.77577,0.09831753,0.09831753,0,-1,0,0.09831753,752.0821,0.6359364,0,0,0.7394285,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1254697,0.1081493,0.5915428,0,5.293118
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4237974,66.23785,57.29596,0,0,0,-1,0,0,0,0.4237974,0,0,0.4237974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254697,0,0.339038,0,4.977487
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2630796,61.9259,56.54085,0.2582922,0.2582922,0,-1,0,0.2582922,101.8535,0,0,0,0.2630796,0.2718865,0.2582922,0,0,0,4.553689,0,0.008806949,-0.008806949,5.990729,99.84528,0.1254697,0.2841214,0.2104636,0,4.816769
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07404139,56.05865,54.60274,0.726185,0.726185,0,-1,0,0.726185,10.19594,0,1.110223E-16,0,0.07404139,0.7644053,0.726185,0,0,0.009785498,4.544882,0,0.6903639,-0.6903639,5.263021,87.71684,0.1254697,0.7988036,0.05923311,0,4.618923
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,52.62267,52.62267,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7768565,3.854518,0,0.3951817,-0.3951817,4.846463,80.77422,0.1254697,0.4129649,0,0,3.854518
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,50.49998,50.49998,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.215947,3.459336,0,0.1644296,-0.1644296,4.673139,77.8855,0.1254697,0.1718289,0,0,3.459336
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,48.23465,48.23465,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.398647,3.294907,0,1.452632,-1.452632,3.141931,52.36541,0.1254697,1.619465,0,0,3.294907
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.012682,1.842275,0,0,0,3.141931,52.36541,0.1254697,0,0,0,1.842275
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,44.14868,44.14868,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.012682,1.842275,0,0.1520261,-0.1520261,2.981681,49.69459,0.1254697,0.1588673,0,0,1.842275
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,42.84821,42.84821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1816,1.690249,0,0,0,2.981681,49.69459,0.1254697,0,0,0,1.690249
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,41.38834,41.38834,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.1816,1.690249,0,0.03460306,-0.03460306,2.945206,49.08668,0.1254697,0.0361602,0,0,1.690249
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.02075,40.02075,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.220048,1.655646,0,0.1487337,-0.1487337,2.788427,46.4737,0.1254697,0.1554267,0,0,1.655646
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.00555,39.00555,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.385307,1.506912,0,0.2161531,-0.2161531,2.560582,42.67628,0.1254697,0.22588,0,0,1.506912
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.89806,37.89806,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.625478,1.290759,0,0.04584806,-0.04584806,2.512254,41.87082,0.1254697,0.04791123,0,0,1.290759
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.94998,36.94998,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.67642,1.244911,0,0.1275938,-0.1275938,2.377758,39.62922,0.1254697,0.1333356,0,0,1.244911
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.22004,36.22004,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.818191,1.117317,0,0.01317028,-0.01317028,2.363876,39.39785,0.1254697,0.01376295,0,0,1.117317
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1652471,38.32066,35.42298,0,0,0,0,0,0,0,0,0,0,0.1652471,0,0,0,0,3.832824,1.104147,0.1652471,0,0.1652471,2.520643,42.01063,0.1254077,0,0.1321977,0,1.269394
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1396976,39.58677,37.11778,0.3963075,0.3963075,0,0,0,0.3963075,35.2498,0,5.551115E-17,0,0.1396976,0.4171658,0.3963075,0,0,3.667577,1.252869,0,0.2774682,-0.2774682,2.228165,37.13602,0.1254077,0.4359383,0.1117581,0,1.392567
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3344865,47.70483,41.48063,0,0,0,-1,0,0,0,0,0,0,0.3344865,0,0,0,0,3.975875,0.9754012,0.3344865,0,0.3344865,2.545487,42.4247,0.1252823,0,0.2675892,0,1.309888
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6435225,58.76564,45.87704,1.223468,1.223468,0.425,0,0.172125,1.223468,52.59822,0,0,0,0.6435225,0.8404928,0.7984682,0,0,3.641389,1.276439,0,0.1969703,-0.1969703,2.337862,38.96429,0.1252823,1.345815,0.514818,1.7,1.919961
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6520762,62.84231,49.40927,1.192436,1.192436,1.7,0,0.5202,1.192436,54.68436,0,0,0,0.6520762,0,0,0.5075637,0.4821855,3.860245,1.079469,1.134262,0,1.134262,3.413917,56.89851,0.1258772,1.31168,0.521661,1.7,1.731545
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.568326,63.9977,52.19478,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,67.69209,0,0,0,0.568326,0,0,0.8604249,0.8174036,2.725983,2.100304,1.38573,0,1.38573,4.728536,78.80878,0.1265068,0.9235327,0.4546608,1.7,2.66863
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9077085,75.29923,54.83766,1.473927,1.473927,1.7,0,0.5202,1.473927,61.58435,0,0,0,0.9077085,0,0,0.2260727,0.2147691,1.340253,3.347461,1.122478,0,1.122478,5.793412,96.55667,0.1270629,1.62132,0.7261668,1.7,4.255169
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5626053,68.45914,56.39822,0.2994328,0.2994328,0,-1,0,0.2994328,187.8903,0.02963704,0,0,0.5626053,0.3151924,0.2994328,0,0,0.2177758,4.357691,0.2177758,0,0.2177758,6.000012,100,0.1269811,0.3293761,0.4500842,0,4.920296
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4106881,65.54092,56.9184,0.5867348,0.5867348,0,-1,0,0.5867348,69.99553,0,0,0,0.4106881,0.6176155,0.5867348,0,0,0,4.553689,0,0.2069274,-0.2069274,5.781891,96.36466,0.1269811,0.6454082,0.3285505,0,4.964377
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1217977,59.89697,57.43859,0.190551,0.190551,0,-1,0,0.190551,63.91865,0,0,0,0.1217977,0.20058,0.190551,0,0,0.2299194,4.346762,0,0.07878239,-0.07878239,5.698847,94.9806,0.1269811,0.2096061,0.09743813,0,4.468559
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1374512,59.4493,56.68348,0.7538701,0.7538701,0,-1,0,0.7538701,18.23274,0,0,0,0.1374512,0.7935475,0.7538701,0,0,0.3174554,4.267979,0,0.6560963,-0.6560963,5.007261,83.45419,0.1269811,0.8292572,0.1099609,0,4.40543
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07060932,56.13451,54.74537,0.4455394,0.4455394,0,-1,0,0.4455394,15.84805,0,0,0,0.07060932,0.4689888,0.4455394,0,0,1.046451,3.611883,0,0.3983795,-0.3983795,4.587332,76.45538,0.1269811,0.4900933,0.05648746,0,3.682492
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,52.7653,52.7653,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.489095,3.213503,0,0.2329327,-0.2329327,4.3418,72.36318,0.1269811,0.2434147,0,0,3.213503
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,50.64261,50.64261,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.747909,2.980571,0,0.6541286,-0.6541286,3.652287,60.87134,0.1269811,0.6835644,0,0,2.980571
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,48.41924,48.41924,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.474719,2.326442,0,0.4692406,-0.4692406,3.157665,52.62764,0.1269811,0.4903565,0,0,2.326442
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,46.11196,46.11196,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,2.996097,1.857201,0,0.1628578,-0.1628578,2.985997,49.76652,0.1269811,0.1701864,0,0,1.857201
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,44.34165,44.34165,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.17705,1.694344,0,0.3242685,-0.3242685,2.644188,44.06972,0.1269811,0.3388606,0,0,1.694344
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.01601,43.01601,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.537349,1.370075,0,0.1256742,-0.1256742,2.511716,41.86185,0.1269811,0.1313295,0,0,1.370075
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,41.58131,41.58131,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.676987,1.244401,0,0.07925315,-0.07925315,2.428176,40.46952,0.1269811,0.08281954,0,0,1.244401
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.21372,40.21372,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.765046,1.165148,0,0.09925243,-0.09925243,2.323555,38.72583,0.1269811,0.1037188,0,0,1.165148
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.19852,39.19852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.875326,1.065895,0,0,0,2.323555,38.72583,0.1269811,0,0,0,1.065895
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.08264,38.08264,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.875326,1.065895,0,0.01247146,-0.01247146,2.310409,38.50673,0.1269811,0.01303268,0,0,1.065895
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.889184,1.053424,0,0,0,2.310409,38.50673,0.1269811,0,0,0,1.053424
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,36.43818,36.43818,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.889184,1.053424,0,0.1109775,-0.1109775,2.193428,36.55706,0.1269811,0.1159715,0,0,1.053424
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2206227,39.53062,35.63273,0.05757779,0.05757779,0,0,0,0.05757779,383.1732,0,0,0,0.2206227,0.0606082,0.05757779,0,0,4.012492,0.9424462,0.1600145,0,0.1600145,2.345231,39.0871,0.1269211,0.06333558,0.1764981,0,1.163069
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4075514,44.7697,37.32753,0,0,0,0,0,0,0,0,0,0,0.4075514,0,0,0,0,3.852478,1.086459,0.4075514,0,0.4075514,2.731868,45.53105,0.1267686,0,0.3260411,0,1.494011
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4908153,51.03233,41.69877,0.07001656,0.07001656,0,-1,0,0.07001656,700.9988,0,0,0,0.4908153,0.07370164,0.07001656,0,0,3.444926,1.453256,0.4171136,0,0.4171136,3.127577,52.12618,0.1266129,0.07701822,0.3926522,0,1.944071
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8125688,62.79539,46.06162,0.503305,0.503305,0,0,0,0.503305,161.4466,0,0,0,0.8125688,0.5297947,0.503305,0,0,3.027812,1.828658,0.2827741,0,0.2827741,3.39584,56.59722,0.1265075,0.5536355,0.650055,0,2.641227
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9849331,71.13011,49.60224,0.7627882,0.7627882,0,0,0,0.7627882,129.1227,0,0,0,0.9849331,0.8029349,0.7627882,0,0,2.745038,2.083154,0.1819981,0,0.1819981,3.568499,59.47486,0.1264398,0.839067,0.7879465,0,3.068088
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.010711,75.08424,52.33741,0.387956,0.387956,0,0,0,0.387956,260.5222,0,0,0,1.010711,0.4083747,0.387956,0,0,2.56304,2.246953,0.6023367,0,0.6023367,4.139925,68.99862,0.1262162,0.4267516,0.8085691,0,3.257664
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.051951,79.45198,54.98029,0,0,0,0,0,0,0,0,0,0,1.051951,0,0,0,0,1.960703,2.789056,1.051951,0,1.051951,5.137894,85.63139,0.1258276,0,0.841561,0,3.841007
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5164383,67.53913,56.54085,0.8766541,0.8766541,0,-1,0,0.8766541,58.91016,0,1.110223E-16,0,0.5164383,0.9227938,0.8766541,0,0,0.9087522,3.735812,0,0.4063555,-0.4063555,4.709558,78.49247,0.1258276,0.9643195,0.4131507,0,4.25225
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4526787,66.63968,57.06103,1.251141,1.251141,0,-1,0,1.251141,36.18128,0,0,0,0.4526787,1.31699,1.251141,0,0,1.360258,3.329457,0,0.8643114,-0.8643114,3.798493,63.3081,0.1258276,1.376255,0.362143,0,3.782135
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6441142,71.66462,57.53088,1.174972,1.174972,0,-1,0,1.174972,54.81955,0,0,0,0.6441142,1.236812,1.174972,0,0,2.320604,2.465145,0,0.5926981,-0.5926981,3.173735,52.89547,0.1258276,1.292469,0.5152914,0,3.109259
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2047888,60.98227,56.81772,0,0,0,-1,0,0,0,0,0,0,0.2047888,0,0,0,0,2.979158,1.872447,0.2047888,0,0.2047888,3.368015,56.13346,0.1257522,0,0.1638311,0,2.077236
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06843571,56.18449,54.83766,0,0,0,-1,0,0,0,0,0,0,0.06843571,0,0,0,0,2.774369,2.056757,0.06843571,0,0.06843571,3.432938,57.21552,0.1257271,0,0.05474857,0,2.125193
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,52.90794,52.90794,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.705933,2.118349,0,0.5675896,-0.5675896,2.834646,47.24401,0.1257271,0.5931312,0,0,2.118349
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,50.82719,50.82719,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.336588,1.550759,0,0.9943452,-0.9943452,1.786514,29.77518,0.1257271,1.039091,0,0,1.550759
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,48.56187,48.56187,0.9570093,0.5285934,0,-1,0,0.5285934,0,0,0.4284158,0.5241168,0,0.5564141,0.5285934,0,0,4.441416,0.5564141,0,0.5564141,-0.5564141,1.200002,20,0.1257271,1.05271,0,0,0.5564141
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,46.27137,46.27137,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,43.15865,43.15865,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,41.71555,41.71555,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,40.37313,40.37313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,39.35793,39.35793,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,38.27561,38.27561,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257271,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,37.31075,37.31075,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261645,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.59759,36.59759,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1266458,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2812008,40.82582,35.81731,1.043602,1.043602,1.7,0,0.5202,1.043602,26.94521,0,0,0,0.2812008,0,0,0.6563978,0.623578,2.299654,2.484,0.9047788,0,0.9047788,4.676717,77.94512,0.1271248,1.147962,0.2249607,1.7,2.765201
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.622421,49.21692,37.5205,0.1462745,0.1462745,0.9593847,0,0.318012,0.1462745,425.5157,0,0,0,0.622421,0,0,0.8131102,0.7724546,1.394876,3.298301,1.394876,0,1.394876,6.000012,100,0.1270809,0.160902,0.4979368,1.7,3.920722
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.115713,65.26183,41.88335,1.518587,1.38,0,-1,0,1.38,80.84878,0,0.1385868,0.2904455,1.115713,1.452632,1.38,0,0,0,4.553689,0,0.3369184,-0.3369184,5.644869,94.08096,0.1270809,1.670446,0.8925705,0,5.669402
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.115157,70.52059,46.25459,0.3136325,0.3136325,0,0,0,0.3136325,355.5616,0.4106635,0,0,1.115157,0.3301394,0.3136325,0,0,0.3743538,4.216771,0.3743538,0,0.3743538,6.000012,100,0.126944,0.3449957,0.8921254,0,5.331927
