Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.18481,53.18481,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,50.87753,50.87753,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,49.13239,49.13239,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.8571,47.8571,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,46.55664,46.55664,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,45.51626,45.51626,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,44.57657,44.57657,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,43.65366,43.65366,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294655,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.01601,43.01601,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129745,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005897509,42.93788,42.83143,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.51532,2.220446E-16,0,0,0.005897509,0,0,1.452632,1.38,3.679654,1.242,1.385898,0,1.385898,3.823963,63.73259,0.1301025,0.2579099,0.004718008,1.7,1.247898
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3353067,48.68269,42.40354,1.156206,1.156206,1.7,0,0.5202,1.156206,29.0006,0,0,0,0.3353067,0,0,0.5437939,0.5166042,2.293757,2.489308,0.8519109,0,0.8519109,4.632157,77.20246,0.1303675,1.271827,0.2682454,1.7,2.824615
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6720169,57.0489,43.74595,0.3435069,0.3435069,1.153853,0,0.3711019,0.3435069,195.6342,0,0,0,0.6720169,0,0,0.8103464,0.769829,1.441846,3.256028,1.441846,0,1.441846,6.000012,100,0.1304255,0.3778576,0.5376135,1.7,3.928045
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9149728,66.84328,47.45438,0.2249012,0.2249012,0,-1,0,0.2249012,406.8331,0.6782346,0,0,0.9149728,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1304255,0.2473914,0.7319782,0,5.468662
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8950471,70.0528,50.64261,1.023768,1.023768,0,0,0,1.023768,87.42673,0,0,0,0.8950471,1.077651,1.023768,0,0,0,4.553689,0,0.1826036,-0.1826036,5.807531,96.79198,0.1304255,1.126145,0.7160377,0,5.448736
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.085412,78.72198,53.61271,1.071684,1.071684,0,0,0,1.071684,101.281,2.220446E-16,0,0,1.085412,1.128089,1.071684,0,0,0.2028929,4.371085,0,0.04267656,-0.04267656,5.762546,96.04224,0.1304255,1.178853,0.8683296,0,5.456497
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.072389,81.2701,55.97032,0.7363715,0.7363715,0,0,0,0.7363715,145.6315,0.04694959,0,0,1.072389,0.7751279,0.7363715,0,0,0.2503113,4.328409,0.2503113,0,0.2503113,6.000012,100,0.1303683,0.8100086,0.8579111,0,5.400797
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9730731,81.34908,58.37828,1.01977,1.01977,0,0,0,1.01977,95.42083,0,0,0,0.9730731,1.073442,1.01977,0,0,0,4.553689,0,0.1003691,-0.1003691,5.894214,98.23669,0.1303683,1.121747,0.7784584,0,5.526762
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.021677,84.52223,59.7962,0.948238,0.948238,0,-1,0,0.948238,107.7448,0,0,0,1.021677,0.9981453,0.948238,0,0,0.1115212,4.45332,0.02353222,0,0.02353222,5.916538,98.60877,0.1303629,1.043062,0.817342,0,5.474998
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8127282,79.12536,60.26605,1.238155,1.238155,0,-1,0,1.238155,65.64024,0,0,0,0.8127282,1.303321,1.238155,0,0,0.08798901,4.474499,0,0.4905933,-0.4905933,5.399407,89.98994,0.1303629,1.361971,0.6501825,0,5.287227
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4825399,71.29564,60.7359,0.7954484,0.7954484,0,-1,0,0.7954484,60.66263,0,1.110223E-16,0,0.4825399,0.8373141,0.7954484,0,0,0.6330926,3.983906,0,0.3547742,-0.3547742,5.025443,83.75721,0.1303629,0.8749932,0.3860319,0,4.466445
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2310726,65.0069,60.17376,0.3801591,0.3801591,0,-1,0,0.3801591,60.78313,0,0,0,0.2310726,0.4001675,0.3801591,0,0,1.027286,3.629131,0,0.1690949,-0.1690949,4.847201,80.78652,0.1303629,0.418175,0.1848581,0,3.860204
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03534023,59.28156,58.57125,1.027102,1.027102,0,-1,0,1.027102,3.440771,0,0,0,0.03534023,1.08116,1.027102,0,0,1.215169,3.460037,0,1.04582,-1.04582,3.74481,62.41338,0.1303629,1.129812,0.02827219,0,3.495377
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,57.24562,57.24562,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.377192,2.414217,0,0.9802671,-0.9802671,2.711518,45.19187,0.1303629,1.024379,0,0,2.414217
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,55.40818,55.40818,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.466377,1.433949,0,1.16158,-1.16158,1.487105,24.78503,0.1303629,1.213851,0,0,1.433949
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,53.18481,53.18481,1.260648,0.2587505,0,-1,0,0.2587505,0,0,1.001898,1.127963,0,0.272369,0.2587505,0,0,4.757022,0.272369,0,0.272369,-0.272369,1.200002,20,0.1303629,1.386713,0,0,0.272369
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,50.87753,50.87753,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,49.08205,49.08205,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,47.83193,47.83193,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,46.55664,46.55664,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,45.51626,45.51626,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.57657,44.57657,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,43.65366,43.65366,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303629,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.04118,43.04118,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306192,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03269303,43.44019,42.84821,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03269303,0,0,1.452632,1.38,3.679654,1.242,1.412693,0,1.412693,3.849384,64.15627,0.1308411,0,0.02615443,1.7,1.274693
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3194721,48.40038,42.42871,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,82.52522,0,0,0,0.3194721,0,0,1.312879,1.247235,2.266961,2.513424,1.566707,0,1.566707,5.335693,88.92804,0.1311572,0.4258327,0.2555777,1.7,2.832896
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6076538,55.66274,43.74595,0.6416657,0.6416657,0,0,0,0.6416657,94.69943,0,0,0,0.6076538,0.6754376,0.6416657,0,0,0.7002538,3.92346,0,0.06778378,-0.06778378,5.264243,87.7372,0.1311572,0.7058322,0.486123,0,4.531114
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7919812,63.86119,47.42921,0.7164034,0.7164034,0,-1,0,0.7164034,110.5496,0,0,0,0.7919812,0.7541088,0.7164034,0,0,0.7755691,3.855677,0.03787235,0,0.03787235,5.300171,88.33601,0.1311486,0.7880437,0.633585,0,4.647658
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7667398,66.83958,50.59227,0.6447252,0.6447252,0,0,0,0.6447252,118.9251,0,0,0,0.7667398,0.6786581,0.6447252,0,0,0.7376968,3.889762,0.08808168,0,0.08808168,5.383733,89.72871,0.1311285,0.7091977,0.6133918,0,4.656502
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9770933,75.59494,53.52041,0.2424983,0.2424983,0,0,0,0.2424983,402.9279,0.07221685,0,0,0.9770933,0.2552613,0.2424983,0,0,0.6496151,3.969035,0.6496151,0,0.6496151,6.000012,100,0.1309806,0.2667481,0.7816746,0,4.946129
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.24173,86.37716,55.87803,0,0,0,0,0,0,0,1.24173,0,0,1.24173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309806,0,0.9933837,0,5.795419
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.135534,86.11919,58.28599,1.155025,1.155025,0,0,0,1.155025,98.31245,2.220446E-16,0,0,1.135534,1.215816,1.155025,0,0,0,4.553689,0,0.08028238,-0.08028238,5.915387,98.58958,0.1309806,1.270528,0.9084272,0,5.689223
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.062311,85.64358,59.70391,0,0,0,-1,0,0,0,0.9731088,0,0,1.062311,0,0,0,0,0.08920264,4.473407,0.08920264,0,0.08920264,6.000012,100,0.1309603,0,0.8498492,0,5.535718
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9057608,81.59676,60.17376,1.034037,1.034037,0,-1,0,1.034037,87.59467,0,0,0,0.9057608,1.088459,1.034037,0,0,0,4.553689,0,0.1826986,-0.1826986,5.807431,96.79032,0.1309603,1.13744,0.7246087,0,5.45945
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6234862,74.68409,60.69394,0.4661596,0.4661596,0,-1,0,0.4661596,133.7495,0,0,0,0.6234862,0.4906943,0.4661596,0,0,0.2029985,4.37099,0.1327918,0,0.1327918,5.933408,98.88994,0.1309301,0.5127756,0.4987889,0,4.994476
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2685874,65.77173,60.12342,1.207082,1.207082,0,-1,0,1.207082,22.25097,0,0,0,0.2685874,1.270612,1.207082,0,0,0.07020668,4.490503,0,1.002025,-1.002025,4.877181,81.28619,0.1309301,1.32779,0.2148699,0,4.75909
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02953015,59.11376,58.52091,0.2004714,0.2004714,0,-1,0,0.2004714,14.73036,0,2.775558E-17,0,0.02953015,0.2110225,0.2004714,0,0,1.183568,3.488478,0,0.1814923,-0.1814923,4.685871,78.0977,0.1309301,0.2205185,0.02362412,0,3.518008
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,57.19527,57.19527,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.385226,3.306986,0,1.452632,-1.452632,3.154663,52.57761,0.1309301,1.868832,0,0,3.306986
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,55.40818,55.40818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999261,1.854354,0,0,0,3.154663,52.57761,0.1309301,0,0,0,1.854354
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,53.14286,53.14286,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.999261,1.854354,0,0.09110117,-0.09110117,3.058634,50.97713,0.1309301,0.09520072,0,0,1.854354
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,50.87753,50.87753,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.100485,1.763253,0,0.1589085,-0.1589085,2.89113,48.1854,0.1309301,0.1660593,0,0,1.763253
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,49.08205,49.08205,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.27705,1.604344,0,0.1070776,-0.1070776,2.77826,46.30424,0.1309301,0.1118961,0,0,1.604344
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,47.83193,47.83193,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.396025,1.497267,0,0.07210412,-0.07210412,2.702256,45.03751,0.1309301,0.0753488,0,0,1.497267
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47614,1.425163,0,0,0,2.702256,45.03751,0.1309301,0,0,0,1.425163
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,45.51626,45.51626,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.47614,1.425163,0,0.105593,-0.105593,2.590951,43.18243,0.1309301,0.1103447,0,0,1.425163
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,44.57657,44.57657,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.593466,1.31957,0,0.2200569,-0.2200569,2.358991,39.31643,0.1309301,0.2299594,0,0,1.31957
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.67883,43.67883,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.837974,1.099513,0,0.1657616,-0.1657616,2.184263,36.4043,0.1309301,0.1732208,0,0,1.099513
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.06636,43.06636,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.022153,0.9337512,0,0.2299819,-0.2299819,1.94184,32.36394,0.1309301,0.2403311,0,0,0.9337512
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006255912,42.98634,42.87338,0.1771028,0.1771028,0,0,0,0.1771028,3.532362,0,2.775558E-17,0,0.006255912,0.186424,0.1771028,0,0,4.277689,0.7037693,0,0.1801681,-0.1801681,1.751927,29.19872,0.1309301,0.1948131,0.00500473,0,0.7100252
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3843052,49.69839,42.45388,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.79097,0,0,0,0.3843052,0.5443507,0.5171332,0,0,4.477875,0.5236012,0,0.1600455,-0.1600455,1.583224,26.38701,0.1309301,1.036346,0.3074442,1.7,0.9079064
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.766989,59.14757,43.74595,1.352693,1.352693,1.7,0,0.5202,1.352693,56.70088,0,0,0,0.766989,0,0,0.3473067,0.3299414,4.655704,0.3635557,1.09693,0,1.09693,2.623863,43.73097,0.1312468,1.487963,0.6135912,1.7,1.130545
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.059054,70.43484,47.40403,0.6460745,0.6460745,0,-1,0,0.6460745,163.9214,0,0,0,1.059054,0.6800784,0.6460745,0,0,3.558773,1.350793,0.3789759,0,0.3789759,2.983392,49.72309,0.1311606,0.710682,0.8472435,0,2.409847
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.181287,77.64602,50.54193,0.6340611,0.6340611,0,0,0,0.6340611,186.3049,0,0,0,1.181287,0.6674328,0.6340611,0,0,3.179797,1.691871,0.5138543,0,0.5138543,3.470876,57.84782,0.131044,0.6974672,0.9450296,0,2.873158
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.125232,79.64301,53.42812,0.7369661,0.7369661,0,0,0,0.7369661,152.6844,0,0,0,1.125232,0.7757538,0.7369661,0,0,2.665943,2.15434,0.3494785,0,0.3494785,3.802421,63.37355,0.1309648,0.8106627,0.9001859,0,3.279572
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.107241,82.12389,55.82769,0.6946249,0.6946249,0,0,0,0.6946249,159.4014,0,0,0,1.107241,0.7311841,0.6946249,0,0,2.316464,2.468871,0.3760573,0,0.3760573,4.15918,69.31953,0.1308797,0.7640874,0.8857931,0,3.576112
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9877574,81.54704,58.1937,0.5420693,0.5420693,0,0,0,0.5420693,182.2198,0,0,0,0.9877574,0.5705993,0.5420693,0,0,1.940407,2.807323,0.4171582,0,0.4171582,4.554931,75.91537,0.1307854,0.5962762,0.790206,0,3.79508
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8388851,79.11888,59.65357,0.5082518,0.5082518,0,-1,0,0.5082518,165.053,0,0,0,0.8388851,0.535002,0.5082518,0,0,1.523249,3.182765,0.3038831,0,0.3038831,4.84322,80.72017,0.1307168,0.559077,0.6711081,0,4.02165
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6395087,74.44782,60.12342,1.013749,1.013749,0,-1,0,1.013749,63.08351,0,0,0,0.6395087,1.067104,1.013749,0,0,1.219366,3.45626,0,0.4275959,-0.4275959,4.392494,73.20809,0.1307168,1.115124,0.5116069,0,4.095768
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5280166,72.28254,60.6436,0,0,0,-1,0,0,0,0,0,0,0.5280166,0,0,0,0,1.694472,3.028664,0.5280166,0,0.5280166,4.893415,81.55675,0.1305978,0,0.4224133,0,3.55668
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2831706,66.04816,60.08147,0.9406932,0.9406932,0,-1,0,0.9406932,30.10233,0,1.110223E-16,0,0.2831706,0.9902034,0.9406932,0,0,1.166456,3.503879,0,0.7070329,-0.7070329,4.148137,69.13548,0.1305978,1.034763,0.2265364,0,3.787049
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03856356,59.24547,58.47057,0.7206815,0.7206815,0,-1,0,0.7206815,5.350986,0,0,0,0.03856356,0.7586122,0.7206815,0,0,1.952048,2.796846,0,0.7200486,-0.7200486,3.389139,56.48553,0.1305978,0.7927497,0.03085085,0,2.835409
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752102,2.076797,0,0,0,3.389139,56.48553,0.1305978,0,0,0,2.076797
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,55.35785,55.35785,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.752102,2.076797,0,0.6229939,-0.6229939,2.732446,45.54067,0.1305978,0.6510286,0,0,2.076797
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,53.14286,53.14286,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.444317,1.453803,0,1.417898,-1.417898,1.23785,20.6308,0.1305978,1.481703,0,0,1.453803
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,50.87753,50.87753,0.2415769,0.03411036,0,-1,0,0.03411036,0,0,0.2074666,0.2316243,0,0.03590564,0.03411036,0,0,5.019759,0.03590564,0,0.03590564,-0.03590564,1.200002,20,0.1305978,0.2657346,0,0,0.03590564
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,49.08205,49.08205,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,47.83193,47.83193,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,46.55664,46.55664,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,45.49109,45.49109,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,44.57657,44.57657,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305978,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.06636,43.06636,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130874,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01598863,43.16238,42.87338,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.82334,0,0,0,0.01598863,0,0,1.452632,1.38,3.679654,1.242,1.395989,0,1.395989,3.833536,63.89215,0.1311354,0.0844605,0.01279091,1.7,1.257989
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04131388,43.20081,42.45388,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04131388,0,0,1.452632,1.38,2.283666,2.49839,1.421314,0,1.421314,5.181913,86.36504,0.13135,0,0.0330511,1.7,2.539704
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1956712,47.3794,43.74595,0.5893009,0.5893009,0,0,0,0.5893009,33.20396,0,0,0,0.1956712,0.6203168,0.5893009,0,0,0.8623518,3.777572,0,0.4246455,-0.4246455,4.734297,78.9048,0.13135,0.648231,0.156537,0,3.973243
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07029644,48.67846,47.36208,0.05055323,0.05055323,0,-1,0,0.05055323,139.0543,0,0,0,0.07029644,0.05321393,0.05055323,0,0,1.33418,3.352927,0.01708252,0,0.01708252,4.750504,79.1749,0.1313462,0.05560856,0.05623716,0,3.423223
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2312711,54.96389,50.44964,0.2882715,0.2882715,0,0,0,0.2882715,80.22682,0,0,0,0.2312711,0.3034437,0.2882715,0,0,1.317098,3.368301,0,0.07217262,-0.07217262,4.674427,77.90696,0.1313462,0.3170986,0.1850169,0,3.599572
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2200329,57.75436,53.37778,0,0,0,0,0,0,0,0,0,0,0.2200329,0,0,0,0,1.39729,3.296128,0.2200329,0,0.2200329,4.883168,81.38598,0.1312967,0,0.1760263,0,3.516161
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2445092,60.69793,55.7354,0.7644169,0.7644169,0,0,0,0.7644169,31.98637,0,0,0,0.2445092,0.8046494,0.7644169,0,0,1.177257,3.494158,0,0.5601402,-0.5601402,4.292729,71.54533,0.1312967,0.8408586,0.1956074,0,3.738667
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1095061,60.36071,58.14336,0,0,0,0,0,0,0,0,0,0,0.1095061,0,0,0,0,1.799635,2.934018,0.1095061,0,0.1095061,4.396615,73.27677,0.1312721,0,0.08760484,0,3.043524
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2525979,64.83836,59.56128,0.5061677,0.5061677,0,-1,0,0.5061677,49.90399,0,1.110223E-16,0,0.2525979,0.5328081,0.5061677,0,0,1.690129,3.032573,0,0.2802103,-0.2802103,4.101248,68.35399,0.1312721,0.5567845,0.2020783,0,3.285171
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2489651,65.24737,60.03113,0.3536729,0.3536729,0,-1,0,0.3536729,70.39417,0,0,0,0.2489651,0.3722872,0.3536729,0,0,2.001473,2.752363,0,0.1233222,-0.1233222,3.971255,66.18745,0.1312721,0.3890402,0.199172,0,3.001328
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1396831,63.44092,60.55131,0.8508508,0.8508508,0,-1,0,0.8508508,16.41688,0,0,0,0.1396831,0.8956324,0.8508508,0,0,2.138498,2.629041,0,0.7559493,-0.7559493,3.174414,52.9068,0.1312721,0.9359359,0.1117465,0,2.768724
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03116011,60.6634,60.03113,0.3743067,0.3743067,0,-1,0,0.3743067,8.324754,0,0,0,0.03116011,0.3940071,0.3743067,0,0,2.978441,1.873091,0,0.362847,-0.362847,2.79194,46.53224,0.1312721,0.4117374,0.02492809,0,1.904252
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.0353132,59.13768,58.42862,0.700354,0.700354,0,-1,0,0.700354,5.042192,0,1.110223E-16,0,0.0353132,0.7372147,0.700354,0,0,3.381605,1.510245,0,0.7019016,-0.7019016,2.052071,34.20111,0.1312721,0.7703894,0.02825056,0,1.545558
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,57.10299,57.10299,0.8648373,0.7679259,0,-1,0,0.7679259,0,0,0.09691143,0.1833952,0,0.808343,0.7679259,0,0,4.161496,0.808343,0,0.808343,-0.808343,1.200002,20,0.1312721,0.951321,0,0,0.808343
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,55.3075,55.3075,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,53.09252,53.09252,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,50.82719,50.82719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,49.08205,49.08205,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,47.83193,47.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,46.55664,46.55664,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,45.49109,45.49109,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,44.57657,44.57657,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312721,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.09153,43.09153,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315943,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03094913,43.43376,42.87338,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.35102,2.220446E-16,0,0,0.03094913,0,0,1.452632,1.38,3.679654,1.242,1.410949,0,1.410949,3.847729,64.12869,0.1318675,0.1244708,0.0247593,1.7,1.272949
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2926677,47.93313,42.47905,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,41.52182,0,0,0,0.2926677,0,0,0.9951472,0.9453899,2.268705,2.511854,1.238057,0,1.238057,5.022254,83.70406,0.1322463,0.7753381,0.2341341,1.7,2.804522
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1861107,47.19782,43.74595,0.4654048,0.4654048,0,0,0,0.4654048,39.98899,0,0,0,0.1861107,0.4898998,0.4654048,0,0,1.030648,3.626106,0,0.3037891,-0.3037891,4.702032,78.36704,0.1322463,0.5119453,0.1488886,0,3.812217
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4445205,56.07894,47.33691,1.235606,1.235606,0,-1,0,1.235606,35.97592,0,0,0,0.4445205,1.300638,1.235606,0,0,1.368191,3.322317,0,0.8561171,-0.8561171,3.799605,63.32663,0.1322463,1.359166,0.3556165,0,3.766837
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5261845,61.10908,50.3993,0.9049248,0.9049248,0,0,0,0.9049248,58.14677,0,0,0,0.5261845,0.9525524,0.9049248,0,0,2.319432,2.4662,0,0.4263679,-0.4263679,3.350174,55.83612,0.1322463,0.9954172,0.4209476,0,2.992384
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5814636,65.489,53.28549,0,0,0,0,0,0,0,0,0,0,0.5814636,0,0,0,0,2.793175,2.039832,0.5814636,0,0.5814636,3.901799,65.02985,0.1321158,0,0.4651709,0,2.621295
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3327028,62.42674,55.59277,0.1351825,0.1351825,0,0,0,0.1351825,246.1137,0,0,0,0.3327028,0.1422974,0.1351825,0,0,2.211711,2.563149,0.1904054,0,0.1904054,4.082433,68.04042,0.1320731,0.1487008,0.2661622,0,2.895852
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2967306,64.17068,58.00072,0.4440266,0.4440266,0,0,0,0.4440266,66.8272,0,0,0,0.2967306,0.4673964,0.4440266,0,0,2.021306,2.734514,0,0.1706659,-0.1706659,3.902535,65.04213,0.1320731,0.4884293,0.2373845,0,3.031245
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.373484,67.41583,59.46899,1.013562,1.013562,0,-1,0,1.013562,36.84866,0,0,0,0.373484,1.066907,1.013562,0,0,2.210934,2.563848,0,0.6934233,-0.6934233,3.171603,52.85995,0.1320731,1.114918,0.2987872,0,2.937332
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08140368,61.60136,59.93884,0.458343,0.458343,0,-1,0,0.458343,17.76043,0,0,0,0.08140368,0.4824663,0.458343,0,0,2.981405,1.870425,0,0.4010627,-0.4010627,2.748846,45.81401,0.1320731,0.5041773,0.06512294,0,1.951828
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2540106,65.80193,60.45902,0.4686415,0.4686415,0,-1,0,0.4686415,54.20148,0,0,0,0.2540106,0.4933068,0.4686415,0,0,3.42703,1.469362,0,0.2392962,-0.2392962,2.496606,41.61001,0.1320731,0.5155056,0.2032085,0,1.723373
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1680933,63.41554,59.93884,0.417727,0.417727,0,-1,0,0.417727,40.23999,0,0,0,0.1680933,0.4397126,0.417727,0,0,3.692914,1.230066,0,0.2716193,-0.2716193,2.210294,36.83816,0.1320731,0.4594997,0.1344746,0,1.398159
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03768895,59.09286,58.33633,1.51955,0.9463288,0,-1,0,0.9463288,3.982648,0,0.5732216,0.7538202,0.03768895,0.9961356,0.9463288,0,0,3.994714,0.9584466,0,0.9584466,-0.9584466,1.200002,20,0.1320731,1.671505,0.03015116,0,0.9961356
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,57.06103,57.06103,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,55.21521,55.21521,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,53.00023,53.00023,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,50.7349,50.7349,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,49.03172,49.03172,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,47.80676,47.80676,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,46.53146,46.53146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,45.49109,45.49109,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,44.57657,44.57657,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320731,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.06636,43.06636,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323466,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0250387,43.32643,42.87338,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,98.83648,0,0,0,0.0250387,0,0,1.452632,1.38,3.679654,1.242,1.405039,0,1.405039,3.842122,64.03524,0.132572,0.02786681,0.02003096,1.7,1.267039
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3232643,48.50035,42.45388,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,56.394,0,0,0,0.3232643,0,0,1.126775,1.070437,2.274616,2.506535,1.393701,0,1.393701,5.164303,86.07154,0.1329124,0.630547,0.2586114,1.7,2.829799
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.525145,53.9255,43.74595,0.3725573,0.3725573,0,0,0,0.3725573,140.9568,0,0,0,0.525145,0.3921656,0.3725573,0,0,0.8809148,3.760866,0.1329794,0,0.1329794,5.290458,88.17413,0.1328827,0.4098131,0.420116,0,4.286011
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.010348,69.03643,47.28658,0.3209095,0.3209095,0,-1,0,0.3209095,314.8389,0,0,0,1.010348,0.3377994,0.3209095,0,0,0.7479354,3.880547,0.6725484,0,0.6725484,5.928493,98.80803,0.1327322,0.3530004,0.8082783,0,4.890895
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.059987,73.96449,50.30701,1.449582,1.449582,0.425,0,0.172125,1.449582,73.12363,2.220446E-16,0,0,1.059987,1.078507,1.024582,0,0,0.07538698,4.485841,0,0.01852041,-0.01852041,5.908971,98.48266,0.1327322,1.59454,0.8479896,1.7,5.545828
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.126444,79.32121,53.14286,0.5540612,0.5540612,0,0,0,0.5540612,203.3068,0.4472566,0,0,1.126444,0.5832223,0.5540612,0,0,0.09596522,4.46732,0.09596522,0,0.09596522,6.000012,100,0.1327108,0.6094673,0.9011554,0,5.593764
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.01095,78.92323,55.50048,0.2496016,0.2496016,0,0,0,0.2496016,405.0255,0.7482116,0,0,1.01095,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1327108,0.2745617,0.80876,0,5.564639
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7841655,75.62884,57.90843,0,0,0,0,0,0,0,0.7841655,0,0,0.7841655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327108,0,0.6273324,0,5.337854
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7639883,76.78352,59.36831,0,0,0,-1,0,0,0,0.7639883,0,0,0.7639883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327108,0,0.6111906,0,5.317677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6306874,73.90838,59.83815,0,0,0,-1,0,0,0,0.6306874,0,0,0.6306874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327108,0,0.5045499,0,5.184376
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5919392,73.58257,60.40868,0.435844,0.435844,0,-1,0,0.435844,135.8145,0.133156,0,0,0.5919392,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1327108,0.4794284,0.4735513,0,5.145628
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2753799,65.6757,59.8885,0.4336768,0.4336768,0,-1,0,0.4336768,63.49889,0,0,0,0.2753799,0.4565019,0.4336768,0,0,0,4.553689,0,0.181122,-0.181122,5.809093,96.81802,0.1327108,0.4770445,0.2203039,0,4.829069
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03548343,58.99779,58.28599,0,0,0,-1,0,0,0,0,0,0,0.03548343,0,0,0,0,0.2012466,4.372567,0.03548343,0,0.03548343,5.842755,97.37906,0.1327029,0,0.02838675,0,4.408051
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,57.01069,57.01069,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1657632,4.404502,0,0.2493481,-0.2493481,5.579919,92.99847,0.1327029,0.2605688,0,0,4.404502
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,55.17326,55.17326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4428166,4.155154,0,0,0,5.579919,92.99847,0.1327029,0,0,0,4.155154
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,53.00023,53.00023,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4428166,4.155154,0,0.3497026,-0.3497026,5.2113,86.85484,0.1327029,0.3654392,0,0,4.155154
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,50.7349,50.7349,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8313751,3.805451,0,0.03262759,-0.03262759,5.176908,86.28162,0.1327029,0.03409583,0,0,3.805451
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,49.03172,49.03172,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.867628,3.772824,0,0.1129975,-0.1129975,5.057798,84.29646,0.1327029,0.1180824,0,0,3.772824
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,47.80676,47.80676,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9931808,3.659826,0,0.1782039,-0.1782039,4.869955,81.16575,0.1327029,0.186223,0,0,3.659826
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,46.55664,46.55664,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.191185,3.481622,0,0.1689703,-0.1689703,4.691844,78.19725,0.1327029,0.176574,0,0,3.481622
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,45.51626,45.51626,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.37893,3.312652,0,0.1423305,-0.1423305,4.541815,75.69676,0.1327029,0.1487353,0,0,3.312652
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,44.60174,44.60174,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.537075,3.170321,0,0.2359801,-0.2359801,4.29307,71.55102,0.1327029,0.2465992,0,0,3.170321
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,43.72917,43.72917,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.799275,2.934341,0,0.1091762,-0.1091762,4.177988,69.633,0.1327029,0.1140892,0,0,2.934341
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.10831,43.10831,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.920582,2.825165,0,0.231916,-0.231916,3.933527,65.55865,0.1327029,0.2423522,0,0,2.825165
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01434577,43.18306,42.92373,0.1789627,0.1789627,0,0,0,0.1789627,8.016066,0,2.775558E-17,0,0.01434577,0.1883818,0.1789627,0,0,2.178266,2.593249,0,0.1740361,-0.1740361,3.750077,62.50116,0.1327029,0.196859,0.01147662,0,2.607595
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3573986,49.21177,42.49583,0.02424406,0.02424406,0,0,0,0.02424406,1474.17,0,0,0,0.3573986,0.02552006,0.02424406,0,0,2.37164,2.419213,0.3318785,0,0.3318785,4.064925,67.74861,0.1326288,0.02666846,0.2859189,0,2.776612
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6394575,56.3992,43.7963,0.7866811,0.7866811,0,0,0,0.7866811,81.28548,0,1.110223E-16,0,0.6394575,0.8280854,0.7866811,0,0,2.039761,2.717904,0,0.1886278,-0.1886278,3.866093,64.43476,0.1326288,0.8653492,0.511566,0,3.357361
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9381807,67.19164,47.2614,0.487406,0.487406,0,-1,0,0.487406,192.4844,0,0,0,0.9381807,0.513059,0.487406,0,0,2.249348,2.529276,0.4251217,0,0.4251217,4.269399,71.15651,0.1325341,0.5361466,0.7505445,0,3.467457
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8870312,69.41224,50.26506,0.1371295,0.1371295,0,0,0,0.1371295,646.8564,0,0,0,0.8870312,0.1443469,0.1371295,0,0,1.824226,2.911885,0.7426844,0,0.7426844,4.973971,82.89936,0.1323689,0.1508425,0.709625,0,3.798917
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.116129,78.9593,53.09252,0.8987713,0.8987713,0,0,0,0.8987713,124.1838,0,0,0,1.116129,0.9460751,0.8987713,0,0,1.081542,3.580302,0.1700536,0,0.1700536,5.135299,85.58813,0.1323311,0.9886484,0.8929029,0,4.69643
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.150831,82.96121,55.45013,1.32434,1.32434,1.096965,0,0.3555713,1.32434,86.89843,0,0,0,1.150831,0.239343,0.2273758,0,0,0.9114881,3.73335,0.9114881,0,0.9114881,6.000012,100,0.1324705,1.456774,0.9206648,1.7,4.884181
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.056521,83.10027,57.81614,0,0,0,0,0,0,0,1.056521,0,0,1.056521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324705,0,0.8452165,0,5.610209
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.078447,85.60067,59.27602,0.1583694,0.1583694,0,-1,0,0.1583694,680.9695,0.9117425,0,0,1.078447,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1324705,0.1742063,0.8627577,0,5.632136
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8325379,79.11343,59.7962,0.3762638,0.3762638,0,-1,0,0.3762638,221.2644,0.4364708,0,0,0.8325379,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1324705,0.4138902,0.6660303,0,5.386227
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6208507,74.19691,60.31639,0.1413279,0.1413279,0,-1,0,0.1413279,439.2981,0.4720845,0,0,0.6208507,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1324705,0.1554607,0.4966806,0,5.17454
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3105059,66.39709,59.83815,0.2755497,0.2755497,0,-1,0,0.2755497,112.686,0.02045357,0,0,0.3105059,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1324705,0.3031047,0.2484047,0,4.864195
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03973484,59.03292,58.23565,0.3119793,0.3119793,0,-1,0,0.3119793,12.73637,0,5.551115E-17,0,0.03973484,0.3283993,0.3119793,0,0,0,4.553689,0,0.2886644,-0.2886644,5.695733,94.9287,0.1324705,0.3431772,0.03178787,0,4.593424
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,56.96035,56.96035,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3207383,4.265025,0,1.452632,-1.452632,4.164525,69.40861,0.1324705,2.011578,0,0,4.265025
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934773,2.812393,0,0,0,4.164525,69.40861,0.1324705,0,0,0,2.812393
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,52.94989,52.94989,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.934773,2.812393,0,0.4071643,-0.4071643,3.735336,62.25547,0.1324705,0.4254867,0,0,2.812393
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,50.7349,50.7349,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.387178,2.405229,0,0.2047272,-0.2047272,3.519535,58.65879,0.1324705,0.21394,0,0,2.405229
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,49.03172,49.03172,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.614653,2.200501,0,0.1813343,-0.1813343,3.328391,55.47308,0.1324705,0.1894943,0,0,2.200501
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.80676,47.80676,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.816135,2.019167,0,0.1232287,-0.1232287,3.198497,53.30817,0.1324705,0.128774,0,0,2.019167
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953056,1.895938,0,0,0,3.198497,53.30817,0.1324705,0,0,0,1.895938
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,45.51626,45.51626,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.953056,1.895938,0,0.03681668,-0.03681668,3.159689,52.66137,0.1324705,0.03847342,0,0,1.895938
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,44.61852,44.61852,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.993963,1.859122,0,0.2231983,-0.2231983,2.924417,48.74019,0.1324705,0.2332422,0,0,1.859122
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241962,1.635923,0,0,0,2.924417,48.74019,0.1324705,0,0,0,1.635923
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.13348,43.13348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241962,1.635923,0,0,0,2.924417,48.74019,0.1324705,0,0,0,1.635923
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03179212,43.52486,42.94889,0.1587418,0.1587418,0,0,0,0.1587418,20.02757,0,0,0,0.03179212,0.1670967,0.1587418,0,0,3.241962,1.635923,0,0.1353046,-0.1353046,2.781794,46.36313,0.1324705,0.174616,0.0254337,0,1.667716
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2696102,47.53238,42.521,0.01648513,0.01648513,0,0,0,0.01648513,1635.475,0,0,0,0.2696102,0.01735277,0.01648513,0,0,3.3923,1.500619,0.2522574,0,0.2522574,3.021106,50.35167,0.1324145,0.01813364,0.2156881,0,1.770229
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.568742,54.86523,43.77113,0,0,0,0,0,0,0,0,0,0,0.568742,0,0,0,0,3.140043,1.727651,0.568742,0,0.568742,3.560662,59.34425,0.1322885,0,0.4549935,0,2.296392
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7899803,63.5773,47.21945,0.3896622,0.3896622,0,-1,0,0.3896622,202.7346,0,0,0,0.7899803,0.4101708,0.3896622,0,0,2.571301,2.239518,0.3798095,0,0.3798095,3.920981,65.34955,0.1322045,0.4286284,0.6319842,0,3.029499
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8812241,69.15018,50.16438,0,0,0,0,0,0,0,0,0,0,0.8812241,0,0,0,0,2.191491,2.581347,0.8812241,0,0.8812241,4.756983,79.2829,0.13201,0,0.7049793,0,3.462571
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8953646,72.75503,52.94989,0,0,0,0,0,0,0,0,0,0,0.8953646,0,0,0,0,1.310267,3.374449,0.8953646,0,0.8953646,5.606401,93.43983,0.131813,0,0.7162917,0,4.269813
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8791432,75.09487,55.3075,0,0,0,0,0,0,0,0.4642407,0,0,0.8791432,0,0,0,0,0.4149025,4.180277,0.4149025,0,0.4149025,6.000012,100,0.1317219,0,0.7033145,0,5.05942
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8647177,77.49068,57.67351,0.3085455,0.3085455,0,0,0,0.3085455,280.2562,0.539933,0,0,0.8647177,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1317219,0.3394,0.6917742,0,5.418406
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8951872,80.05508,59.13339,0.0285606,0.0285606,0,-1,0,0.0285606,3134.343,0.8651234,0,0,0.8951872,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1317219,0.03141666,0.7161497,0,5.448876
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7950336,77.9939,59.70391,1.090518,1.090518,0,-1,0,1.090518,72.90419,0,0,0,0.7950336,1.147914,1.090518,0,0,0,4.553689,0,0.3528804,-0.3528804,5.628043,93.80054,0.1317219,1.19957,0.6360269,0,5.348722
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6008134,73.64347,60.26605,0.950156,0.950156,0,-1,0,0.950156,63.23314,0,1.110223E-16,0,0.6008134,1.000164,0.950156,0,0,0.3920894,4.200809,0,0.3993508,-0.3993508,5.207091,86.78467,0.1317219,1.045171,0.4806507,0,4.801622
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2959083,65.97784,59.74586,0.8444259,0.8444259,0,-1,0,0.8444259,35.04255,0,0,0,0.2959083,0.8888694,0.8444259,0,0,0.8358124,3.801458,0,0.592961,-0.592961,4.582055,76.36743,0.1317219,0.9288685,0.2367267,0,4.097366
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03695345,58.88407,58.14336,0.9906616,0.9906616,0,-1,0,0.9906616,3.730179,0,1.110223E-16,0,0.03695345,1.042802,0.9906616,0,0,1.494658,3.208497,0,1.005848,-1.005848,3.521798,58.69651,0.1317219,1.089728,0.02956275,0,3.24545
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,56.86806,56.86806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612267,2.202648,0,0,0,3.521798,58.69651,0.1317219,0,0,0,2.202648
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,55.07258,55.07258,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.612267,2.202648,0,0.1600627,-0.1600627,3.353077,55.8845,0.1317219,0.1672655,0,0,2.202648
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,52.90794,52.90794,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.790115,2.042586,0,0.04395029,-0.04395029,3.306749,55.11238,0.1317219,0.04592805,0,0,2.042586
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,50.68456,50.68456,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.838948,1.998636,0,0.06736768,-0.06736768,3.235737,53.92885,0.1317219,0.07039922,0,0,1.998636
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,49.03172,49.03172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.913801,1.931268,0,0,0,3.235737,53.92885,0.1317219,0,0,0,1.931268
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,47.80676,47.80676,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.913801,1.931268,0,0.02769149,-0.02769149,3.206548,53.44236,0.1317219,0.02893761,0,0,1.931268
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,46.58181,46.58181,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.94457,1.903576,0,0.09200392,-0.09200392,3.109567,51.82602,0.1317219,0.0961441,0,0,1.903576
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,45.5666,45.5666,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.046796,1.811572,0,0.1084099,-0.1084099,2.995293,49.92146,0.1317219,0.1132883,0,0,1.811572
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,44.66887,44.66887,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.167252,1.703163,0,0.1025561,-0.1025561,2.88719,48.11973,0.1317219,0.1071711,0,0,1.703163
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,43.77113,43.77113,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.281203,1.600606,0,0.05951677,-0.05951677,2.824454,47.07413,0.1317219,0.06219503,0,0,1.600606
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,43.20899,43.20899,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.347332,1.54109,0,0.2628303,-0.2628303,2.547406,42.45668,0.1317219,0.2746577,0,0,1.54109
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01403888,43.24473,42.99084,0.07480323,0.07480323,0,0,0,0.07480323,18.76774,0,1.387779E-17,0,0.01403888,0.07874024,0.07480323,0,0,3.639366,1.278259,0,0.06470136,-0.06470136,2.479205,41.32,0.1317219,0.08228355,0.0112311,0,1.292298
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2047019,46.34729,42.57134,0,0,0,0,0,0,0,0,0,0,0.2047019,0,0,0,0,3.711257,1.213558,0.2047019,0,0.2047019,2.673402,44.55661,0.131677,0,0.1637615,0,1.41826
