Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2828449,49.13375,43.82146,0,0,0,0,0,0,0,0,0,0,0.2828449,0,0,0,0,3.506555,1.39779,0.2828449,0,0.2828449,2.941732,49.02877,0.131615,0,0.2262759,0,1.680635
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.589066,59.01213,47.19428,0,0,0,-1,0,0,0,0,0,0,0.589066,0,0,0,0,3.22371,1.65235,0.589066,0,0.589066,3.50057,58.34271,0.131486,0,0.4712528,0,2.241416
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7302312,65.44324,50.12243,0,0,0,0,0,0,0,0,0,0,0.7302312,0,0,0,0,2.634644,2.18251,0.7302312,0,0.7302312,4.193328,69.88866,0.1313266,0,0.584185,0,2.912741
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9039165,72.86869,52.8576,0.6077151,0.6077151,0,0,0,0.6077151,148.7402,0,0,0,0.9039165,0.6397001,0.6077151,0,0,1.904413,2.839718,0.2642164,0,0.2642164,4.443985,74.06628,0.131269,0.6684866,0.7231332,0,3.743634
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.912316,75.86871,55.21521,0.6978438,0.6978438,0,0,0,0.6978438,130.7336,0,0,0,0.912316,0.7345725,0.6978438,0,0,1.640196,3.077513,0.1777435,0,0.1777435,4.612608,76.87664,0.1312303,0.7676283,0.7298528,0,3.989829
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8332044,76.53922,57.58122,0.359889,0.359889,0,0,0,0.359889,231.5171,0,0,0,0.8332044,0.3788305,0.359889,0,0,1.462453,3.237482,0.454374,0,0.454374,5.043665,84.06091,0.1311314,0.3958779,0.6665636,0,4.070686
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8731382,79.33477,59.0411,0,0,0,-1,0,0,0,0,0,0,0.8731382,0,0,0,0,1.008079,3.646418,0.8731382,0,0.8731382,5.871996,97.86641,0.1309417,0,0.6985106,0,4.519557
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6407389,73.8495,59.56128,0.2132995,0.2132995,0,-1,0,0.2132995,300.394,0.2812727,0,0,0.6407389,0.2245258,0.2132995,0,0,0.1349404,4.432242,0.1349404,0,0.1349404,6.000012,100,0.1309125,0.2346295,0.5125911,0,5.072981
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3531225,67.70283,60.17376,0.7415158,0.7415158,0,-1,0,0.7415158,47.62171,0,0,0,0.3531225,0.7805429,0.7415158,0,0,0,4.553689,0,0.4274205,-0.4274205,5.549471,92.491,0.1309125,0.8156674,0.282498,0,4.906811
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1187665,62.13858,59.70391,0.5932208,0.5932208,0,-1,0,0.5932208,20.02063,0,0,0,0.1187665,0.624443,0.5932208,0,0,0.4749116,4.126268,0,0.5056764,-0.5056764,5.016441,83.60719,0.1309125,0.6525429,0.09501322,0,4.245035
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03577377,58.80972,58.09302,0.7023742,0.7023742,0,-1,0,0.7023742,5.093264,0,1.110223E-16,0,0.03577377,0.7393412,0.7023742,0,0,1.036774,3.620592,0,0.7035674,-0.7035674,4.274817,71.2468,0.1309125,0.7726116,0.02861902,0,3.656366
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,56.81772,56.81772,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.818516,2.917025,0,1.152799,-1.152799,3.059659,50.99422,0.1309125,1.204675,0,0,2.917025
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,55.03063,55.03063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.099404,1.764225,0,0,0,3.059659,50.99422,0.1309125,0,0,0,1.764225
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,52.8576,52.8576,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.099404,1.764225,0,1.449239,-1.449239,1.532027,25.53374,0.1309125,1.514455,0,0,1.764225
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,50.68456,50.68456,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.70967,0.3149863,0,0.1018048,-0.1018048,1.424716,23.74521,0.1309125,0.106386,0,0,0.3149863
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.98976,48.98976,0.308536,0.2025225,0,-1,0,0.2025225,0,0,0.1060135,0.1368671,0,0.2131816,0.2025225,0,0,4.822786,0.2131816,0,0.2131816,-0.2131816,1.200002,20,0.1309125,0.3393896,0,0,0.2131816
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,47.80676,47.80676,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309125,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.58181,46.58181,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309125,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,45.5666,45.5666,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309125,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,44.66887,44.66887,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309125,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,43.7963,43.7963,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309125,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,43.22577,43.22577,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312494,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04176166,43.7738,43.01601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04176166,0,0,1.452632,1.38,3.679654,1.242,1.421762,0,1.421762,3.857987,64.29965,0.1314556,0,0.03340933,1.7,1.283762
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2756401,47.74376,42.61329,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.9624,0,0,0,0.2756401,0,0,0.9335326,0.886856,2.257893,2.521585,1.162496,0,1.162496,4.960827,82.68029,0.1318007,0.8431141,0.2205121,1.7,2.797225
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6472667,56.62273,43.84663,0.6374061,0.6374061,0,0,0,0.6374061,101.547,0,0,0,0.6472667,0.6709538,0.6374061,0,0,1.095397,3.567832,0,0.0236871,-0.0236871,4.935859,82.26415,0.1318007,0.7011467,0.5178134,0,4.215099
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6522222,60.37729,47.16911,0,0,0,-1,0,0,0,0,0,0,0.6522222,0,0,0,0,1.121716,3.544145,0.6522222,0,0.6522222,5.554611,92.57667,0.1316594,0,0.5217777,0,4.196367
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7686134,66.24871,50.03013,1.440441,1.440441,0.425,0,0.172125,1.440441,53.3596,0,0,0,0.7686134,1.068885,1.01544,0,0,0.4694935,4.131145,0,0.3002714,-0.3002714,5.238098,87.30145,0.1316594,1.584485,0.6148907,1.7,4.899758
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7117524,68.0171,52.80725,0.3660146,0.3660146,0,0,0,0.3660146,194.4601,0,0,0,0.7117524,0.3852785,0.3660146,0,0,0.8031284,3.830873,0.3264739,0,0.3264739,5.547818,92.46345,0.1315888,0.4026161,0.5694019,0,4.542626
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.068403,80.10192,55.12292,0,0,0,0,0,0,0,0.5917488,0,0,1.068403,0,0,0,0,0.4766545,4.1247,0.4766545,0,0.4766545,6.000012,100,0.1314859,0,0.8547227,0,5.193103
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9557469,79.8291,57.53088,0.201635,0.201635,0,0,0,0.201635,473.9986,0.7434996,0,0,0.9557469,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1314859,0.2217985,0.7645976,0,5.509436
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7560654,76.1422,58.99076,0,0,0,-1,0,0,0,0.7560654,0,0,0.7560654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314859,0,0.6048524,0,5.309754
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8546681,79.38262,59.51094,0.3868346,0.3868346,0,-1,0,0.3868346,220.9389,0.4474737,0,0,0.8546681,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1314859,0.4255181,0.6837345,0,5.408357
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5795979,72.91734,60.08147,0.4378429,0.4378429,0,-1,0,0.4378429,132.3758,0.1187107,0,0,0.5795979,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1314859,0.4816272,0.4636784,0,5.133287
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2201898,64.18204,59.60323,0.4827325,0.4827325,0,-1,0,0.4827325,45.6132,0,0,0,0.2201898,0.5081394,0.4827325,0,0,0,4.553689,0,0.2879497,-0.2879497,5.696486,94.94125,0.1314859,0.5310057,0.1761518,0,4.773879
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02029187,58.45662,58.05106,0,0,0,-1,0,0,0,0,0,0,0.02029187,0,0,0,0,0.3199441,4.265739,0.02029187,0,0.02029187,5.715737,95.26209,0.1314815,0,0.0162335,0,4.286031
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,56.77577,56.77577,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2996522,4.284002,0,1.089434,-1.089434,4.567372,76.12273,0.1314815,1.138459,0,0,4.284002
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,54.98029,54.98029,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.510135,3.194568,0,0.8310423,-0.8310423,3.691377,61.52283,0.1314815,0.8684392,0,0,3.194568
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,52.80725,52.80725,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.433515,2.363525,0,0.6226899,-0.6226899,3.035004,50.5833,0.1314815,0.6507109,0,0,2.363525
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,50.64261,50.64261,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.125393,1.740836,0,0.2128073,-0.2128073,2.810686,46.84467,0.1314815,0.2223836,0,0,1.740836
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.98976,48.98976,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.361845,1.528028,0,0.2018606,-0.2018606,2.597906,43.29834,0.1314815,0.2109443,0,0,1.528028
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,47.78159,47.78159,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.586135,1.326168,0,0.2541,-0.2541,2.330061,38.83427,0.1314815,0.2655345,0,0,1.326168
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,46.55664,46.55664,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.868468,1.072068,0,0.2168534,-0.2168534,2.101477,35.02455,0.1314815,0.2266118,0,0,1.072068
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,45.54144,45.54144,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.109416,0.8552142,0,0.06289284,-0.06289284,2.035182,33.91964,0.1314815,0.06572302,0,0,0.8552142
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,44.64369,44.64369,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.179297,0.7923214,0,0.08517215,-0.08517215,1.945403,32.42332,0.1314815,0.0890049,0,0,0.7923214
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,43.74595,43.74595,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.273933,0.7071493,0,0.2747957,-0.2747957,1.655743,27.59566,0.1314815,0.2871614,0,0,0.7071493
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,43.20899,43.20899,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.579261,0.4323536,0,0.1399868,-0.1399868,1.508184,25.13635,0.1314815,0.1462862,0,0,0.4323536
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02167214,43.38312,42.99084,0.1625541,0.1625541,0,0,0,0.1625541,13.33227,0,0,0,0.02167214,0.1711095,0.1625541,0,0,4.734802,0.2923669,0,0.1494374,-0.1494374,1.350663,22.51101,0.1314815,0.1788095,0.01733772,0,0.314039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3526072,49.2229,42.59651,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,156.7564,0,0,0,0.3526072,0,0,1.452632,1.38,4.900844,0.1429295,1.732607,0,1.732607,2.994359,49.90588,0.1317305,0.2474335,0.2820857,1.7,0.4955367
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6663851,57.0094,43.82146,0.106404,0.106404,1.559036,0,0.4817167,0.106404,626.2783,2.220446E-16,0,0,0.6663851,0,0,1.452632,1.38,3.168237,1.702276,2.046385,0,2.046385,4.93573,82.262,0.1318519,0.1170444,0.5331081,1.7,2.368661
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8740929,65.46975,47.12716,0.8576053,0.8576053,0,-1,0,0.8576053,101.9225,0,0,0,0.8740929,0.9027424,0.8576053,0,0,1.121852,3.544023,0,0.02864953,-0.02864953,4.905531,81.75868,0.1318519,0.9433659,0.6992744,0,4.418116
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9808491,71.47213,49.97979,0.8079987,0.8079987,0,0,0,0.8079987,121.3924,0,0,0,0.9808491,0.850525,0.8079987,0,0,1.153684,3.515373,0.1303241,0,0.1303241,5.029167,83.81928,0.1318238,0.8887986,0.7846793,0,4.496222
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.239334,82.15553,52.71497,0.003299893,0.003299893,0,0,0,0.003299893,37556.79,0.2125,0,0,1.239334,0.003473572,0.003299893,0,0,1.02336,3.632665,1.02336,0,1.02336,6.000012,100,0.1316043,0.003629882,0.9914671,0,4.871999
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.093711,80.72456,55.03063,0,0,0,0,0,0,0,1.093711,0,0,1.093711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316043,0,0.8749685,0,5.647399
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.135074,84.95259,57.38825,0.630887,0.630887,0,0,0,0.630887,179.9172,0.4709828,0,0,1.135074,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1316043,0.6939757,0.9080595,0,5.688763
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.008131,82.94478,58.84813,0,0,0,-1,0,0,0,1.008131,0,0,1.008131,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316043,0,0.8065044,0,5.56182
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8267515,78.51385,59.41865,0,0,0,-1,0,0,0,0.8267515,0,0,0.8267515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316043,0,0.6614012,0,5.38044
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.58119,72.84505,59.98079,0.1072349,0.1072349,0,-1,0,0.1072349,541.9786,0.4683113,0,0,0.58119,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1316043,0.1179584,0.4649521,0,5.134879
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2903036,65.66151,59.56128,0.8625498,0.8625498,0,-1,0,0.8625498,33.65644,0,0,0,0.2903036,0.9079472,0.8625498,0,0,0,4.553689,0,0.6176436,-0.6176436,5.348958,89.14913,0.1316043,0.9488048,0.2322429,0,4.843993
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04124529,58.77652,57.95039,0.05040459,0.05040459,0,-1,0,0.05040459,81.82843,0,0,0,0.04124529,0.05305746,0.05040459,0,0,0.6862707,3.936045,0,0.01181218,-0.01181218,5.336507,88.94161,0.1316043,0.05544505,0.03299623,0,3.977291
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,56.68348,56.68348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6993953,3.924233,0,0,0,5.336507,88.94161,0.1316043,0,0,0,3.924233
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,54.888,54.888,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6993953,3.924233,0,0.5109267,-0.5109267,4.797943,79.96556,0.1316043,0.5339184,0,0,3.924233
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,52.7653,52.7653,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.267092,3.413306,0,0.631242,-0.631242,4.132556,68.87579,0.1316043,0.6596479,0,0,3.413306
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,50.59227,50.59227,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.968472,2.782064,0,0.1444913,-0.1444913,3.980249,66.33734,0.1316043,0.1509934,0,0,2.782064
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,48.93942,48.93942,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.129018,2.637573,0,0.118606,-0.118606,3.855227,64.25365,0.1316043,0.1239433,0,0,2.637573
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,47.73964,47.73964,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.260802,2.518967,0,0.1212797,-0.1212797,3.727387,62.12299,0.1316043,0.1267372,0,0,2.518967
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,46.50629,46.50629,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.395557,2.397687,0,0.1374762,-0.1374762,3.582474,59.70779,0.1316043,0.1436626,0,0,2.397687
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,45.49109,45.49109,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.548308,2.260211,0,0.13838,-0.13838,3.436609,57.2767,0.1316043,0.1446071,0,0,2.260211
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,44.60174,44.60174,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.702064,2.121831,0,0.01784544,-0.01784544,3.417798,56.96319,0.1316043,0.01864848,0,0,2.121831
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.721892,2.103986,0,0,0,3.417798,56.96319,0.1316043,0,0,0,2.103986
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721892,2.103986,0,0,0,3.417798,56.96319,0.1316043,0,0,0,2.103986
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.0390651,43.69936,42.99084,0.1233145,0.1233145,0,0,0,0.1233145,31.67924,0,1.387779E-17,0,0.0390651,0.1298047,0.1233145,0,0,2.721892,2.103986,0,0.09073964,-0.09073964,3.32215,55.36906,0.1316043,0.135646,0.03125208,0,2.143051
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3727576,49.59335,42.57134,0.478976,0.478976,0,0,0,0.478976,77.82386,0,0,0,0.3727576,0.5041853,0.478976,0,0,2.822714,2.013246,0,0.1314276,-0.1314276,3.183613,53.06012,0.1316043,0.5268736,0.2982061,0,2.386004
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5575966,54.65791,43.7963,0.7288923,0.7288923,0,0,0,0.7288923,76.49918,0,1.110223E-16,0,0.5575966,0.7672551,0.7288923,0,0,2.968745,1.881819,0,0.2096585,-0.2096585,2.962614,49.3768,0.1316043,0.8017815,0.4460773,0,2.439415
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8479177,64.78406,47.07682,1.156414,1.156414,0,-1,0,1.156414,73.323,0,0,0,0.8479177,1.217278,1.156414,0,0,3.201699,1.67216,0,0.3693606,-0.3693606,2.573274,42.88781,0.1316043,1.272056,0.6783341,0,2.520078
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9816021,71.38217,49.8875,0.8758118,0.8758118,0,0,0,0.8758118,112.0791,0,0,0,0.9816021,0.9219071,0.8758118,0,0,3.612099,1.3028,0.05969495,0,0.05969495,2.629905,43.83167,0.1315915,0.963393,0.7852817,0,2.284402
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9393644,73.51878,52.62267,0,0,0,0,0,0,0,0,0,0,0.9393644,0,0,0,0,3.552404,1.356525,0.9393644,0,0.9393644,3.521065,58.68429,0.1313906,0,0.7514915,0,2.295889
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9709778,77.1804,54.98029,0.9079554,0.9079554,0,0,0,0.9079554,106.9411,0,0,0,0.9709778,0.9557425,0.9079554,0,0,2.61304,2.201953,0.01523524,0,0.01523524,3.535518,58.92518,0.1313873,0.9987509,0.7767822,0,3.172931
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.970076,80.00028,57.33791,0.03141399,0.03141399,0,0,0,0.03141399,3088.038,0,0,0,0.970076,0.03306736,0.03141399,0,0,2.597805,2.215665,0.9370086,0,0.9370086,4.424442,73.74056,0.1311876,0.03455539,0.7760608,0,3.185741
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9623905,81.56252,58.80617,0.7017008,0.7017008,0,-1,0,0.7017008,137.1511,0,0,0,0.9623905,0.7386324,0.7017008,0,0,1.660796,3.058972,0.2237581,0,0.2237581,4.636718,77.27848,0.13114,0.7718709,0.7699124,0,4.021363
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7879857,77.41686,59.36831,0.09742894,0.09742894,0,-1,0,0.09742894,808.78,0,0,0,0.7879857,0.1025568,0.09742894,0,0,1.437038,3.260355,0.685429,0,0.685429,5.286973,88.11604,0.1309943,0.1071718,0.6303886,0,4.04834
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3862512,68.20395,59.93884,0.4150651,0.4150651,0,-1,0,0.4150651,93.058,0,5.551115E-17,0,0.3862512,0.4369106,0.4150651,0,0,0.7516091,3.877241,0,0.05065935,-0.05065935,5.233573,87.22605,0.1309943,0.4565715,0.309001,0,4.263492
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2116708,63.904,59.51094,0.7086201,0.7086201,0,-1,0,0.7086201,29.87084,0,1.110223E-16,0,0.2116708,0.7459159,0.7086201,0,0,0.8078972,3.826581,0,0.5342452,-0.5342452,4.67043,77.84034,0.1309943,0.7794822,0.1693366,0,4.038252
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03958058,58.70081,57.90843,0.4691333,0.4691333,0,-1,0,0.4691333,8.436957,0,5.551115E-17,0,0.03958058,0.4938245,0.4691333,0,0,1.401503,3.292336,0,0.4542439,-0.4542439,4.191614,69.8601,0.1309943,0.5160466,0.03166446,0,3.331917
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,56.63314,56.63314,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.906219,2.838092,0,0.4736407,-0.4736407,3.692353,61.5391,0.1309943,0.4949545,0,0,2.838092
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,54.79571,54.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432486,2.364452,0,0,0,3.692353,61.5391,0.1309943,0,0,0,2.364452
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,52.71497,52.71497,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.432486,2.364452,0,0.4933753,-0.4933753,3.17229,52.8714,0.1309943,0.5155772,0,0,2.364452
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,50.54193,50.54193,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.980681,1.871076,0,0.05205664,-0.05205664,3.117418,51.95686,0.1309943,0.05439918,0,0,1.871076
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.88908,48.88908,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.038521,1.81902,0,0.1199909,-0.1199909,2.990936,49.84883,0.1309943,0.1253905,0,0,1.81902
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.171844,1.699029,0,0,0,2.990936,49.84883,0.1309943,0,0,0,1.699029
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,46.48951,46.48951,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.171844,1.699029,0,0.1405415,-0.1405415,2.842792,47.37978,0.1309943,0.1468659,0,0,1.699029
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328002,1.558487,0,0,0,2.842792,47.37978,0.1309943,0,0,0,1.558487
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328002,1.558487,0,0,0,2.842792,47.37978,0.1309943,0,0,0,1.558487
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,43.72917,43.72917,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.328002,1.558487,0,0.3177927,-0.3177927,2.507809,41.79674,0.1309943,0.3320933,0,0,1.558487
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,43.15865,43.15865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681105,1.240695,0,0,0,2.507809,41.79674,0.1309943,0,0,0,1.240695
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02078108,43.35013,42.97406,0.04401629,0.04401629,0,0,0,0.04401629,47.21223,0,6.938894E-18,0,0.02078108,0.04633294,0.04401629,0,0,3.681105,1.240695,0,0.02555187,-0.02555187,2.480875,41.34784,0.1309943,0.04841793,0.01662486,0,1.261476
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2120711,46.48673,42.57134,0.4375407,0.4375407,0,0,0,0.4375407,48.46889,0,5.551115E-17,0,0.2120711,0.4605691,0.4375407,0,0,3.709496,1.215143,0,0.2484981,-0.2484981,2.218935,36.98218,0.1309943,0.4812948,0.1696569,0,1.427214
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5318961,54.09306,43.77113,1.257966,1.257966,0.425,0,0.172125,1.257966,42.28222,0,2.220446E-16,0,0.5318961,0.8768066,0.8329663,0,0,3.985605,0.9666447,0,0.3449105,-0.3449105,1.855368,30.92273,0.1309943,1.383763,0.4255168,1.7,1.498541
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4676631,56.20637,47.00131,0.6276143,0.6276143,0,-1,0,0.6276143,74.51441,0,1.110223E-16,0.01087228,0.4676631,0.6606466,0.6276143,0,0,4.368839,0.6217341,0,0.1929835,-0.1929835,1.651945,27.53237,0.1309943,0.6903757,0.3741305,0,1.089397
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7943633,66.58948,49.78682,0.1181897,0.1181897,0,0,0,0.1181897,672.1088,0,0,0,0.7943633,0.1244102,0.1181897,0,0,4.583265,0.4287506,0.6699531,0,0.6699531,2.287519,38.12523,0.1308523,0.1300087,0.6354907,0,1.223114
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9466187,73.60065,52.53038,0,0,0,0,0,0,0,0,0,0,0.9466187,0,0,0,0,3.913312,1.031708,0.9466187,0,0.9466187,3.18556,53.09256,0.1306521,0,0.757295,0,1.978327
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8706904,74.32206,54.83766,0,0,0,0,0,0,0,0,0,0,0.8706904,0,0,0,0,2.966693,1.883665,0.8706904,0,0.8706904,4.011569,66.85936,0.1304686,0,0.6965523,0,2.754356
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7761269,74.59947,57.19527,0,0,0,0,0,0,0,0,0,0,0.7761269,0,0,0,0,2.096003,2.667287,0.7761269,0,0.7761269,4.747868,79.13097,0.1303054,0,0.6209016,0,3.443414
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6442565,72.933,58.66354,0.6546577,0.6546577,0,-1,0,0.6546577,98.41119,0,0,0,0.6442565,0.6891134,0.6546577,0,0,1.319876,3.365801,0,0.04485692,-0.04485692,4.700585,78.34293,0.1303054,0.7201235,0.5154052,0,4.010057
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5919139,72.27209,59.22568,0.23,0.23,0,-1,0,0.23,257.3539,0,0,0,0.5919139,0.2421052,0.23,0,0,1.369717,3.320944,0.3498087,0,0.3498087,5.032443,83.87387,0.1302319,0.253,0.4735312,0,3.912858
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3118016,66.42581,59.83815,0.862841,0.862841,0,-1,0,0.862841,36.13662,0,1.110223E-16,0,0.3118016,0.9082537,0.862841,0,0,1.019908,3.635772,0,0.5964521,-0.5964521,4.403727,73.3953,0.1302319,0.9491251,0.2494413,0,3.947573
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2436988,64.44538,59.36831,0.7679412,0.7679412,0,-1,0,0.7679412,31.73405,0,0,0,0.2436988,0.8083591,0.7679412,0,0,1.682632,3.03932,0,0.5646603,-0.5646603,3.808522,63.47525,0.1302319,0.8447353,0.1949591,0,3.283019
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03848351,58.58595,57.81614,0.2422998,0.2422998,0,-1,0,0.2422998,15.8826,0,2.775558E-17,0,0.03848351,0.2550524,0.2422998,0,0,2.310033,2.474659,0,0.2165689,-0.2165689,3.580239,59.67053,0.1302319,0.2665297,0.03078681,0,2.513143
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,56.54085,56.54085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.550665,2.25809,0,0,0,3.580239,59.67053,0.1302319,0,0,0,2.25809
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.69503,54.69503,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.550665,2.25809,0,0.4735859,-0.4735859,3.081035,51.35049,0.1302319,0.4948973,0,0,2.25809
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,52.62267,52.62267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.076871,1.784505,0,0,0,3.081035,51.35049,0.1302319,0,0,0,1.784505
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,50.44964,50.44964,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.076871,1.784505,0,0.08723713,-0.08723713,2.989079,49.81789,0.1302319,0.0911628,0,0,1.784505
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,48.84713,48.84713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173802,1.697268,0,0,0,2.989079,49.81789,0.1302319,0,0,0,1.697268
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173802,1.697268,0,0,0,2.989079,49.81789,0.1302319,0,0,0,1.697268
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,46.43917,46.43917,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.173802,1.697268,0,0.1397466,-0.1397466,2.841774,47.3628,0.1302319,0.1460352,0,0,1.697268
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,45.44914,45.44914,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.329076,1.557521,0,0.3332707,-0.3332707,2.490475,41.50784,0.1302319,0.3482679,0,0,1.557521
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,44.57657,44.57657,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.699376,1.22425,0,0.1250118,-0.1250118,2.358701,39.31161,0.1302319,0.1306373,0,0,1.22425
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.838278,1.099238,0,0,0,2.358701,39.31161,0.1302319,0,0,0,1.099238
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,43.15865,43.15865,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.838278,1.099238,0,0.0185491,-0.0185491,2.339149,38.98574,0.1302319,0.01938381,0,0,1.099238
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02800069,43.4812,42.97406,0.1547313,0.1547313,0,0,0,0.1547313,18.09633,0,0,0,0.02800069,0.1628751,0.1547313,0,0,3.858888,1.080689,0,0.1348744,-0.1348744,2.196979,36.61624,0.1302319,0.1702045,0.02240055,0,1.10869
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3160648,48.45629,42.54617,0,0,0,0,0,0,0,0,0,0,0.3160648,0,0,0,0,4.008749,0.945815,0.3160648,0,0.3160648,2.496824,41.61366,0.1301657,0,0.2528519,0,1.26188
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.600274,55.50558,43.74595,0.7862792,0.7862792,0,0,0,0.7862792,76.34362,0,0,0,0.600274,0.8276623,0.7862792,0,0,3.692684,1.230273,0,0.2273883,-0.2273883,2.257136,37.61886,0.1301657,0.8649071,0.4802192,0,1.830547
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8725848,65.24062,46.95936,1.229506,1.229506,0,-1,0,1.229506,70.97037,0,0,0.2339244,0.8725848,1.294217,1.229506,0,0,3.945338,1.002885,0,0.4216318,-0.4216318,1.812697,30.21156,0.1301657,1.352456,0.6980678,0,1.87547
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.067737,73.49187,49.74487,0,0,0,0,0,0,0,0,0,0,1.067737,0,0,0,0,4.413817,0.5812532,1.067737,0,1.067737,2.825641,47.09392,0.1299423,0,0.8541893,0,1.64899
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.160106,79.40838,52.4297,0.3808335,0.3808335,0,0,0,0.3808335,304.6228,0,0,0,1.160106,0.4008774,0.3808335,0,0,3.346081,1.542216,0.7592285,0,0.7592285,3.545908,59.09835,0.1297839,0.4189169,0.9280847,0,2.702322
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.265067,85.63344,54.74537,0.2833139,0.2833139,0,0,0,0.2833139,446.5248,0,0,0,1.265067,0.2982252,0.2833139,0,0,2.586852,2.225522,0.9668418,0,0.9668418,4.463135,74.38544,0.1295828,0.3116453,1.012053,0,3.490589
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.234672,87.77107,57.10299,1.098594,1.098594,0,0,0,1.098594,112.3866,0,0,0,1.234672,1.156414,1.098594,0,0,1.620011,3.095679,0.0782575,0,0.0782575,4.537376,75.6228,0.1295666,1.208453,0.9877375,0,4.330351
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.078128,84.70033,58.57125,0.2929834,0.2929834,0,-1,0,0.2929834,367.9827,0,0,0,1.078128,0.3084036,0.2929834,0,0,1.541753,3.166111,0.7697248,0,0.7697248,5.267601,87.79318,0.129407,0.3222817,0.8625027,0,4.244239
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8577416,79.02138,59.13339,0,0,0,-1,0,0,0,0.08571327,0,0,0.8577416,0,0,0,0,0.7720283,3.858863,0.7720283,0,0.7720283,6.000012,100,0.1292473,0,0.6861933,0,4.716605
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5679546,72.26338,59.74586,0.511425,0.511425,0,-1,0,0.511425,111.0533,0.02961247,0,0,0.5679546,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1292473,0.5625675,0.4543637,0,5.121644
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2853737,65.30799,59.32636,0.2628646,0.2628646,0,-1,0,0.2628646,108.563,0.008674162,0,0,0.2853737,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1292473,0.289151,0.228299,0,4.839063
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02960147,58.30647,57.71546,0,0,0,-1,0,0,0,0.02960147,0,0,0.02960147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292473,0,0.02368118,0,4.583291
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,56.44855,56.44855,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1292473,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,54.65308,54.65308,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1292473,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,52.57233,52.57233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1292473,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,50.44964,50.44964,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1292473,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1292473,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,47.63896,47.63896,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1292473,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,46.41401,46.41401,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1292473,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,45.47431,45.47431,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1292473,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,44.60174,44.60174,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1292473,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1292473,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,43.18382,43.18382,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1292473,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04149729,43.74368,42.99084,0.1582568,0.1582568,0,0,0,0.1582568,26.22149,0,0,0,0.04149729,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1250888,-0.1250888,3.772704,62.87828,0.1292473,0.1740825,0.03319783,0,2.607265
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2526518,47.28518,42.59651,0.6744571,0.6744571,0,0,0,0.6744571,37.46003,0,1.110223E-16,0,0.2526518,0.7099549,0.6744571,0,0,2.347789,2.440679,0,0.457303,-0.457303,3.290664,54.8443,0.1292473,0.7419028,0.2021215,0,2.693331
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3027596,49.49606,43.7963,0,0,0,0,0,0,0,0,0,0,0.3027596,0,0,0,0,2.855903,1.983376,0.3027596,0,0.3027596,3.577888,59.63134,0.1291847,0,0.2422077,0,2.286136
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6556304,60.19469,46.93419,0.3984617,0.3984617,0,-1,0,0.3984617,164.5404,0,0,0,0.6556304,0.4194334,0.3984617,0,0,2.553144,2.25586,0.2361971,0,0.2361971,3.801964,63.36594,0.129136,0.4383079,0.5245044,0,2.91149
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9978747,71.52673,49.65258,0.184314,0.184314,0,0,0,0.184314,541.3994,0,0,0,0.9978747,0.1940147,0.184314,0,0,2.316946,2.468437,0.80386,0,0.80386,4.564572,76.07605,0.1289704,0.2027453,0.7982997,0,3.466312
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6530173,66.04666,52.28707,0.06765381,0.06765381,0,0,0,0.06765381,965.2336,0,0,0,0.6530173,0.07121454,0.06765381,0,0,1.513086,3.191911,0.5818028,0,0.5818028,5.116519,85.27515,0.1288508,0.07441919,0.5224138,0,3.844929
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6715472,69.11806,54.65308,0.7654581,0.7654581,0,0,0,0.7654581,87.73141,0,0,0,0.6715472,0.8057454,0.7654581,0,0,0.9312836,3.715534,0,0.1341981,-0.1341981,4.975061,82.91753,0.1288508,0.8420039,0.5372378,0,4.387081
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9314626,78.46621,56.96035,0.7880353,0.7880353,0,0,0,0.7880353,118.2006,0,0,0,0.9314626,0.8295109,0.7880353,0,0,1.080393,3.581336,0.1019518,0,0.1019518,5.071782,84.52953,0.1288299,0.8668389,0.7451701,0,4.512798
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8348999,77.57463,58.42862,0.689593,0.689593,0,-1,0,0.689593,121.0714,0,0,0,0.8348999,0.7258874,0.689593,0,0,0.9784408,3.673092,0.1090125,0,0.1090125,5.1752,86.25316,0.1288075,0.7585523,0.6679199,0,4.507992
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6706864,73.95896,58.99076,0.4798864,0.4798864,0,-1,0,0.4798864,139.7594,0,0,0,0.6706864,0.5051436,0.4798864,0,0,0.8694283,3.771204,0.1655428,0,0.1655428,5.332248,88.87061,0.1287736,0.5278751,0.5365492,0,4.44189
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4180867,68.62722,59.65357,0,0,0,-1,0,0,0,0,0,0,0.4180867,0,0,0,0,0.7038855,3.920192,0.4180867,0,0.4180867,5.728879,95.48113,0.1286879,0,0.3344693,0,4.338279
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1681177,62.68518,59.22568,0,0,0,-1,0,0,0,0,0,0,0.1681177,0,0,0,0,0.2857988,4.29647,0.1681177,0,0.1681177,5.88837,98.13931,0.1286534,0,0.1344942,0,4.464588
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04280816,58.47886,57.62317,0.456986,0.456986,0,-1,0,0.456986,9.367499,0,5.551115E-17,0,0.04280816,0.4810379,0.456986,0,0,0.117681,4.447776,0,0.4382298,-0.4382298,5.426435,90.44041,0.1286534,0.5026847,0.03424653,0,4.490584
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,56.39822,56.39822,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.604603,4.009546,0,0.6188226,-0.6188226,4.774139,79.56882,0.1286534,0.6466696,0,0,4.009546
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,54.56078,54.56078,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.292184,3.390724,0,0.3191133,-0.3191133,4.437764,73.96259,0.1286534,0.3334734,0,0,3.390724
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,52.53038,52.53038,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.646754,3.07161,0,0.9134077,-0.9134077,3.474948,57.91568,0.1286534,0.9545111,0,0,3.07161
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,50.3993,50.3993,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.661651,2.158203,0,0.1862308,-0.1862308,3.278643,54.64394,0.1286534,0.1946112,0,0,2.158203
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,48.75484,48.75484,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.868575,1.971972,0,0.03371383,-0.03371383,3.243106,54.05165,0.1286534,0.03523095,0,0,1.971972
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,47.62218,47.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906034,1.938258,0,0,0,3.243106,54.05165,0.1286534,0,0,0,1.938258
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,46.41401,46.41401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906034,1.938258,0,0,0,3.243106,54.05165,0.1286534,0,0,0,1.938258
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,45.47431,45.47431,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.906034,1.938258,0,0.1287294,-0.1287294,3.107413,51.79012,0.1286534,0.1345222,0,0,1.938258
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049067,1.809529,0,0,0,3.107413,51.79012,0.1286534,0,0,0,1.809529
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,43.74595,43.74595,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.049067,1.809529,0,0.08046078,-0.08046078,3.0226,50.37656,0.1286534,0.08408152,0,0,1.809529
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138468,1.729068,0,0,0,3.0226,50.37656,0.1286534,0,0,0,1.729068
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0335231,43.59846,42.99084,0,0,0,0,0,0,0,0,0,0,0.0335231,0,0,0,0,3.138468,1.729068,0.0335231,0,0.0335231,3.054403,50.90661,0.1286466,0,0.02681848,0,1.762591
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3797465,49.73146,42.57134,0.6632155,0.6632155,0,0,0,0.6632155,57.25839,0,1.110223E-16,0,0.3797465,0.6981216,0.6632155,0,0,3.104945,1.759239,0,0.3183751,-0.3183751,2.718806,45.31334,0.1286466,0.7295371,0.3037972,0,2.138985
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4938798,53.30515,43.77113,1.558118,1.558118,0.425,0,0.172125,1.558118,31.69721,0,0,0,0.4938798,1.192755,1.133118,0,0,3.458695,1.440863,0,0.6988755,-0.6988755,1.982126,33.03537,0.1286466,1.713929,0.3951038,1.7,1.934743
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8805507,65.37469,46.90902,0.2810153,0.2810153,0,-1,0,0.2810153,313.3462,0,0,0,0.8805507,0.2958056,0.2810153,0,0,4.235223,0.7419881,0.5847452,0,0.5847452,2.536865,42.28099,0.128527,0.3091168,0.7044406,0,1.622539
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.057711,73.04935,49.60224,0.8414186,0.8414186,0,0,0,0.8414186,125.7057,0,0,0,1.057711,0.8857038,0.8414186,0,0,3.650478,1.268259,0.1720076,0,0.1720076,2.700045,45.00066,0.1284919,0.9255605,0.8461691,0,2.32597
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.04968,75.97742,52.19478,0.1457123,0.1457123,0,0,0,0.1457123,720.3789,0,0,0,1.04968,0.1533813,0.1457123,0,0,3.478471,1.423066,0.8962991,0,0.8962991,3.550349,59.17237,0.1283091,0.1602835,0.8397443,0,2.472746
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.10579,80.49178,54.56078,1.049446,1.049446,0,0,0,1.049446,105.3689,0,0,0,1.10579,1.10468,1.049446,0,0,2.582171,2.229735,0.001110244,0,0.001110244,3.551402,59.18992,0.1283089,1.15439,0.8846321,0,3.335525
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8119382,75.20872,56.9184,1.027173,1.027173,0,0,0,1.027173,79.04593,0,0,0,0.8119382,1.081234,1.027173,0,0,2.581061,2.230734,0,0.2692962,-0.2692962,3.267539,54.45888,0.1283089,1.12989,0.6495506,0,3.042672
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6993163,73.98891,58.37828,0.666266,0.666266,0,-1,0,0.666266,104.9605,0,0,0,0.6993163,0.7013326,0.666266,0,0,2.880279,1.961438,0,0.002016295,-0.002016295,3.265414,54.42346,0.1283089,0.7328925,0.559453,0,2.660754
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7568582,76.11469,58.9488,0.6962638,0.6962638,0,-1,0,0.6962638,108.7028,0,0,0,0.7568582,0.7329092,0.6962638,0,0,2.882519,1.959421,0.02394901,0,0.02394901,3.288134,54.80212,0.128304,0.7658901,0.6054866,0,2.71628
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3285483,66.5509,59.60323,1.420862,1.38,0,-1,0,1.38,23.80785,0,0.04086173,0.1829479,0.3285483,1.452632,1.38,0,0,2.85857,1.980976,0,1.124083,-1.124083,2.103246,35.05403,0.128304,1.562948,0.2628387,0,2.309524
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2219707,63.78676,59.18373,0.5621039,0.5621039,0,-1,0,0.5621039,39.48926,0,0,0,0.2219707,0.5916883,0.5621039,0,0,4.107552,0.8568923,0,0.3697176,-0.3697176,1.71353,28.55877,0.128304,0.6183143,0.1775765,0,1.078863
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04237796,58.42802,57.58122,0.1980387,0.1980387,0,-1,0,0.1980387,21.39883,0,2.775558E-17,0,0.04237796,0.2084618,0.1980387,0,0,4.518349,0.4871747,0,0.1660838,-0.1660838,1.538462,25.64098,0.128304,0.2178425,0.03390237,0,0.5295526
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,56.34788,56.34788,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.702887,0.3210908,0,0.2370604,-0.2370604,1.288578,21.47626,0.128304,0.2477282,0,0,0.3210908
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,54.51044,54.51044,1.156987,0.07982888,0,-1,0,0.07982888,0,0,1.077158,1.192857,0,0.0840304,0.07982888,0,0,4.966287,0.0840304,0,0.0840304,-0.0840304,1.200002,20,0.128304,1.272686,0,0,0.0840304
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,52.48004,52.48004,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,50.35735,50.35735,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,48.75484,48.75484,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,47.59701,47.59701,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,46.38883,46.38883,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.57657,44.57657,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128304,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,43.20899,43.20899,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285735,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02924585,43.54593,43.01601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02924585,0,0,1.452632,1.38,3.679654,1.242,1.409246,0,1.409246,3.846113,64.10176,0.1287797,0,0.02339668,1.7,1.271246
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3966487,50.09303,42.59651,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3966487,0,0,1.452632,1.38,2.270409,2.510321,1.776649,0,1.776649,5.53159,92.19299,0.1289103,0,0.317319,1.7,2.90697
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.74106,58.59604,43.77113,1.054721,1.054721,0,0,0,1.054721,70.26124,0,0,0,0.74106,1.110233,1.054721,0,0,0.4937598,4.109305,0,0.3691726,-0.3691726,5.142448,85.7073,0.1289103,1.160193,0.592848,0,4.850365
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.014673,68.64905,46.86707,0.627203,0.627203,0,-1,0,0.627203,161.7775,0,0,0,1.014673,0.6602137,0.627203,0,0,0.9039516,3.740133,0.3544596,0,0.3544596,5.478718,91.31178,0.1288384,0.6899233,0.8117386,0,4.754806
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.186232,76.49052,49.50995,0.2841302,0.2841302,0,0,0,0.2841302,417.496,0.337656,0,0,1.186232,0.2990845,0.2841302,0,0,0.5494921,4.059146,0.5494921,0,0.5494921,6.000012,100,0.128727,0.3125433,0.948986,0,5.245378
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.256093,81.87624,52.10249,0.6567575,0.6567575,0,0,0,0.6567575,191.2567,0.5647691,0,0,1.256093,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.128727,0.7224333,1.004874,0,5.809782
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.252244,84.84349,54.46011,0,0,0,0,0,0,0,1.252244,0,0,1.252244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128727,0,1.001796,0,5.805933
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.146977,84.5914,56.81772,0,0,0,0,0,0,0,1.146977,0,0,1.146977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128727,0,0.9175817,0,5.700666
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.072812,84.17914,58.28599,0.4084345,0.4084345,0,-1,0,0.4084345,262.6643,0.6428807,0,0,1.072812,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.128727,0.4492779,0.8582493,0,5.626501
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8048185,77.31888,58.89846,0.3760906,0.3760906,0,-1,0,0.3760906,213.9959,0.4089336,0,0,0.8048185,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.128727,0.4136997,0.6438547,0,5.358507
