Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8324365,61.17506,44.22419,1.42379,1.38,0,-1,0,1.38,60.32149,2.220446E-16,0.04378997,0.186169,0.8324365,1.452632,1.38,0,0,2.318151,2.467353,0,0.620195,-0.620195,3.147078,52.4512,0.1311392,1.566169,0.6659492,0,3.29979
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.117789,70.6106,46.27137,0,0,0,0,0,0,0,0,0,0,1.117789,0,0,0,0,3.007256,1.847158,1.117789,0,1.117789,4.207506,70.12495,0.130942,0,0.8942309,0,2.964947
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.226817,76.22518,48.37729,0.7879654,0.7879654,0,0,0,0.7879654,155.6942,0,0,0,1.226817,0.8294373,0.7879654,0,0,1.889468,2.853168,0.3973794,0,0.3973794,4.584493,76.40806,0.1308721,0.8667619,0.9814533,0,4.079985
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.160276,76.98991,50.49998,0.3550389,0.3550389,0,0,0,0.3550389,326.8024,0,0,0,1.160276,0.3737252,0.3550389,0,0,1.492088,3.210809,0.7865506,0,0.7865506,5.33068,88.8445,0.1307338,0.3905428,0.9282206,0,4.371085
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.973636,74.4781,52.66462,0,0,0,0,0,0,0,0.2680985,0,0,0.973636,0,0,0,0,0.7055376,3.918705,0.7055376,0,0.7055376,6.000012,100,0.13061,0,0.7789088,0,4.892341
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.649816,67.96349,54.08255,0,0,0,-1,0,0,0,0.649816,0,0,0.649816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13061,0,0.5198528,0,5.203505
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8056018,72.5942,54.79571,0.08838701,0.08838701,0,-1,0,0.08838701,911.4482,0.7125628,0,0,0.8056018,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.13061,0.0972257,0.6444814,0,5.359291
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4397674,64.776,55.59277,0,0,0,-1,0,0,0,0.4397674,0,0,0.4397674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13061,0,0.3518139,0,4.993456
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2947958,61.1237,55.12292,0.5589428,0.5589428,0,-1,0,0.5589428,52.74167,0,1.110223E-16,0,0.2947958,0.5883608,0.5589428,0,0,0,4.553689,0,0.2935651,-0.2935651,5.690567,94.8426,0.13061,0.6148371,0.2358366,0,4.848485
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04497088,54.34424,53.47007,0,0,0,-1,0,0,0,0,0,0,0.04497088,0,0,0,0,0.3261834,4.260124,0.04497088,0,0.04497088,5.733231,95.55365,0.1306021,0,0.0359767,0,4.305095
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.0102,52.0102,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2812125,4.300598,0,0.8822563,-0.8822563,4.803251,80.05402,0.1306021,0.9219579,0,0,4.300598
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,50.30701,50.30701,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.261497,3.418341,0,0.02425804,-0.02425804,4.77768,79.62785,0.1306021,0.02534965,0,0,3.418341
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.288451,3.394083,0,0,0,4.77768,79.62785,0.1306021,0,0,0,3.394083
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,47.07682,47.07682,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.288451,3.394083,0,0.04134474,-0.04134474,4.734099,78.9015,0.1306021,0.04320526,0,0,3.394083
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.96933,45.96933,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.334389,3.352739,0,0.09064007,-0.09064007,4.638556,77.30911,0.1306021,0.09471887,0,0,3.352739
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.07159,45.07159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4351,3.262099,0,0,0,4.638556,77.30911,0.1306021,0,0,0,3.262099
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.05639,44.05639,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.4351,3.262099,0,0.1507961,-0.1507961,4.479603,74.6599,0.1306021,0.1575819,0,0,3.262099
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,43.3684,43.3684,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.602652,3.111302,0,0.02196019,-0.02196019,4.456455,74.2741,0.1306021,0.0229484,0,0,3.111302
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,42.66363,42.66363,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.627052,3.089342,0,0.02468883,-0.02468883,4.430431,73.84036,0.1306021,0.02579983,0,0,3.089342
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.07632,42.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.654484,3.064653,0,0,0,4.430431,73.84036,0.1306021,0,0,0,3.064653
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.53097,41.53097,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.654484,3.064653,0,0.1228067,-0.1228067,4.300981,71.68288,0.1306021,0.128333,0,0,3.064653
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01592077,41.60617,41.32122,0,0,0,0,0,0,0,0,0,0,0.01592077,0,0,0,0,1.790936,2.941847,0.01592077,0,0.01592077,4.316085,71.9346,0.1305993,0,0.01273661,0,2.957767
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1187317,43.08875,40.94366,0.1711732,0.1711732,0,0,0,0.1711732,69.36347,0,0,0,0.1187317,0.1801824,0.1711732,0,0,1.775015,2.956175,0,0.06145066,-0.06145066,4.25131,70.85503,0.1305993,0.1882906,0.09498537,0,3.074907
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1013847,43.6545,41.81623,0.2927098,0.2927098,0,0,0,0.2927098,34.63659,0,0,0,0.1013847,0.3081156,0.2927098,0,0,1.843294,2.894725,0,0.2067309,-0.2067309,4.033397,67.22314,0.1305993,0.3219808,0.08110776,0,2.996109
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1731023,47.29415,44.08156,0.2127104,0.2127104,0,-1,0,0.2127104,81.37936,0,2.775558E-17,0,0.1731023,0.2239056,0.2127104,0,0,2.072994,2.687994,0,0.0508033,-0.0508033,3.979845,66.33062,0.1305993,0.2339814,0.1384819,0,2.861096
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1660215,49.23211,46.11196,0.7693099,0.7693099,0,0,0,0.7693099,21.58057,0,1.110223E-16,0,0.1660215,0.8097998,0.7693099,0,0,2.129443,2.637191,0,0.6437784,-0.6437784,3.301243,55.02061,0.1305993,0.8462409,0.1328171,0,2.803212
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1675274,51.37733,48.18431,1.543018,1.543018,0.425,0,0.172125,1.543018,10.85713,0,0,0,0.1675274,1.176861,1.118018,0,0,2.844752,1.993412,0,1.009333,-1.009333,2.237313,37.28847,0.1305993,1.697319,0.1340219,1.7,2.160939
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4431663,59.20986,50.30701,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,329.225,2.220446E-16,0,0,0.4431663,0,0,1.452632,1.38,3.966233,0.9840789,1.823166,0,1.823166,3.96692,66.1152,0.1307525,0.1480698,0.354533,1.7,1.427245
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3896747,60.37102,52.48004,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.6504,0,0,0,0.3896747,0,0,0.9306583,0.8841254,2.143067,2.624928,1.2738,0,1.2738,5.175353,86.25571,0.1310468,0.8462758,0.3117397,1.7,3.014603
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.250369,58.86549,53.84763,0.5657531,0.5657531,0,-1,0,0.5657531,44.2541,0,0,0,0.250369,0.5955296,0.5657531,0,0,0.869267,3.771349,0,0.3451606,-0.3451606,4.811522,80.19187,0.1310468,0.6223284,0.2002952,0,4.021718
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.174672,58.04192,54.56078,0.6823561,0.6823561,0,-1,0,0.6823561,25.59836,0,0,0,0.174672,0.7182695,0.6823561,0,0,1.252779,3.426188,0,0.5435976,-0.5435976,4.23852,70.64185,0.1310468,0.7505916,0.1397376,0,3.60086
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0121453,55.59592,55.35785,0.6888997,0.6888997,0,-1,0,0.6888997,1.762999,0,1.110223E-16,0,0.0121453,0.7251576,0.6888997,0,0,1.856776,2.882591,0,0.7130123,-0.7130123,3.486939,58.11553,0.1310468,0.7577897,0.009716237,0,2.894736
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05887391,56.04556,54.888,0.2005586,0.2005586,0,-1,0,0.2005586,29.35497,0,0,0,0.05887391,0.2111143,0.2005586,0,0,2.649012,2.169578,0,0.1522404,-0.1522404,3.326463,55.44094,0.1310468,0.2206144,0.04709913,0,2.228452
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02853604,53.78779,53.23515,0.3746206,0.3746206,0,-1,0,0.3746206,7.617318,0,5.551115E-17,0,0.02853604,0.3943374,0.3746206,0,0,2.818168,2.017338,0,0.3658014,-0.3658014,2.940875,49.01448,0.1310468,0.4120826,0.02282883,0,2.045874
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224614,1.651536,0,0,0,2.940875,49.01448,0.1310468,0,0,0,1.651536
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.12243,50.12243,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.224614,1.651536,0,1.092483,-1.092483,1.789296,29.82155,0.1310468,1.141645,0,0,1.651536
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.51153,48.51153,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.438484,0.5590534,0,0.5080994,-0.5080994,1.253713,20.89517,0.1310468,0.5309638,0,0,0.5590534
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.90902,46.90902,0.1156223,0.04840627,0,-1,0,0.04840627,0,0,0.06721599,0.07877821,0,0.05095396,0.04840627,0,0,5.003039,0.05095396,0,0.05095396,-0.05095396,1.200002,20,0.1310468,0.1271845,0,0,0.05095396
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,45.80153,45.80153,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.92896,44.92896,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.91375,43.91375,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,43.22577,43.22577,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,42.54617,42.54617,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.95886,41.95886,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310468,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.43867,41.43867,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131318,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03379772,41.85157,41.2457,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.69879,2.220446E-16,0,0,0.03379772,0,0,1.452632,1.38,3.679654,1.242,1.413798,0,1.413798,3.850432,64.17373,0.1315629,0.2100566,0.02703818,1.7,1.275798
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07401297,42.17244,40.84298,1.066927,1.066927,1.7,0,0.5202,1.066927,6.937023,0,0,0,0.07401297,0,0,0.6330729,0.6014193,2.265857,2.514418,0.6754323,0,0.6754323,4.491203,74.85323,0.1317286,1.17362,0.05921038,1.7,2.588431
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1007545,43.54108,41.71555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1007545,0,0,1.452632,1.38,1.590424,3.122307,1.480754,0,1.480754,5.89597,98.26597,0.1318834,0,0.08060361,1.7,3.223062
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2014303,47.71254,43.9641,1.118338,1.118338,0,-1,0,1.118338,18.01158,0,0,0,0.2014303,1.177198,1.118338,0,0,0.1096699,4.454986,0,0.9757674,-0.9757674,4.867421,81.12352,0.1318834,1.230172,0.1611442,0,4.656416
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4091617,53.89923,45.96933,0.6209035,0.6209035,0,0,0,0.6209035,65.8978,0,1.110223E-16,0,0.4091617,0.6535826,0.6209035,0,0,1.193856,3.479219,0,0.2444209,-0.2444209,4.609778,76.82949,0.1318834,0.6829938,0.3273293,0,3.88838
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4750084,57.47175,48.04168,0.2956247,0.2956247,0,0,0,0.2956247,160.6795,0,0,0,0.4750084,0.3111839,0.2956247,0,0,1.465435,3.234798,0.1638245,0,0.1638245,4.765196,79.41978,0.1318548,0.3251872,0.3800067,0,3.709806
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2931856,55.92421,50.16438,0.7060085,0.7060085,0,0,0,0.7060085,41.5272,0,0,0,0.2931856,0.7431669,0.7060085,0,0,1.30161,3.38224,0,0.4499813,-0.4499813,4.290874,71.51443,0.1318548,0.7766094,0.2345485,0,3.675426
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.165408,55.52797,52.28707,0.8928447,0.8928447,0,0,0,0.8928447,18.52595,0,1.110223E-16,0,0.165408,0.9398366,0.8928447,0,0,1.801589,2.932259,0,0.7744286,-0.7744286,3.474555,57.90913,0.1318548,0.9821292,0.1323264,0,3.097667
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3792095,61.39674,53.66304,0.4375789,0.4375789,0,-1,0,0.4375789,86.66081,0,0,0,0.3792095,0.4606094,0.4375789,0,0,2.662066,2.15783,0,0.08139993,-0.08139993,3.388752,56.47908,0.1318548,0.4813368,0.3033676,0,2.53704
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3903915,62.38439,54.36781,1.393222,1.38,0,-1,0,1.38,28.28924,2.220446E-16,0.01322226,0.1525445,0.3903915,1.452632,1.38,0,0,2.75251,2.07643,0,1.06224,-1.06224,2.269053,37.81747,0.1318548,1.532544,0.3123132,0,2.466821
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4290405,64.08925,55.17326,0.801742,0.801742,0,-1,0,0.801742,53.51354,0,1.110223E-16,0,0.4290405,0.8439389,0.801742,0,0,3.932777,1.01419,0,0.4148984,-0.4148984,1.831711,30.52846,0.1318548,0.8819161,0.3432324,0,1.443231
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1940318,58.57611,54.69503,0.3641866,0.3641866,0,-1,0,0.3641866,53.27813,0,5.551115E-17,0,0.1940318,0.3833543,0.3641866,0,0,4.393775,0.5992916,0,0.1893225,-0.1893225,1.632148,27.20241,0.1318548,0.4006053,0.1552254,0,0.7933234
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05273699,54.0654,53.04218,0,0,0,-1,0,0,0,0,0,0,0.05273699,0,0,0,0,4.604133,0.409969,0.05273699,0,0.05273699,1.682178,28.03625,0.1318455,0,0.04218959,0,0.462706
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,51.63264,51.63264,0.8472016,0.4345607,0,-1,0,0.4345607,0,0,0.4126409,0.4973611,0,0.4574323,0.4345607,0,0,4.551396,0.4574323,0,0.4574323,-0.4574323,1.200002,20,0.1318455,0.9319218,0,0,0.4574323
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,49.97979,49.97979,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.76639,46.76639,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.68407,45.68407,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,44.8115,44.8115,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,43.7963,43.7963,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.13348,43.13348,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,42.42871,42.42871,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.85818,41.85818,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318455,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.338,41.338,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320808,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02871985,41.66766,41.15342,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.82682,2.220446E-16,0,0,0.02871985,0,0,1.452632,1.38,3.679654,1.242,1.40872,0,1.40872,3.845614,64.09344,0.1322843,0.1024816,0.02297588,1.7,1.27072
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2669867,45.65368,40.75069,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,85.78049,0,0,0,0.2669867,0,0,1.388756,1.319318,2.270935,2.509848,1.586305,0,1.586305,5.350515,89.17508,0.1325177,0.3423685,0.2135894,1.7,2.776834
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6622645,54.51107,41.62326,0.4693872,0.4693872,0,0,0,0.4693872,141.0913,0,0,0,0.6622645,0.4940917,0.4693872,0,0,0.6846297,3.937522,0.1681727,0,0.1681727,5.510058,91.83411,0.1324883,0.5163259,0.5298116,0,4.599787
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7623643,59.1563,43.84663,0.395827,0.395827,0,-1,0,0.395827,192.6004,0,0,0,0.7623643,0.41666,0.395827,0,0,0.516457,4.088878,0.3457043,0,0.3457043,5.838022,97.30017,0.1324279,0.4354097,0.6098914,0,4.851242
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.029022,67.77888,45.8267,0.6804487,0.6804487,0,0,0,0.6804487,151.2271,0.1420081,0,0,1.029022,0.7162617,0.6804487,0,0,0.1707527,4.400012,0.1707527,0,0.1707527,6.000012,100,0.1323981,0.7484935,0.823218,0,5.429034
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9837293,69.08302,47.89905,0.4237189,0.4237189,0,0,0,0.4237189,232.1656,0.5377094,0,0,0.9837293,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0.4660908,0.7869834,0,5.537418
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8103097,67.19388,49.97979,0,0,0,0,0,0,0,0.8103097,0,0,0.8103097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0,0.6482478,0,5.363998
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.773812,68.72273,52.10249,0.3096816,0.3096816,0,0,0,0.3096816,249.8735,0.4478314,0,0,0.773812,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0.3406497,0.6190496,0,5.327501
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8777355,72.96586,53.52041,0.4631884,0.4631884,0,-1,0,0.4631884,189.4986,0.3901688,0,0,0.8777355,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0.5095072,0.7021884,0,5.431425
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5987036,66.86362,54.17484,0,0,0,-1,0,0,0,0.5987036,0,0,0.5987036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0,0.4789628,0,5.152392
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5583167,66.80846,54.98029,0.3595324,0.3595324,0,-1,0,0.3595324,155.2897,0.1798615,0,0,0.5583167,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0.3954857,0.4466533,0,5.112006
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.276918,60.16028,54.56078,0.1053939,0.1053939,0,-1,0,0.1053939,262.7457,0.165977,0,0,0.276918,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1323981,0.1159333,0.2215344,0,4.830607
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06150149,54.1015,52.90794,0.3366441,0.3366441,0,-1,0,0.3366441,18.26899,0,0,0,0.06150149,0.3543622,0.3366441,0,0,0,4.553689,0,0.2928607,-0.2928607,5.69131,94.85497,0.1323981,0.3703085,0.04920119,0,4.615191
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.43967,51.43967,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3254008,4.260828,0,0.55391,-0.55391,5.107437,85.12379,0.1323981,0.5788359,0,0,4.260828
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.78682,49.78682,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9408563,3.706918,0,0.7525573,-0.7525573,4.314172,71.90273,0.1323981,0.7864224,0,0,3.706918
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777031,2.954361,0,0,0,4.314172,71.90273,0.1323981,0,0,0,2.954361
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.60698,46.60698,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.777031,2.954361,0,0.1701946,-0.1701946,4.134771,68.91272,0.1323981,0.1778533,0,0,2.954361
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,45.54144,45.54144,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.966136,2.784166,0,0.01464923,-0.01464923,4.11933,68.65536,0.1323981,0.01530845,0,0,2.784166
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,44.66887,44.66887,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.982413,2.769517,0,0.02019609,-0.02019609,4.098041,68.30055,0.1323981,0.02110491,0,0,2.769517
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,43.67883,43.67883,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.004853,2.749321,0,0.1861863,-0.1861863,3.901784,65.0296,0.1323981,0.1945646,0,0,2.749321
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.99084,42.99084,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.211727,2.563135,0,0.08511414,-0.08511414,3.812066,63.5343,0.1323981,0.08894428,0,0,2.563135
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,42.31124,42.31124,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.306298,2.478021,0,0.1712379,-0.1712379,3.631565,60.52596,0.1323981,0.1789436,0,0,2.478021
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,41.74072,41.74072,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.496562,2.306783,0,0.02599993,-0.02599993,3.604159,60.06919,0.1323981,0.02716992,0,0,2.306783
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,41.2457,41.2457,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.525451,2.280783,0,0.1327545,-0.1327545,3.464223,57.73693,0.1323981,0.1387285,0,0,2.280783
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03279331,41.62297,41.03595,0.2378469,0.2378469,0,0,0,0.2378469,13.78757,0,2.775558E-17,0,0.03279331,0.2503652,0.2378469,0,0,2.672956,2.148028,0,0.2175719,-0.2175719,3.234882,53.9146,0.1323981,0.2616316,0.02623465,0,2.180822
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1931879,44.17276,40.6584,0.7719669,0.7719669,0,0,0,0.7719669,25.02541,0,0,0,0.1931879,0.8125967,0.7719669,0,0,2.914703,1.930457,0,0.6194088,-0.6194088,2.581968,43.03271,0.1323981,0.8491636,0.1545503,0,2.123644
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4398955,49.80396,41.5058,0.7368442,0.7368442,0,0,0,0.7368442,59.69994,0,1.110223E-16,0,0.4398955,0.7756255,0.7368442,0,0,3.602935,1.311048,0,0.3357299,-0.3357299,2.228078,37.13455,0.1323981,0.8105286,0.3519164,0,1.750943
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.880363,61.69561,43.704,0,0,0,-1,0,0,0,0,0,0,0.880363,0,0,0,0,3.975968,0.9753178,0.880363,0,0.880363,3.063263,51.05429,0.1322446,0,0.7042904,0,1.855681
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.005916,67.02831,45.68407,0,0,0,0,0,0,0,0,0,0,1.005916,0,0,0,0,3.095605,1.767645,1.005916,0,1.005916,4.01756,66.95919,0.1320697,0,0.8047331,0,2.773561
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.022545,69.8883,47.73964,0.9088188,0.9088188,0,0,0,0.9088188,112.5136,0,0,0,1.022545,0.9566514,0.9088188,0,0,2.089689,2.672969,0.06589347,0,0.06589347,4.080071,68.00105,0.1320582,0.9997007,0.8180359,0,3.695514
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.032813,72.66793,49.83716,0.431441,0.431441,0,0,0,0.431441,239.3867,0,0,0,1.032813,0.4541484,0.431441,0,0,2.023795,2.732273,0.5786641,0,0.5786641,4.62904,77.15052,0.1319578,0.4745851,0.82625,0,3.765086
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6279236,65.10244,51.95986,0.9820924,0.9820924,0,0,0,0.9820924,63.93732,0,1.110223E-16,0,0.6279236,1.033782,0.9820924,0,0,1.445131,3.253071,0,0.4058579,-0.4058579,4.201229,70.02034,0.1319578,1.080302,0.5023389,0,3.880995
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6890728,68.05684,53.32744,0.3224286,0.3224286,0,-1,0,0.3224286,213.7133,0,0,0,0.6890728,0.3393986,0.3224286,0,0,1.896084,2.847213,0.3496743,0,0.3496743,4.532959,75.54916,0.1318972,0.3546715,0.5512583,0,3.536286
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5361419,65.22127,53.99026,0,0,0,-1,0,0,0,0,0,0,0.5361419,0,0,0,0,1.54641,3.16192,0.5361419,0,0.5361419,5.041587,84.02629,0.1318044,0,0.4289135,0,3.698062
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.381741,62.64914,54.79571,0.9849169,0.9849169,0,-1,0,0.9849169,38.75871,0,0,0,0.381741,1.036755,0.9849169,0,0,1.010268,3.644448,0,0.6550136,-0.6550136,4.351143,72.5189,0.1318044,1.083409,0.3053928,0,4.026189
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1294706,56.92867,54.36781,0.7283911,0.7283911,0,-1,0,0.7283911,17.77488,0,1.110223E-16,0,0.1294706,0.7667274,0.7283911,0,0,1.738061,2.989434,0,0.6372568,-0.6372568,3.679415,61.32346,0.1318044,0.8012302,0.1035765,0,3.118905
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04356154,53.5573,52.71497,0.4613927,0.4613927,0,-1,0,0.4613927,9.441314,0,5.551115E-17,0,0.04356154,0.4856766,0.4613927,0,0,2.446124,2.352177,0,0.442115,-0.442115,3.213385,53.5563,0.1318044,0.507532,0.03484923,0,2.395739
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,51.25509,51.25509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.937363,1.910062,0,0,0,3.213385,53.5563,0.1318044,0,0,0,1.910062
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,49.60224,49.60224,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.937363,1.910062,0,0.3414772,-0.3414772,2.853436,47.55717,0.1318044,0.3568437,0,0,1.910062
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.01651,48.01651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.316782,1.568585,0,0,0,2.853436,47.55717,0.1318044,0,0,0,1.568585
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.46434,46.46434,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.316782,1.568585,0,0.2044852,-0.2044852,2.63789,43.96474,0.1318044,0.213687,0,0,1.568585
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.543988,1.3641,0,0,0,2.63789,43.96474,0.1318044,0,0,0,1.3641
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,44.5514,44.5514,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.543988,1.3641,0,0.09335871,-0.09335871,2.539481,42.3246,0.1318044,0.09755985,0,0,1.3641
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,43.58654,43.58654,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.64772,1.270741,0,0.09909391,-0.09909391,2.435027,40.5837,0.1318044,0.1035531,0,0,1.270741
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.89856,42.89856,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.757824,1.171647,0,0.1575869,-0.1575869,2.268916,37.81519,0.1318044,0.1646783,0,0,1.171647
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,42.21896,42.21896,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.932921,1.01406,0,0.2536991,-0.2536991,2.001494,33.35816,0.1318044,0.2651155,0,0,1.01406
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,41.64843,41.64843,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.214808,0.7603614,0,0.03798828,-0.03798828,1.96145,32.69078,0.1318044,0.03969775,0,0,0.7603614
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.15342,41.15342,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.257018,0.7223731,0,0.08013467,-0.08013467,1.876981,31.28296,0.1318044,0.08374073,0,0,0.7223731
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01571475,41.22426,40.94366,0,0,0,0,0,0,0,0,0,0,0.01571475,0,0,0,0,4.346056,0.6422384,0.01571475,0,0.01571475,1.891889,31.53143,0.1318017,0,0.0125718,0,0.6579531
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3523368,47.09678,40.5661,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,46.46994,0,0,0,0.3523368,0,0,0.9417964,0.8947065,4.330341,0.6563817,1.247043,0,1.247043,3.074939,51.24887,0.1320931,0.834024,0.2818694,1.7,1.008718
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7154054,55.4206,41.41351,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,175.4314,0,0,0,0.7154054,0,0,1.292202,1.227592,3.083298,1.778721,1.942997,0,1.942997,4.918228,81.9703,0.1322631,0.4485776,0.5723243,1.7,2.494126
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7245345,58.02447,43.58654,0.4458244,0.4458244,0,-1,0,0.4458244,162.5157,0,0,0,0.7245345,0.4692889,0.4458244,0,0,1.140301,3.527418,0.2552457,0,0.2552457,5.160375,86.00608,0.132219,0.4904068,0.5796276,0,4.251953
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7727147,61.28856,45.54144,0,0,0,0,0,0,0,0,0,0,0.7727147,0,0,0,0,0.8850549,3.757139,0.7727147,0,0.7727147,5.893437,98.22375,0.1320857,0,0.6181718,0,4.529854
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.054341,70.54348,47.59701,0.5266382,0.5266382,0,0,0,0.5266382,200.2022,0.3876452,0,0,1.054341,0.554356,0.5266382,0,0,0.1123403,4.452583,0.1123403,0,0.1123403,6.000012,100,0.1320663,0.579302,0.8434731,0,5.506924
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.10848,74.48916,49.65258,0,0,0,0,0,0,0,1.10848,0,0,1.10848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0,0.886784,0,5.662169
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9159679,71.91059,51.77527,1.435258,1.435258,0.425,0,0.172125,1.435258,63.81903,0,0,0,0.9159679,1.06343,1.010258,0,0,0,4.553689,0,0.1474618,-0.1474618,5.844573,97.40936,0.1320663,1.578784,0.7327743,1.7,5.469657
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6667568,67.32013,53.14286,1.021583,1.021583,0,-1,0,1.021583,65.267,0,0,0,0.6667568,1.075351,1.021583,0,0,0.1638464,4.406227,0,0.4085941,-0.4085941,5.413877,90.23112,0.1320663,1.123742,0.5334054,0,5.072984
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6397451,67.41814,53.80568,0.5584776,0.5584776,0,-1,0,0.5584776,114.5516,0,0,0,0.6397451,0.5878711,0.5584776,0,0,0.6178398,3.997633,0.05187401,0,0.05187401,5.463089,91.05132,0.1320574,0.6143253,0.5117961,0,4.637378
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4882443,64.79999,54.60274,0,0,0,-1,0,0,0,0,0,0,0.4882443,0,0,0,0,0.5659658,4.04432,0.4882443,0,0.4882443,5.926279,98.77112,0.1319733,0,0.3905955,0,4.532564
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2790118,59.80282,54.17484,0.4933532,0.4933532,0,-1,0,0.4933532,56.55418,0,5.551115E-17,0,0.2790118,0.5193191,0.4933532,0,0,0.07772149,4.483739,0,0.2403073,-0.2403073,5.672973,94.54935,0.1319733,0.5426885,0.2232095,0,4.762752
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06347591,53.75945,52.53038,0.7009362,0.7009362,0,-1,0,0.7009362,9.055877,0,0,0,0.06347591,0.7378276,0.7009362,0,0,0.3447296,4.243433,0,0.6743516,-0.6743516,4.962144,82.70223,0.1319733,0.7710298,0.05078073,0,4.306908
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,51.06211,51.06211,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.094009,3.569081,0,0.3396335,-0.3396335,4.604138,76.73549,0.1319733,0.354917,0,0,3.569081
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,49.40927,49.40927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47138,3.229447,0,0,0,4.604138,76.73549,0.1319733,0,0,0,3.229447
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,47.83193,47.83193,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.47138,3.229447,0,0.2528783,-0.2528783,4.337582,72.29288,0.1319733,0.2642578,0,0,3.229447
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,46.29654,46.29654,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.752356,2.976569,0,0.1445938,-0.1445938,4.185166,69.75263,0.1319733,0.1511005,0,0,2.976569
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.30651,45.30651,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.913015,2.831975,0,0.1096813,-0.1096813,4.069552,67.82573,0.1319733,0.1146169,0,0,2.831975
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,44.43394,44.43394,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.034883,2.722294,0,0.06732383,-0.06732383,3.998586,66.64297,0.1319733,0.0703534,0,0,2.722294
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,43.46908,43.46908,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.109688,2.65497,0,0.1619481,-0.1619481,3.827878,63.79784,0.1319733,0.1692358,0,0,2.65497
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,42.80626,42.80626,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.28963,2.493022,0,0.004616051,-0.004616051,3.823012,63.71675,0.1319733,0.004823774,0,0,2.493022
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.11827,42.11827,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.294759,2.488406,0,0.01300878,-0.01300878,3.8093,63.4882,0.1319733,0.01359418,0,0,2.488406
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,41.55614,41.55614,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.309213,2.475397,0,0.2932107,-0.2932107,3.500229,58.33703,0.1319733,0.3064052,0,0,2.475397
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.06112,41.06112,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.635003,2.182186,0,0.04774156,-0.04774156,3.449905,57.49829,0.1319733,0.04988993,0,0,2.182186
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03279547,41.42932,40.84298,0.1644365,0.1644365,0,0,0,0.1644365,19.94415,0,0,0,0.03279547,0.1730911,0.1644365,0,0,2.688049,2.134445,0,0.1402956,-0.1402956,3.30202,55.03356,0.1319733,0.1808802,0.02623637,0,2.16724
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1443454,43.07301,40.46543,0.732725,0.732725,0,0,0,0.732725,19.69981,0,0,0,0.1443454,0.7712894,0.732725,0,0,2.843933,1.994149,0,0.6269439,-0.6269439,2.641163,44.0193,0.1319733,0.8059974,0.1154763,0,2.138494
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2738082,46.34671,41.29605,0.5818095,0.5818095,0,0,0,0.5818095,47.06148,0,0,0,0.2738082,0.6124311,0.5818095,0,0,3.540538,1.367205,0,0.3386229,-0.3386229,2.284223,38.07031,0.1319733,0.6399905,0.2190465,0,1.641013
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4327161,51.7094,43.44391,0.6586404,0.6586404,0,-1,0,0.6586404,65.69838,0,0,0,0.4327161,0.6933057,0.6586404,0,0,3.916785,1.028582,0,0.2605896,-0.2605896,2.009538,33.49223,0.1319733,0.7245045,0.3461729,0,1.461298
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7178416,59.88683,45.3988,1.572596,1.572596,0.425,0,0.172125,1.572596,45.64693,0,0,0,0.7178416,1.207995,1.147596,0,0,4.206329,0.7679926,0,0.4901538,-0.4901538,1.49287,24.88112,0.1319733,1.729855,0.5742733,1.7,1.485834
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9088043,66.63341,47.40403,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3587.281,0,0,0,0.9088043,0,0,1.452632,1.38,4.750945,0.2778387,2.288804,0,2.288804,3.664221,61.07022,0.1319958,0.02786748,0.7270434,1.7,1.186643
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9078639,68.99783,49.45961,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,143.9494,0,0,0,0.9078639,0,0,1.069317,1.015852,2.46214,2.337763,1.923715,0,1.923715,5.489217,91.48677,0.1321681,0.6937508,0.7262911,1.7,3.245626
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7546973,67.62228,51.54035,0.04750146,0.04750146,0,0,0,0.04750146,1588.787,0.1662708,0,0,0.7546973,0.05000154,0.04750146,0,0,0.538425,4.069107,0.538425,0,0.538425,6.000012,100,0.1320758,0.05225161,0.6037579,0,4.823804
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.64406,66.52507,52.90794,0.6607872,0.6607872,0,-1,0,0.6607872,97.46857,0,0,0,0.64406,0.6955655,0.6607872,0,0,0,4.553689,0,0.05150559,-0.05150559,5.94572,99.09514,0.1320758,0.7268659,0.5152479,0,5.197749
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7612469,70.07341,53.56237,0.6460092,0.6460092,0,-1,0,0.6460092,117.8384,0.02400876,0,0,0.7612469,0.6800097,0.6460092,0,0,0.05722843,4.502183,0.05722843,0,0.05722843,6.000012,100,0.1320661,0.7106102,0.6089975,0,5.26343
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4327568,63.25842,54.31747,1.015466,1.015466,0,-1,0,1.015466,42.61657,0,0,0,0.4327568,1.068912,1.015466,0,0,0,4.553689,0,0.6361551,-0.6361551,5.329446,88.82391,0.1320661,1.117013,0.3462055,0,4.986446
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1676915,57.2214,53.89797,0.7002127,0.7002127,0,-1,0,0.7002127,23.94866,0,0,0,0.1676915,0.737066,0.7002127,0,0,0.706839,3.917534,0,0.5693744,-0.5693744,4.729272,78.82104,0.1320661,0.7702339,0.1341532,0,4.085226
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05707494,53.38948,52.28707,0.1604515,0.1604515,0,-1,0,0.1604515,35.57147,0,0,0,0.05707494,0.1688963,0.1604515,0,0,1.339477,3.34816,0,0.1118213,-0.1118213,4.611403,76.85655,0.1320661,0.1764966,0.04565995,0,3.405234
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,50.82719,50.82719,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.463723,3.236338,0,0.08880856,-0.08880856,4.51779,75.29635,0.1320661,0.09280494,0,0,3.236338
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,49.17434,49.17434,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.562399,3.14753,0,0.6241443,-0.6241443,3.859884,64.33128,0.1320661,0.6522307,0,0,3.14753
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,47.63896,47.63896,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.255893,2.523385,0,0.6628589,-0.6628589,3.161169,52.68605,0.1320661,0.6926876,0,0,2.523385
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,46.12874,46.12874,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.992403,1.860526,0,0.3718549,-0.3718549,2.7692,46.15324,0.1320661,0.3885884,0,0,1.860526
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,45.13871,45.13871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1320661,0,0,0,1.488671
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,44.26614,44.26614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1320661,0,0,0,1.488671
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1320661,0,0,0,1.488671
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,42.66363,42.66363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1320661,0,0,0,1.488671
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.97564,41.97564,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.405575,1.488671,0,0.09843325,-0.09843325,2.665442,44.42395,0.1320661,0.1028627,0,0,1.488671
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,41.41351,41.41351,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.514945,1.390238,0,0.001071022,-0.001071022,2.664313,44.40513,0.1320661,0.001119219,0,0,1.390238
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.94366,40.94366,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.516135,1.389167,0,0.1332004,-0.1332004,2.523908,42.06504,0.1320661,0.1391944,0,0,1.389167
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02491171,41.17019,40.72552,0,0,0,0,0,0,0,0,0,0,0.02491171,0,0,0,0,3.664136,1.255967,0.02491171,0,0.02491171,2.547541,42.45893,0.1320618,0,0.01992937,0,1.280879
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2364789,44.6633,40.34797,0,0,0,0,0,0,0,0,0,0,0.2364789,0,0,0,0,3.639224,1.278387,0.2364789,0,0.2364789,2.771884,46.19798,0.1320213,0,0.1891831,0,1.514866
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2503855,45.75451,41.15342,0.3030995,0.3030995,0,0,0,0.3030995,82.60836,5.551115E-17,0,0,0.2503855,0.319052,0.3030995,0,0,3.402745,1.491218,0,0.06866655,-0.06866655,2.699504,44.99164,0.1320213,0.3334094,0.2003084,0,1.741604
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7028725,57.23234,43.30128,0.5999525,0.5999525,0,-1,0,0.5999525,117.1547,0,0,0,0.7028725,0.6315289,0.5999525,0,0,3.479041,1.422552,0.0713436,0,0.0713436,2.767186,46.11967,0.1320091,0.6599477,0.562298,0,2.125424
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9410235,64.90821,45.23939,0.3023507,0.3023507,0,0,0,0.3023507,311.2357,0,0,0,0.9410235,0.3182639,0.3023507,0,0,3.407698,1.486761,0.6227596,0,0.6227596,3.357988,55.96635,0.1319027,0.3325858,0.7528188,0,2.427784
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7904969,63.61782,47.24462,1.535366,1.535366,0.425,0,0.172125,1.535366,51.48589,0,0,0,0.7904969,1.168807,1.110366,0,0,2.784938,2.047245,0,0.3783097,-0.3783097,2.959214,49.32014,0.1319027,1.688903,0.6323975,1.7,2.837741
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8599566,67.58689,49.26664,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8599566,0,0,1.452632,1.38,3.205282,1.668935,2.239957,0,2.239957,5.084224,84.73689,0.1319237,0,0.6879652,1.7,2.528892
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.097535,76.26888,51.34738,0.2699513,0.2699513,0,0,0,0.2699513,406.5679,0,0,0,1.097535,0.2841593,0.2699513,0,0,0.9653257,3.684896,0.8133761,0,0.8133761,5.85586,97.59747,0.1317854,0.2969465,0.8780283,0,4.782431
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7578619,68.97154,52.66462,0.09396695,0.09396695,0,-1,0,0.09396695,806.5196,0.5069996,0,0,0.7578619,0.09891258,0.09396695,0,0,0.1519496,4.416934,0.1519496,0,0.1519496,6.000012,100,0.1317596,0.1033636,0.6062895,0,5.174796
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5615705,65.07932,53.32744,0.004745426,0.004745426,0,-1,0,0.004745426,11833.93,0.5565754,0,0,0.5615705,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1317596,0.005219969,0.4492564,0,5.11526
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3398753,60.99479,54.08255,0.08453637,0.08453637,0,-1,0,0.08453637,402.0462,0.2508897,0,0,0.3398753,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1317596,0.09299001,0.2719002,0,4.893564
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.284913,59.39394,53.66304,0,0,0,-1,0,0,0,0.284913,0,0,0.284913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317596,0,0.2279304,0,4.838602
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06597328,53.28358,52.0102,0.05240665,0.05240665,0,-1,0,0.05240665,125.8872,0.01080838,0,0,0.06597328,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1317596,0.05764732,0.05277862,0,4.619662
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,50.54193,50.54193,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1317596,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,48.93942,48.93942,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1317596,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,47.40403,47.40403,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1317596,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,45.89382,45.89382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1317596,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.95413,44.95413,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1317596,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.10673,44.10673,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1317596,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.13348,43.13348,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1317596,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.521,42.521,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1317596,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.8414,41.8414,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1317596,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.27087,41.27087,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1317596,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.8262,40.8262,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1317596,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02291065,41.01661,40.60806,0,0,0,0,0,0,0,0,0,0,0.02291065,0,0,0,0,4.490803,0.5119665,0.02291065,0,0.02291065,1.761397,29.35657,0.1317557,0,0.01832852,0,0.5348771
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1455864,42.85692,40.2305,0.147246,0.147246,0,0,0,0.147246,98.8729,0,0,0,0.1455864,0.1549958,0.147246,0,0,4.467892,0.532586,0,0.009409394,-0.009409394,1.751479,29.19126,0.1317557,0.1619706,0.1164691,0,0.6781724
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1686106,44.07616,41.01078,0,0,0,0,0,0,0,0,0,0,0.1686106,0,0,0,0,4.478347,0.5231767,0.1686106,0,0.1686106,1.911437,31.85722,0.131727,0,0.1348885,0,0.6917872
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2219052,47.25064,43.13348,0.525109,0.525109,0,-1,0,0.525109,42.25889,0,0,0,0.2219052,0.5527464,0.525109,0,0,4.309736,0.6749262,0,0.3308411,-0.3308411,1.5627,26.04495,0.131727,0.5776199,0.1775242,0,0.8968314
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3986673,52.7387,45.07159,0,0,0,0,0,0,0,0,0,0,0.3986673,0,0,0,0,4.677338,0.3440851,0.3986673,0,0.3986673,1.940909,32.34842,0.1316594,0,0.3189338,0,0.7427524
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5104685,57.13756,47.02648,0,0,0,0,0,0,0,0,0,0,0.5104685,0,0,0,0,4.27867,0.7028856,0.5104685,0,0.5104685,2.425182,40.41962,0.1315729,0,0.4083748,0,1.213354
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5479657,60.10802,49.03172,0.2818516,0.2818516,0,0,0,0.2818516,194.4164,0,0,0,0.5479657,0.2966859,0.2818516,0,0,3.768202,1.162307,0.2512798,0,0.2512798,2.663567,44.39269,0.1315303,0.3100368,0.4383726,0,1.710273
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2670292,56.37438,51.11246,0.6088378,0.6088378,0,0,0,0.6088378,43.85883,0,1.110223E-16,0,0.2670292,0.6408819,0.6088378,0,0,3.516922,1.388459,0,0.3738527,-0.3738527,2.269491,37.82478,0.1315303,0.6697215,0.2136233,0,1.655488
