Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5554398,63.96212,52.4297,0,0,0,-1,0,0,0,0,0,0,0.5554398,0,0,0,0,3.932314,1.014606,0.5554398,0,0.5554398,2.796428,46.60704,0.1314364,0,0.4443519,0,1.570046
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2176284,57.41119,53.09252,0.08320251,0.08320251,0,-1,0,0.08320251,261.5648,0,0,0,0.2176284,0.08758159,0.08320251,0,0,3.376874,1.514502,0.1300469,0,0.1300469,2.919801,48.66326,0.1314144,0.09152277,0.1741028,0,1.732131
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06688233,55.20558,53.89797,0.4177419,0.4177419,0,-1,0,0.4177419,16.01044,0,5.551115E-17,0,0.06688233,0.4397283,0.4177419,0,0,3.246827,1.631544,0,0.372846,-0.372846,2.526787,42.11303,0.1314144,0.4595161,0.05350587,0,1.698427
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.0281877,54.0168,53.47007,0.6088179,0.6088179,0,-1,0,0.6088179,4.629906,0,0,0,0.0281877,0.6408609,0.6088179,0,0,3.661101,1.258698,0,0.6126732,-0.6126732,1.880973,31.34948,0.1314144,0.6696997,0.02255016,0,1.286886
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02590304,52.31399,51.81723,0,0,0,-1,0,0,0,0,0,0,0.02590304,0,0,0,0,4.341848,0.6460252,0.02590304,0,0.02590304,1.905547,31.75904,0.13141,0,0.02072243,0,0.6719282
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,50.30701,50.30701,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.315946,0.6693379,0,0.3078901,-0.3078901,1.581002,26.34998,0.13141,0.3217452,0,0,0.6693379
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658046,0.3614478,0,0,0,1.581002,26.34998,0.13141,0,0,0,0.3614478
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,47.21945,47.21945,0.4908852,0.3433754,0,-1,0,0.3433754,0,0,0.1475098,0.1965983,0,0.3614478,0.3433754,0,0,4.658046,0.3614478,0,0.3614478,-0.3614478,1.200002,20,0.13141,0.5399737,0,0,0.3614478
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,45.75119,45.75119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,44.78632,44.78632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.93893,43.93893,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.01601,43.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,42.40354,42.40354,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.17859,41.17859,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13141,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,40.72552,40.72552,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316233,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02264424,40.91932,40.51577,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.73553,2.220446E-16,0,0,0.02264424,0,0,1.452632,1.38,3.679654,1.242,1.402644,0,1.402644,3.83985,63.99738,0.131842,0.1582957,0.01811539,1.7,1.264644
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09262297,41.82347,40.16338,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.12567,0,0,0,0.09262297,0,0,1.215714,1.154928,2.27701,2.50438,1.247551,0,1.247551,5.023381,83.72285,0.1321263,0.5327147,0.07409838,1.7,2.597003
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1675966,43.96325,40.91849,1.129928,1.129928,0,0,0,1.129928,14.83251,0,2.220446E-16,0,0.1675966,1.189398,1.129928,0,0,1.029459,3.627176,0,1.021801,-1.021801,3.946309,65.77168,0.1321263,1.242921,0.1340773,0,3.794772
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2167932,47.03268,43.01601,0,0,0,-1,0,0,0,0,0,0,0.2167932,0,0,0,0,2.164793,2.605375,0.2167932,0,0.2167932,4.151977,69.19947,0.1320897,0,0.1734346,0,2.822168
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8433937,62.22908,44.92896,0.3455399,0.3455399,0,0,0,0.3455399,244.08,0,0,0,0.8433937,0.3637262,0.3455399,0,0,1.948,2.800489,0.4796676,0,0.4796676,4.607029,76.78367,0.1320087,0.3800938,0.674715,0,3.643883
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.110738,71.14782,46.86707,0,0,0,0,0,0,0,0,0,0,1.110738,0,0,0,0,1.468333,3.23219,1.110738,0,1.110738,5.660768,94.34594,0.1318216,0,0.8885903,0,4.342927
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.099681,73.31442,48.88908,0.512881,0.512881,0,0,0,0.512881,214.4126,0.2022117,0,0,1.099681,0.5398747,0.512881,0,0,0.3575948,4.231853,0.3575948,0,0.3575948,6.000012,100,0.1317615,0.5641691,0.879745,0,5.331535
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7449517,66.68805,50.91948,0.5796205,0.5796205,0,0,0,0.5796205,128.524,0.1348248,0,0,0.7449517,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1317615,0.6375825,0.5959613,0,5.298641
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7570882,68.47743,52.24512,1.139263,1.139263,0,-1,0,1.139263,66.45422,0,0,0,0.7570882,1.199224,1.139263,0,0,0,4.553689,0,0.4421359,-0.4421359,5.53396,92.23248,0.1317615,1.253189,0.6056706,0,5.310777
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6881243,67.56525,52.90794,0,0,0,-1,0,0,0,0.1968622,0,0,0.6881243,0,0,0,0,0.4912621,4.111553,0.4912621,0,0.4912621,6.000012,100,0.131679,0,0.5504994,0,4.799677
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3723711,61.24953,53.66304,0.1424959,0.1424959,0,-1,0,0.1424959,261.3205,0.2223754,0,0,0.3723711,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.131679,0.1567455,0.2978969,0,4.92606
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1091665,55.37185,53.23515,0.4864914,0.4864914,0,-1,0,0.4864914,22.43955,0,5.551115E-17,0,0.1091665,0.5120963,0.4864914,0,0,0,4.553689,0,0.4029298,-0.4029298,5.575287,92.92126,0.131679,0.5351406,0.08733318,0,4.662856
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06738514,52.87946,51.5823,0,0,0,-1,0,0,0,0,0,0,0.06738514,0,0,0,0,0.4476998,4.150759,0.06738514,0,0.06738514,5.639214,93.98671,0.1316677,0,0.05390811,0,4.218144
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,50.07209,50.07209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3803146,4.211406,0,0,0,5.639214,93.98671,0.1316677,0,0,0,4.211406
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,48.51153,48.51153,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3803146,4.211406,0,0.6919366,-0.6919366,4.909849,81.83065,0.1316677,0.7230737,0,0,4.211406
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.00131,47.00131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.149133,3.519469,0,0,0,4.909849,81.83065,0.1316677,0,0,0,3.519469
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.149133,3.519469,0,0,0,4.909849,81.83065,0.1316677,0,0,0,3.519469
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,44.57657,44.57657,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.149133,3.519469,0,0.292457,-0.292457,4.601572,76.69271,0.1316677,0.3056175,0,0,3.519469
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474085,3.227012,0,0,0,4.601572,76.69271,0.1316677,0,0,0,3.227012
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,42.84821,42.84821,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.474085,3.227012,0,0.08937885,-0.08937885,4.507359,75.12249,0.1316677,0.0934009,0,0,3.227012
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,42.23574,42.23574,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.573395,3.137633,0,0.08497766,-0.08497766,4.417784,73.62959,0.1316677,0.08880166,0,0,3.137633
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,41.58131,41.58131,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.667815,3.052656,0,0.1211105,-0.1211105,4.290123,71.5019,0.1316677,0.1265604,0,0,3.052656
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.802382,2.931545,0,0,0,4.290123,71.5019,0.1316677,0,0,0,2.931545
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,40.59128,40.59128,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.802382,2.931545,0,0.02027191,-0.02027191,4.268754,71.14576,0.1316677,0.02118415,0,0,2.931545
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002976357,40.45119,40.3983,0.0614612,0.0614612,0,0,0,0.0614612,4.84266,0,0,0,0.002976357,0.064696,0.0614612,0,0,1.824906,2.911273,0,0.06171964,-0.06171964,4.203696,70.06145,0.1316677,0.06760732,0.002381086,0,2.91425
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01418894,40.2726,40.02075,0.4049496,0.4049496,0,0,0,0.4049496,3.503878,0,5.551115E-17,0,0.01418894,0.4262627,0.4049496,0,0,1.893484,2.849554,0,0.4120738,-0.4120738,3.769332,62.82207,0.1316677,0.4454446,0.01135115,0,2.863743
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1045325,42.68477,40.80103,1.319447,1.319447,0.425,0,0.172125,1.319447,7.922445,0,0,0,0.1045325,0.9415236,0.8944474,0,0,2.351343,2.43748,0,0.8369911,-0.8369911,2.887066,48.11767,0.1316677,1.451392,0.08362599,1.7,2.542012
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2328756,47.16658,42.84821,1.00472,1.00472,0,-1,0,1.00472,23.17815,0,2.220446E-16,0,0.2328756,1.0576,1.00472,0,0,3.281333,1.600489,0,0.8247245,-0.8247245,2.01773,33.62877,0.1316677,1.105192,0.1863004,0,1.833364
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07526259,46.14767,44.76115,0,0,0,0,0,0,0,0,0,0,0.07526259,0,0,0,0,4.197694,0.7757644,0.07526259,0,0.07526259,2.08913,34.81877,0.1316551,0,0.06021007,0,0.851027
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5064196,56.7005,46.69926,0.2234914,0.2234914,0,0,0,0.2234914,226.5946,0,0,0,0.5064196,0.2352542,0.2234914,0,0,4.122431,0.8435007,0.2711654,0,0.2711654,2.34638,39.10626,0.1316096,0.2458406,0.4051357,0,1.34992
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7453658,64.20695,48.7045,0.2458823,0.2458823,0,0,0,0.2458823,303.1393,0,0,0,0.7453658,0.2588235,0.2458823,0,0,3.851266,1.08755,0.4865423,0,0.4865423,2.807955,46.79916,0.1315281,0.2704705,0.5962926,0,1.832915
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5115439,61.14961,50.7349,0.05551459,0.05551459,0,0,0,0.05551459,921.4586,0,0,0,0.5115439,0.0584364,0.05551459,0,0,3.364724,1.525438,0.4531075,0,0.4531075,3.23781,53.9634,0.1314522,0.06106604,0.4092351,0,2.036982
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4636501,61.47085,52.0102,0.5837545,0.5837545,0,-1,0,0.5837545,79.42553,0,0,0,0.4636501,0.6144785,0.5837545,0,0,2.911616,1.933234,0,0.1508283,-0.1508283,3.078823,51.31362,0.1314522,0.64213,0.3709201,0,2.396885
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3328753,59.31467,52.62267,1.422401,1.38,0,-1,0,1.38,24.1214,0,0.04240063,0.1846407,0.3328753,1.452632,1.38,0,0,3.079203,1.782406,0,1.119756,-1.119756,1.898497,31.64155,0.1314522,1.564641,0.2663003,0,2.115281
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1371314,56.07455,53.37778,0.2190921,0.2190921,0,-1,0,0.2190921,62.59078,0,0,0,0.1371314,0.2306232,0.2190921,0,0,4.323377,0.6626498,0,0.0934918,-0.0934918,1.799948,29.99907,0.1314522,0.2410013,0.1097052,0,0.7997813
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05997065,54.11383,52.94989,0,0,0,-1,0,0,0,0,0,0,0.05997065,0,0,0,0,4.427257,0.569158,0.05997065,0,0.05997065,1.856841,30.94728,0.1314422,0,0.04797652,0,0.6291287
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06809497,52.60548,51.29704,1.172989,0.6566653,0,-1,0,0.6566653,10.36981,0,0.5163243,0.6853754,0.06809497,0.6912266,0.6566653,0,0,4.367286,0.6231316,0,0.6231316,-0.6231316,1.200002,20,0.1314422,1.290288,0.05447597,0,0.6912266
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,49.83716,49.83716,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,48.25982,48.25982,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,46.79156,46.79156,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,45.35685,45.35685,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,44.40877,44.40877,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,43.58654,43.58654,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,42.6888,42.6888,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.10149,42.10149,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,41.43867,41.43867,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.91849,40.91849,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314422,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,40.46543,40.46543,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316343,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01639029,40.57231,40.28085,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.72877,2.220446E-16,0,0,0.01639029,0,0,1.452632,1.38,3.679654,1.242,1.39639,0,1.39639,3.833917,63.8985,0.1318502,0.1537187,0.01311223,1.7,1.25839
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1992516,43.51279,39.90329,1.179111,1.179111,1.7,0,0.5202,1.179111,16.89846,0,0,0,0.1992516,0,0,0.520889,0.4948446,2.283264,2.498751,0.6940963,0,0.6940963,4.492395,74.8731,0.1320072,1.297022,0.1594013,1.7,2.698003
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6166841,52.49961,40.6584,0.3216997,0.3216997,1.345367,0,0.4233851,0.3216997,191.6956,0,0,0,0.6166841,0,0,1.023667,0.9724837,1.589168,3.123438,1.589168,0,1.589168,6.000012,100,0.1320949,0.3538696,0.4933473,1.7,3.740122
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6296475,55.02617,42.73075,0.4425797,0.4425797,0,-1,0,0.4425797,142.2676,0.1637741,0,0,0.6296475,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1320949,0.4868377,0.503718,0,5.183336
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4498946,53.30334,44.61852,0.4223474,0.4223474,0,0,0,0.4223474,106.5224,0.005318461,0,0,0.4498946,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1320949,0.4645821,0.3599157,0,5.003583
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6143408,58.86953,46.55664,1.557655,1.557655,0.425,0,0.172125,1.557655,39.44011,0,0,0,0.6143408,1.192268,1.132655,0,0,0,4.553689,0,0.5779274,-0.5779274,5.390823,89.84687,0.1320949,1.71342,0.4914727,1.7,5.16803
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6242958,61.22877,48.51153,0.7722768,0.7722768,0,0,0,0.7722768,80.83836,0,0,0,0.6242958,0.8129229,0.7722768,0,0,0.6421416,3.975761,0,0.1886271,-0.1886271,5.191993,86.53304,0.1320949,0.8495044,0.4994366,0,4.600057
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8227621,68.13947,50.54193,0.7954791,0.7954791,0,0,0,0.7954791,103.4297,0,1.110223E-16,0,0.8227621,0.8373464,0.7954791,0,0,0.8517272,3.787134,0,0.01458438,-0.01458438,5.17662,86.27682,0.1320949,0.875027,0.6582096,0,4.609897
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7436463,67.66897,51.81723,0.5824404,0.5824404,0,-1,0,0.5824404,127.6777,0,0,0,0.7436463,0.6130952,0.5824404,0,0,0.8679321,3.77255,0.1305511,0,0.1305511,5.300471,88.341,0.1320731,0.6406844,0.594917,0,4.516196
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6365249,65.82023,52.4297,0.4288735,0.4288735,0,-1,0,0.4288735,148.4179,0,0,0,0.6365249,0.4514458,0.4288735,0,0,0.7373809,3.890046,0.1850791,0,0.1850791,5.476052,91.26736,0.1320422,0.4717608,0.5092199,0,4.526571
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4532118,62.49881,53.18481,0.7145514,0.7145514,0,-1,0,0.7145514,63.42606,0,0,0,0.4532118,0.7521594,0.7145514,0,0,0.5523018,4.056617,0,0.2989476,-0.2989476,5.160934,86.0154,0.1320422,0.7860066,0.3625695,0,4.509829
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2854644,58.41878,52.71497,0,0,0,-1,0,0,0,0,0,0,0.2854644,0,0,0,0,0.8844659,3.75767,0.2854644,0,0.2854644,5.431749,90.52898,0.1319946,0,0.2283715,0,4.043134
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06305788,52.27109,51.06211,1.623222,1.38,0,-1,0,1.38,4.569411,0,0.243222,0.4055442,0.06305788,1.452632,1.38,0,0,0.5990015,4.014587,0,1.389574,-1.389574,3.96701,66.1167,0.1319946,1.785544,0.0504463,0,4.077645
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,49.5519,49.5519,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.142972,2.625014,0,0.5812385,-0.5812385,3.354331,55.9054,0.1319946,0.6073943,0,0,2.625014
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.99973,47.99973,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.788793,2.043775,0,0.5576689,-0.5576689,2.766496,46.10818,0.1319946,0.582764,0,0,2.043775
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,46.53146,46.53146,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.408425,1.486107,0,0.6905678,-0.6905678,2.038574,33.97616,0.1319946,0.7216433,0,0,1.486107
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,45.11354,45.11354,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.175723,0.7955388,0,0.1694135,-0.1694135,1.859996,30.99988,0.1319946,0.1770371,0,0,0.7955388
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,44.19902,44.19902,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.36396,0.6261253,0,0.07665565,-0.07665565,1.779194,29.65318,0.1319946,0.08010515,0,0,0.6261253
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.39357,43.39357,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.449132,0.5494696,0,0.1653026,-0.1653026,1.60495,26.74911,0.1319946,0.1727412,0,0,0.5494696
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.521,42.521,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.632802,0.384167,0,0.162649,-0.162649,1.433503,23.89167,0.1319946,0.1699682,0,0,0.384167
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.93369,41.93369,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.813523,0.221518,0,0.1227344,-0.1227344,1.304129,21.73545,0.1319946,0.1282574,0,0,0.221518
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,41.29605,41.29605,0.1597833,0.09384446,0,-1,0,0.09384446,0,0,0.06593881,0.08191714,0,0.09878364,0.09384446,0,0,4.949895,0.09878364,0,0.09878364,-0.09878364,1.200002,20,0.1319946,0.1757616,0,0,0.09878364
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.77586,40.77586,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319946,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,40.34797,40.34797,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321735,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03045605,40.70543,40.16338,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.69252,2.220446E-16,0,0,0.03045605,0,0,1.452632,1.38,3.679654,1.242,1.410456,0,1.410456,3.847261,64.1209,0.1323825,0.147633,0.02436484,1.7,1.272456
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3155779,45.57836,39.78583,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,84.77357,0,0,0,0.3155779,0,0,1.32774,1.261353,2.269198,2.51141,1.576931,0,1.576931,5.34327,89.05431,0.1326061,0.4094858,0.2524623,1.7,2.826988
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6929659,53.97829,40.54094,0.3179759,0.3179759,0,0,0,0.3179759,217.9303,0,0,0,0.6929659,0.3347114,0.3179759,0,0,0.6922672,3.930649,0.3582544,0,0.3582544,5.68314,94.7188,0.1325464,0.3497735,0.5543727,0,4.623614
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9577643,62.24482,42.59651,1.174241,1.174241,0,-1,0,1.174241,81.56453,0,0,0,0.9577643,1.236043,1.174241,0,0,0.3340128,4.253078,0,0.2782791,-0.2782791,5.389808,89.82995,0.1325464,1.291665,0.7662115,0,5.210842
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.805272,60.84455,44.48428,0.8162803,0.8162803,0,0,0,0.8162803,98.65141,0,1.110223E-16,0,0.805272,0.8592424,0.8162803,0,0,0.6432118,3.974798,0,0.05397044,-0.05397044,5.332918,88.88179,0.1325464,0.8979083,0.6442176,0,4.78007
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.161958,71.93651,46.38883,0.4052573,0.4052573,0,0,0,0.4052573,286.7211,0.03219251,0,0,1.161958,0.4265866,0.4052573,0,0,0.7031789,3.920828,0.7031789,0,0.7031789,6.000012,100,0.1324295,0.445783,0.9295664,0,5.082786
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9671985,69.22696,48.37729,0.6868957,0.6868957,0,0,0,0.6868957,140.8072,0.2441504,0,0,0.9671985,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1324295,0.7555853,0.7737588,0,5.520887
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.181144,77.40955,50.35735,0.5297548,0.5297548,0,0,0,0.5297548,222.9604,0.6235069,0,0,1.181144,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1324295,0.5827302,0.9449148,0,5.734832
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9928985,73.69878,51.5823,0.07980829,0.07980829,0,-1,0,0.07980829,1244.104,0.9088898,0,0,0.9928985,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1324295,0.08778912,0.7943188,0,5.546587
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9076702,72.18848,52.19478,0.5715453,0.5715453,0,-1,0,0.5715453,158.8098,0.3060436,0,0,0.9076702,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1324295,0.6286998,0.7261362,0,5.461359
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6381721,66.43376,52.94989,1.490868,1.38,0,-1,0,1.38,46.24435,2.220446E-16,0.1108681,0.2599549,0.6381721,1.452632,1.38,0,0,0,4.553689,0,0.8144594,-0.8144594,5.141496,85.69144,0.1324295,1.639955,0.5105377,0,5.191861
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3615645,59.77164,52.48004,0.7119164,0.7119164,0,-1,0,0.7119164,50.78749,0,1.110223E-16,0,0.3615645,0.7493857,0.7119164,0,0,0.904955,3.739229,0,0.3878213,-0.3878213,4.732697,78.87812,0.1324295,0.7831081,0.2892516,0,4.100794
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06182097,52.01041,50.82719,0.6918323,0.6918323,0,-1,0,0.6918323,8.935832,0,1.110223E-16,0,0.06182097,0.7282445,0.6918323,0,0,1.335868,3.351408,0,0.6664236,-0.6664236,4.030225,67.17028,0.1324295,0.7610155,0.04945678,0,3.413229
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,49.31697,49.31697,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.076338,2.684985,0,0.4346786,-0.4346786,3.572033,59.53377,0.1324295,0.4542391,0,0,2.684985
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,47.76481,47.76481,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.559314,2.250306,0,1.162995,-1.162995,2.346129,39.10208,0.1324295,1.215329,0,0,2.250306
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,46.32171,46.32171,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.85153,1.087312,0,0.3642046,-0.3642046,1.962224,32.70367,0.1324295,0.3805939,0,0,1.087312
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.92896,44.92896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256202,0.7231069,0,0,0,1.962224,32.70367,0.1324295,0,0,0,0.7231069
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.00605,44.00605,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.256202,0.7231069,0,0.1094628,-0.1094628,1.84684,30.78061,0.1324295,0.1143887,0,0,0.7231069
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.377828,0.6136441,0,0,0,1.84684,30.78061,0.1324295,0,0,0,0.6136441
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,42.3532,42.3532,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.377828,0.6136441,0,0.1311205,-0.1311205,1.708627,28.47706,0.1324295,0.1370209,0,0,0.6136441
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,41.79106,41.79106,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.523517,0.4825236,0,0.1747023,-0.1747023,1.524475,25.40786,0.1324295,0.1825639,0,0,0.4825236
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.15342,41.15342,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.717631,0.3078213,0,0.1477345,-0.1477345,1.368749,22.81243,0.1324295,0.1543826,0,0,0.3078213
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,40.60806,40.60806,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.88178,0.1600868,0,0.1352405,-0.1352405,1.226193,20.4365,0.1324295,0.1413263,0,0,0.1600868
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,40.21372,40.21372,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.032047,0.02484631,1.38,0,1.38,2.535376,42.25618,0.1326166,0.07423297,0,1.7,0.02484631
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02858613,40.50371,39.99558,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,27.24878,0,0,0,0.02858613,0,0,1.452632,1.38,3.652047,1.266846,1.408586,0,1.408586,3.871678,64.52783,0.1328126,0.1153987,0.0228689,1.7,1.295432
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1408055,42.17241,39.6432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1408055,0,0,1.452632,1.38,2.243461,2.534574,1.520805,0,1.520805,5.314441,88.57383,0.1329495,0,0.1126444,1.7,2.675379
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4365921,48.54153,40.37313,0.8062797,0.8062797,0,0,0,0.8062797,54.14897,0,0,0,0.4365921,0.8487155,0.8062797,0,0,0.7226558,3.903299,0,0.4121234,-0.4121234,4.880024,81.33358,0.1329495,0.8869077,0.3492737,0,4.339891
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4491114,50.96545,42.42871,0.5489166,0.5489166,0,-1,0,0.5489166,81.81778,0,0,0,0.4491114,0.5778069,0.5489166,0,0,1.180571,3.491175,0,0.1286955,-0.1286955,4.744367,79.07263,0.1329495,0.6038082,0.3592891,0,3.940287
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6576998,57.36385,44.31648,0.5522705,0.5522705,0,0,0,0.5522705,119.0901,0,0,0,0.6576998,0.5813373,0.5522705,0,0,1.323566,3.36248,0.07636241,0,0.07636241,4.816811,80.28002,0.1329369,0.6074975,0.5261598,0,4.02018
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4552505,55.12522,46.22942,0.7208014,0.7208014,0,0,0,0.7208014,63.15894,0,0,0,0.4552505,0.7587383,0.7208014,0,0,1.247203,3.431206,0,0.3034878,-0.3034878,4.496907,74.9483,0.1329369,0.7928815,0.3642004,0,3.886456
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4904879,57.92668,48.15915,0.4758584,0.4758584,0,0,0,0.4758584,103.0743,1.110223E-16,0,0,0.4904879,0.5009036,0.4758584,0,0,1.584412,3.127718,0,0.0104157,-0.0104157,4.485928,74.76531,0.1329369,0.5234443,0.3923903,0,3.618206
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2496352,54.99619,50.12243,0,0,0,0,0,0,0,0,0,0,0.2496352,0,0,0,0,1.595985,3.117302,0.2496352,0,0.2496352,4.722753,78.71239,0.1328955,0,0.1997082,0,3.366938
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07894031,52.91769,51.39772,0,0,0,-1,0,0,0,0,0,0,0.07894031,0,0,0,0,1.34635,3.341974,0.07894031,0,0.07894031,4.797642,79.96054,0.1328824,0,0.06315225,0,3.420914
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2617232,57.19633,52.0102,0.7204371,0.7204371,0,-1,0,0.7204371,36.32839,0,0,0,0.2617232,0.7583548,0.7204371,0,0,1.267409,3.41302,0,0.4966317,-0.4966317,4.274146,71.23563,0.1328824,0.7924808,0.2093786,0,3.674744
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1198749,55.05629,52.71497,1.151307,1.151307,0,-1,0,1.151307,10.41207,0,0,0,0.1198749,1.211903,1.151307,0,0,1.819222,2.916389,0,1.092028,-1.092028,3.123048,52.05069,0.1328824,1.266438,0.09589995,0,3.036264
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04291505,53.07228,52.24512,0.5359271,0.5359271,0,-1,0,0.5359271,8.007627,0,0,0,0.04291505,0.5641338,0.5359271,0,0,3.032586,1.824361,0,0.5212188,-0.5212188,2.573635,42.89383,0.1328824,0.5895199,0.03433204,0,1.867276
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05996387,51.73788,50.59227,0,0,0,-1,0,0,0,0,0,0,0.05996387,0,0,0,0,3.611718,1.303142,0.05996387,0,0.05996387,2.630522,43.84194,0.1328724,0,0.0479711,0,1.363106
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,49.08205,49.08205,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,3.551754,1.35711,0,1.212936,-1.212936,1.351975,22.53287,0.1328724,1.267518,0,0,1.35711
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,47.57183,47.57183,0.9385688,0.1369651,0,-1,0,0.1369651,0,0,0.8016037,0.8954605,0,0.1441738,0.1369651,0,0,4.899461,0.1441738,0,0.1441738,-0.1441738,1.200002,20,0.1328724,1.032426,0,0,0.1441738
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.15391,46.15391,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.78632,44.78632,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,43.86341,43.86341,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,42.21896,42.21896,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.6736,41.6736,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.03595,41.03595,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,40.51577,40.51577,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328724,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.11304,40.11304,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330835,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02007547,40.23437,39.87812,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.98188,2.220446E-16,0,0,0.02007547,0,0,1.452632,1.38,3.679654,1.242,1.400075,0,1.400075,3.837414,63.95676,0.1332792,0.1163373,0.01606037,1.7,1.262075
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2585653,44.23115,39.52573,0.871856,0.871856,1.7,0,0.5202,0.871856,29.65689,0,0,0,0.2585653,0,0,0.828144,0.7867368,2.279579,2.502068,1.045302,0,1.045302,4.829074,80.48441,0.1335106,0.9590416,0.2068523,1.7,2.760633
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4243132,48.1755,40.25567,0.9395765,0.9395765,0,0,0,0.9395765,45.16004,0,0,0,0.4243132,0.9890279,0.9395765,0,0,1.234277,3.44284,0,0.5647147,-0.5647147,4.233813,70.5634,0.1335106,1.033534,0.3394505,0,3.867153
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5359048,52.58182,42.28608,0.6763949,0.6763949,0,-1,0,0.6763949,79.22957,0,0,0,0.5359048,0.7119946,0.6763949,0,0,1.861738,2.878125,0,0.1760899,-0.1760899,4.048198,67.46983,0.1335106,0.7440344,0.4287238,0,3.41403
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6053277,56.07829,44.17385,0.3572555,0.3572555,0,0,0,0.3572555,169.4383,0,0,0,0.6053277,0.3760584,0.3572555,0,0,2.057393,2.702035,0.2292693,0,0.2292693,4.265702,71.09489,0.1334726,0.392981,0.4842621,0,3.307363
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5141382,56.17963,46.06162,0.1774172,0.1774172,0,0,0,0.1774172,289.7904,0,0,0,0.5141382,0.186755,0.1774172,0,0,1.828124,2.908378,0.3273832,0,0.3273832,4.576284,76.27126,0.1334184,0.195159,0.4113106,0,3.422516
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7631624,63.80204,47.97456,0.1656805,0.1656805,0,0,0,0.1656805,460.623,0,0,0,0.7631624,0.1744005,0.1656805,0,0,1.50074,3.203022,0.5887619,0,0.5887619,5.134833,85.58038,0.1333211,0.1822485,0.6105299,0,3.966185
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7182392,64.94572,49.92945,0.2478037,0.2478037,0,0,0,0.2478037,289.842,0,0,0,0.7182392,0.260846,0.2478037,0,0,0.9119786,3.732908,0.4573932,0,0.4573932,5.568755,92.81239,0.1332455,0.2725841,0.5745914,0,4.451148
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9194938,71.27297,51.15441,0.597298,0.597298,0,-1,0,0.597298,153.9422,0,0,0,0.9194938,0.6287348,0.597298,0,0,0.4545854,4.144562,0.2907591,0,0.2907591,5.844593,97.40968,0.1331975,0.6570278,0.735595,0,5.064056
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5134532,62.3137,51.77527,0.04002695,0.04002695,0,-1,0,0.04002695,1282.769,0.3074932,0,0,0.5134532,0.04213363,0.04002695,0,0,0.1638263,4.406245,0.1638263,0,0.1638263,6.000012,100,0.1331705,0.04402965,0.4107625,0,4.919698
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5634335,64.25269,52.53038,0.4503114,0.4503114,0,-1,0,0.4503114,125.1209,0.0894215,0,0,0.5634335,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1331705,0.4953425,0.4507468,0,5.117122
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3126779,58.29441,52.05215,1.241904,1.241904,0,-1,0,1.241904,25.17729,0,0,0,0.3126779,1.307268,1.241904,0,0,0,4.553689,0,0.9945898,-0.9945898,4.951622,82.52687,0.1331705,1.366095,0.2501423,0,4.866367
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04196138,51.19812,50.3993,0.8493614,0.8493614,0,-1,0,0.8493614,4.940345,0,1.110223E-16,0,0.04196138,0.8940647,0.8493614,0,0,1.1051,3.559099,0,0.8521032,-0.8521032,4.053427,67.55698,0.1331705,0.9342976,0.0335691,0,3.601061
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,48.88908,48.88908,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.051881,2.706996,0,0.9877481,-0.9877481,3.012249,50.20404,0.1331705,1.032197,0,0,2.706996
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,47.40403,47.40403,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.149379,1.719248,0,0.7782652,-0.7782652,2.191885,36.53135,0.1331705,0.8132871,0,0,1.719248
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.9945,45.9945,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.014118,0.9409826,0,0.2326633,-0.2326633,1.946636,32.44387,0.1331705,0.2431332,0,0,0.9409826
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,44.61852,44.61852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.272633,0.7083192,0,0,0,1.946636,32.44387,0.1331705,0,0,0,0.7083192
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,43.72917,43.72917,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.272633,0.7083192,0,0.008233406,-0.008233406,1.937958,32.29923,0.1331705,0.008603909,0,0,0.7083192
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.94889,42.94889,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.281781,0.7000859,0,0.2467205,-0.2467205,1.677891,27.9648,0.1331705,0.2578229,0,0,0.7000859
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.11827,42.11827,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.555915,0.4533654,0,0.01339532,-0.01339532,1.663772,27.72947,0.1331705,0.01399811,0,0,0.4533654
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570799,0.43997,0,0,0,1.663772,27.72947,0.1331705,0,0,0,0.43997
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.91849,40.91849,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.570799,0.43997,0,0.1707487,-0.1707487,1.483787,24.72973,0.1331705,0.1784324,0,0,0.43997
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,40.3983,40.3983,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.76052,0.2692213,0,0.008556702,-0.008556702,1.474767,24.5794,0.1331705,0.008941754,0,0,0.2692213
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.99558,39.99558,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.770027,0.2606646,0,0.1232215,-0.1232215,1.34488,22.41463,0.1331705,0.1287665,0,0,0.2606646
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01889977,40.12098,39.78583,0,0,0,0,0,0,0,0,0,0,0.01889977,0,0,0,0,4.90694,0.1374431,0.01889977,0,0.01889977,1.36281,22.71346,0.1331674,0,0.01511981,0,0.1563429
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2742321,44.40429,39.40828,0.08130445,0.08130445,0,0,0,0.08130445,337.2904,0,0,0,0.2742321,0.08558363,0.08130445,0,0,4.88804,0.1544529,0.1886484,0,0.1886484,1.541778,25.69624,0.1331363,0.08943489,0.2193857,0,0.428685
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6587899,52.81433,40.13821,0.1485194,0.1485194,0,0,0,0.1485194,443.5715,0,0,0,0.6587899,0.1563362,0.1485194,0,0,4.699391,0.3242365,0.5024537,0,0.5024537,2.018447,33.64072,0.1330536,0.1633714,0.5270319,0,0.9830264
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9862773,62.42764,42.16861,0.3117906,0.3117906,0,-1,0,0.3117906,316.3268,0,0,0,0.9862773,0.3282006,0.3117906,0,0,4.196938,0.7764448,0.6580766,0,0.6580766,2.642753,44.0458,0.1329453,0.3429697,0.7890218,0,1.762722
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.145314,68.61091,44.03122,0.1909975,0.1909975,0,0,0,0.1909975,599.6489,0,0,0,1.145314,0.20105,0.1909975,0,0,3.538861,1.368714,0.9442644,0,0.9442644,3.538561,58.9759,0.1327904,0.2100972,0.9162515,0,2.514028
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.320415,75.79461,45.91899,0.9573861,0.9573861,0,0,0,0.9573861,137.9188,0,0,0,1.320415,1.007775,0.9573861,0,0,2.594597,2.218552,0.3126405,0,0.3126405,3.835158,63.91917,0.1327391,1.053125,1.056332,0,3.538967
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.294094,77.45647,47.80676,0.2502452,0.2502452,0,0,0,0.2502452,517.1306,0,0,0,1.294094,0.263416,0.2502452,0,0,2.281956,2.499928,1.030678,0,1.030678,4.812945,80.21559,0.1325705,0.2752697,1.035275,0,3.794022
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.282673,79.62312,49.74487,0.006019562,0.006019562,0,0,0,0.006019562,21308.41,0.02505809,0,0,1.282673,0.006336381,0.006019562,0,0,1.251278,3.427539,1.251278,0,1.251278,6.000012,100,0.1323664,0.006621518,1.026138,0,4.710211
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.23899,79.95456,51.02016,0.5798384,0.5798384,0,-1,0,0.5798384,213.6784,0.6286334,0,0,1.23899,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1323664,0.6378223,0.9911917,0,5.792678
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.985445,73.56061,51.63264,0.2765756,0.2765756,0,-1,0,0.2765756,356.3022,0.6943128,0,0,0.985445,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1323664,0.3042332,0.788356,0,5.539134
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6457726,65.9334,52.33741,0,0,0,-1,0,0,0,0.6457726,0,0,0.6457726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323664,0,0.516618,0,5.199461
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3494131,58.87071,51.86757,0.5180321,0.5180321,0,-1,0,0.5180321,67.45009,0,1.110223E-16,0,0.3494131,0.545297,0.5180321,0,0,0,4.553689,0,0.1958839,-0.1958839,5.793532,96.55868,0.1323664,0.5698354,0.2795305,0,4.903102
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06718734,51.49629,50.21472,0,0,0,-1,0,0,0,0,0,0,0.06718734,0,0,0,0,0.2176487,4.357805,0.06718734,0,0.06718734,5.857272,97.621,0.1323554,0,0.05374987,0,4.424993
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1504614,4.418274,0,0,0,5.857272,97.621,0.1323554,0,0,0,4.418274
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,47.24462,47.24462,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1504614,4.418274,0,0.7523251,-0.7523251,5.064251,84.40402,0.1323554,0.7861797,0,0,4.418274
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,45.85187,45.85187,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9863781,3.665949,0,0.9729771,-0.9729771,4.038644,67.31059,0.1323554,1.016761,0,0,3.665949
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,44.50106,44.50106,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.067464,2.692971,0,0.2587377,-0.2587377,3.76591,62.76505,0.1323554,0.2703809,0,0,2.692971
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,43.60332,43.60332,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.35495,2.434234,0,0.08480995,-0.08480995,3.676513,61.27509,0.1323554,0.0886264,0,0,2.434234
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,42.83143,42.83143,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.449183,2.349424,0,0.1472811,-0.1472811,3.521265,58.68763,0.1323554,0.1539088,0,0,2.349424
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.00081,42.00081,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.612829,2.202143,0,0.2569383,-0.2569383,3.250428,54.17369,0.1323554,0.2685005,0,0,2.202143
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.43867,41.43867,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.898316,1.945204,0,0.1463202,-0.1463202,3.096193,51.60311,0.1323554,0.1529046,0,0,1.945204
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,40.80103,40.80103,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.060894,1.798884,0,0.3102514,-0.3102514,2.769159,46.15256,0.1323554,0.3242128,0,0,1.798884
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,40.28085,40.28085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405618,1.488633,0,0,0,2.769159,46.15256,0.1323554,0,0,0,1.488633
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.90329,39.90329,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.405618,1.488633,0,0.03944186,-0.03944186,2.727584,45.45964,0.1323554,0.04121675,0,0,1.488633
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01256831,39.89092,39.66837,0.2463923,0.2463923,0,0,0,0.2463923,5.100937,0,2.775558E-17,0,0.01256831,0.2593603,0.2463923,0,0,3.449442,1.449191,0,0.246792,-0.246792,2.467442,41.12395,0.1323554,0.2710315,0.01005465,0,1.461759
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.224523,43.37986,39.31598,1.811568,1.811568,0.4559927,0,0.180586,1.811568,12.39384,0,0,0,0.224523,1.426922,1.355576,0,0,3.723655,1.202399,0,1.202399,-1.202399,1.200002,20,0.1323554,1.992725,0.1796184,1.7,1.426922
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4342198,48.12271,40.02075,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,120.9977,0,0,0,0.4342198,0,0,1.341134,1.274077,5.059654,0,1.708297,0,1.708297,2.820635,47.01049,0.1325527,0.3947529,0.3473758,1.7,0.4342198
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5525602,52.67331,42.05116,0.3358685,0.3358685,0,-1,0,0.3358685,164.5168,0,0,0,0.5525602,0.3535458,0.3358685,0,0,3.351357,1.537467,0.1990144,0,0.1990144,3.009437,50.15718,0.1325203,0.3694553,0.4420481,0,2.090027
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8894759,62.14897,43.91375,0.3708101,0.3708101,0,0,0,0.3708101,239.8737,0,0,0,0.8894759,0.3903264,0.3708101,0,0,3.152343,1.71658,0.4991496,0,0.4991496,3.482972,58.04941,0.1324392,0.4078911,0.7115808,0,2.606056
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6797729,59.45546,45.77636,0.7551579,0.7551579,0,0,0,0.7551579,90.01731,0,0,0,0.6797729,0.794903,0.7551579,0,0,2.653193,2.165815,0,0.1151302,-0.1151302,3.361614,56.02678,0.1324392,0.8306737,0.5438183,0,2.845588
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.140609,72.92584,47.66413,0,0,0,0,0,0,0,0,0,0,1.140609,0,0,0,0,2.781116,2.050685,1.140609,0,1.140609,4.443691,74.06136,0.1322541,0,0.9124876,0,3.191294
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.921346,69.50324,49.60224,0.4422897,0.4422897,0,0,0,0.4422897,208.3128,0,0,0,0.921346,0.465568,0.4422897,0,0,1.640507,3.077233,0.455778,0,0.455778,4.87608,81.26784,0.1321803,0.4865186,0.7370768,0,3.998579
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.819191,68.37852,50.82719,0.3312868,0.3312868,0,-1,0,0.3312868,247.2755,0,0,0,0.819191,0.3487229,0.3312868,0,0,1.184729,3.487433,0.470468,0,0.470468,5.322405,88.70657,0.1321042,0.3644154,0.6553528,0,4.306624
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6299891,64.57663,51.43967,0.2245808,0.2245808,0,-1,0,0.2245808,280.5178,0,0,0,0.6299891,0.2364009,0.2245808,0,0,0.7142605,3.910855,0.3935883,0,0.3935883,5.695796,94.92974,0.1320406,0.2470389,0.5039913,0,4.540843
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4864029,62.1228,52.15283,0.7961234,0.7961234,0,-1,0,0.7961234,61.09642,0,0,0,0.4864029,0.8380246,0.7961234,0,0,0.3206722,4.265084,0,0.3516218,-0.3516218,5.325154,88.75239,0.1320406,0.8757358,0.3891223,0,4.751487
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3236949,58.12954,51.67459,0,0,0,-1,0,0,0,0,0,0,0.3236949,0,0,0,0,0.7113631,3.913462,0.3236949,0,0.3236949,5.632238,93.87044,0.1319883,0,0.258956,0,4.237157
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07008906,51.36591,50.03013,0.4769602,0.4769602,0,-1,0,0.4769602,14.69495,0,0,0,0.07008906,0.5020634,0.4769602,0,0,0.3876681,4.204788,0,0.4319743,-0.4319743,5.176897,86.28144,0.1319883,0.5246562,0.05607124,0,4.274877
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.56187,48.56187,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.8676396,3.772813,0,0.9264029,-0.9264029,4.200382,70.00623,0.1319883,0.9680911,0,0,3.772813
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,47.07682,47.07682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.896976,2.84641,0,0,0,4.200382,70.00623,0.1319883,0,0,0,2.84641
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,45.68407,45.68407,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.896976,2.84641,0,1.149599,-1.149599,2.988599,49.80988,0.1319883,1.201331,0,0,2.84641
