Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.889114,1.053486,0,0.1176667,-0.1176667,2.186443,36.44064,0.1309882,0.1229617,0,0,1.053486
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019855,0.9358197,0,0,0,2.186443,36.44064,0.1309882,0,0,0,0.9358197
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.019855,0.9358197,0,0.04835232,-0.04835232,2.135475,35.59118,0.1309882,0.05052817,0,0,0.9358197
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.073579,0.8874674,0,0.0136419,-0.0136419,2.121095,35.35152,0.1309882,0.01425579,0,0,0.8874674
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01666644,39.08945,38.7958,0.1479889,0.1479889,0,0,0,0.1479889,11.26195,0,2.775558E-17,0,0.01666644,0.1557778,0.1479889,0,0,4.088737,0.8738256,0,0.1391114,-0.1391114,1.974459,32.90759,0.1309882,0.1627878,0.01333315,0,0.890492
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.338643,44.6389,38.46019,0.2253205,0.2253205,0,0,0,0.2253205,150.2939,0,0,0,0.338643,0.2371795,0.2253205,0,0,4.243305,0.7347142,0.1014636,0,0.1014636,2.070716,34.51186,0.1309726,0.2478526,0.2709144,0,1.073357
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4967891,48.43649,39.14818,0,0,0,0,0,0,0,0,0,0,0.4967891,0,0,0,0,4.141842,0.8260314,0.4967891,0,0.4967891,2.542011,42.36677,0.1308962,0,0.3974313,0,1.322821
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4022417,48.61563,41.08629,0.39904,0.39904,0,-1,0,0.39904,100.8024,0,0,0,0.4022417,0.4200421,0.39904,0,0,3.645053,1.273142,0,0.01780038,-0.01780038,2.523248,42.05405,0.1308962,0.438944,0.3217933,0,1.675383
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.022785,64.19415,42.92373,0.1777874,0.1777874,0,0,0,0.1777874,575.2856,0,0,0,1.022785,0.1871447,0.1777874,0,0,3.664831,1.255341,0.8356407,0,0.8356407,3.316007,55.26667,0.1307678,0.1955662,0.8182283,0,2.278126
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.332157,74.6115,44.73598,1.265986,1.265986,1.7,0,0.5202,1.265986,105.2268,0,0,0,1.332157,0,0,0.4340137,0.412313,2.82919,2.007418,1.74447,0,1.74447,4.970956,82.8491,0.1309536,1.392585,1.065725,1.7,3.339575
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.268472,75.11009,46.55664,0.1036585,0.1036585,0,0,0,0.1036585,1223.703,0.07463758,0,0,1.268472,0.1091142,0.1036585,0,0,1.08472,3.577441,1.08472,0,1.08472,6.000012,100,0.1307874,0.1140244,1.014778,0,4.845913
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8991149,67.52299,48.37729,0,0,0,0,0,0,0,0.8991149,0,0,0.8991149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307874,0,0.7192919,0,5.452804
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4287008,58.09904,49.5519,0.4020489,0.4020489,0,-1,0,0.4020489,106.629,0.005491414,0,0,0.4287008,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1307874,0.4422538,0.3429607,0,4.98239
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5446647,61.16207,50.07209,0.4115781,0.4115781,0,-1,0,0.4115781,132.3357,0.1114245,0,0,0.5446647,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1307874,0.4527359,0.4357317,0,5.098353
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4818267,60.5007,50.7349,0.4801843,0.4801843,0,-1,0,0.4801843,100.342,0,0,0,0.4818267,0.5054572,0.4801843,0,0,0,4.553689,0,0.02363056,-0.02363056,5.975103,99.58485,0.1307874,0.5282028,0.3854613,0,5.035516
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3172491,56.4703,50.21472,0.4767287,0.4767287,0,-1,0,0.4767287,66.5471,0,1.110223E-16,0,0.3172491,0.5018197,0.4767287,0,0,0.02625618,4.530058,0,0.1845706,-0.1845706,5.780549,96.34229,0.1307874,0.5244015,0.2537993,0,4.847308
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.0733193,50.03938,48.65416,0.6260224,0.6260224,0,-1,0,0.6260224,11.71193,0,0,0,0.0733193,0.658971,0.6260224,0,0,0.2313346,4.345488,0,0.5856516,-0.5856516,5.163218,86.05346,0.1307874,0.6886246,0.05865544,0,4.418807
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,47.14394,47.14394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8820586,3.759836,0,0,0,5.163218,86.05346,0.1307874,0,0,0,3.759836
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,45.80153,45.80153,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8820586,3.759836,0,0.35617,-0.35617,4.787782,79.7962,0.1307874,0.3721977,0,0,3.759836
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,44.45911,44.45911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1307874,0,0,0,3.403666
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1307874,0,0,0,3.403666
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,42.33642,42.33642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1307874,0,0,0,3.403666
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.59809,41.59809,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.277803,3.403666,0,0.1323142,-0.1323142,4.64831,77.47168,0.1307874,0.1382684,0,0,3.403666
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.89332,40.89332,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.424819,3.271352,0,0.09118247,-0.09118247,4.552196,75.86977,0.1307874,0.09528568,0,0,3.271352
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.526133,3.180169,0,0,0,4.552196,75.86977,0.1307874,0,0,0,3.180169
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,39.73549,39.73549,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.526133,3.180169,0,0.04904229,-0.04904229,4.5005,75.00819,0.1307874,0.05124919,0,0,3.180169
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,39.26564,39.26564,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.580624,3.131127,0,0.04293383,-0.04293383,4.455244,74.25392,0.1307874,0.04486585,0,0,3.131127
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.95521,38.95521,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.628328,3.088193,0,0.1694513,-0.1694513,4.276627,71.27697,0.1307874,0.1770766,0,0,3.088193
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02498982,39.14396,38.70351,0.2509575,0.2509575,0,0,0,0.2509575,9.957791,0,0,0,0.02498982,0.2641658,0.2509575,0,0,1.816608,2.918742,0,0.2391759,-0.2391759,4.024513,67.07508,0.1307874,0.2760532,0.01999186,0,2.943732
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1837861,41.65849,38.3679,0.847621,0.847621,0,0,0,0.847621,21.68258,0,1.110223E-16,0,0.1837861,0.8922327,0.847621,0,0,2.082359,2.679566,0,0.7084466,-0.7084466,3.277745,54.62897,0.1307874,0.9323831,0.1470289,0,2.863352
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5364229,49.14854,39.07267,1.073261,1.073261,0,0,0,1.073261,49.98067,0,0,0,0.5364229,1.129748,1.073261,0,0,2.869522,1.97112,0,0.5933253,-0.5933253,2.652325,44.20533,0.1307874,1.180587,0.4291383,0,2.507542
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3221593,46.92516,40.96044,0.3855318,0.3855318,0,-1,0,0.3855318,83.56231,0,5.551115E-17,0,0.3221593,0.405823,0.3855318,0,0,3.528772,1.377794,0,0.08366367,-0.08366367,2.564136,42.73551,0.1307874,0.424085,0.2577274,0,1.699954
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2614628,47.67055,42.80626,0.06397574,0.06397574,0,0,0,0.06397574,408.6906,0,0,0,0.2614628,0.06734288,0.06397574,0,0,3.621732,1.294131,0.1941199,0,0.1941199,2.748294,45.80481,0.1307577,0.07037331,0.2091702,0,1.555593
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2994996,50.28612,44.61852,0.6410252,0.6410252,0,0,0,0.6410252,46.72198,0,0,0,0.2994996,0.6747634,0.6410252,0,0,3.427612,1.468838,0,0.3752637,-0.3752637,2.352731,39.21211,0.1307577,0.7051277,0.2395997,0,1.768338
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3248262,52.65767,46.41401,0.4191308,0.4191308,0,0,0,0.4191308,77.49995,0,5.551115E-17,0,0.3248262,0.4411903,0.4191308,0,0,3.844571,1.093575,0,0.1163641,-0.1163641,2.230073,37.1678,0.1307577,0.4610439,0.259861,0,1.418401
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7399379,63.55377,48.23465,0.851797,0.851797,0,0,0,0.851797,86.86787,0,1.110223E-16,0,0.7399379,0.8966284,0.851797,0,0,3.973865,0.9772106,0,0.1566905,-0.1566905,2.064907,34.41504,0.1307577,0.9369767,0.5919504,0,1.717149
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3898562,57.13098,49.40927,0,0,0,-1,0,0,0,0,0,0,0.3898562,0,0,0,0,4.147965,0.8205202,0.3898562,0,0.3898562,2.434757,40.5792,0.1306981,0,0.3118849,0,1.210376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3593339,57.04235,49.92945,0.6342853,0.6342853,0,-1,0,0.6342853,56.65178,0,1.110223E-16,0,0.3593339,0.6676688,0.6342853,0,0,3.758109,1.171391,0,0.3083348,-0.3083348,2.109743,35.16232,0.1306981,0.6977139,0.2874671,0,1.530725
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.259456,55.68113,50.59227,0.7057427,0.7057427,0,-1,0,0.7057427,36.76354,0,0,0,0.259456,0.7428871,0.7057427,0,0,4.100703,0.8630559,0,0.4834311,-0.4834311,1.600162,26.66932,0.1306981,0.776317,0.2075648,0,1.122512
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1573113,53.10484,50.07209,0.03363474,0.03363474,0,-1,0,0.03363474,467.7046,0,0,0,0.1573113,0.035405,0.03363474,0,0,4.637849,0.3796248,0.1219063,0,0.1219063,1.715812,28.59682,0.1306795,0.03699822,0.125849,0,0.536936
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04533678,49.36431,48.51153,0.197649,0.197649,0,-1,0,0.197649,22.93803,0,2.775558E-17,0,0.04533678,0.2080515,0.197649,0,0,4.515943,0.4893404,0,0.1627147,-0.1627147,1.544296,25.73822,0.1306795,0.2174139,0.03626943,0,0.5346772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.00131,47.00131,0.5994427,0.3102944,0,-1,0,0.3102944,0,0,0.2891483,0.3490926,0,0.3266257,0.3102944,0,0,4.696737,0.3266257,0,0.3266257,-0.3266257,1.200002,20,0.1306795,0.659387,0,0,0.3266257
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,45.68407,45.68407,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,44.36682,44.36682,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.13348,43.13348,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,42.23574,42.23574,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,41.5058,41.5058,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.8262,40.8262,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,40.2305,40.2305,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.66837,39.66837,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.19852,39.19852,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306795,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.88809,38.88809,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309029,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004532185,38.70766,38.62799,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.17031,2.220446E-16,0,0,0.004532185,0,0,1.452632,1.38,3.679654,1.242,1.384532,0,1.384532,3.822668,63.71101,0.1310637,0.02743709,0.003625748,1.7,1.246532
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06299821,39.413,38.30078,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.27775,0,0,0,0.06299821,0,0,1.287647,1.223265,2.295122,2.488079,1.286263,0,1.286263,5.042924,84.04857,0.1313175,0.453588,0.05039857,1.7,2.551077
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2231652,43.01024,38.98038,0.2599082,0.2599082,0,0,0,0.2599082,85.86308,0,0,0,0.2231652,0.2735875,0.2599082,0,0,1.008859,3.645716,0,0.05042237,-0.05042237,4.989774,83.16274,0.1313175,0.285899,0.1785321,0,3.868881
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1494204,43.57603,40.86815,2.04831,1.38,0,-1,0,1.38,10.82757,2.220446E-16,0.6683096,0.8731406,0.1494204,1.452632,1.38,0,0,1.064884,3.595294,0,1.303211,-1.303211,3.616069,60.2677,0.1313175,2.253141,0.1195363,0,3.744714
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.262901,47.60287,42.71397,0.6395705,0.6395705,0,0,0,0.6395705,41.10586,0,0,0,0.262901,0.6732321,0.6395705,0,0,2.512896,2.292082,0,0.4103312,-0.4103312,3.183542,53.05893,0.1313175,0.7035276,0.2103208,0,2.554983
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2556682,49.3084,44.50106,1.290999,1.290999,0.425,0,0.172125,1.290999,19.80391,1.110223E-16,0,0,0.2556682,0.9115775,0.8659987,0,0,2.96882,1.881751,0,0.6559093,-0.6559093,2.492153,41.5358,0.1313175,1.420099,0.2045346,1.7,2.137419
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3245173,52.52895,46.29654,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3245173,0,0,1.452632,1.38,3.697608,1.225842,1.704517,0,1.704517,4.1092,68.48653,0.1314195,0,0.2596139,1.7,1.550359
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5180733,58.44543,48.09202,0.495845,0.495845,1.7,0,0.5202,0.495845,104.4829,0,0,0,0.5180733,0,0,1.204155,1.143947,1.993091,2.759907,1.66202,0,1.66202,5.685931,94.76534,0.1316146,0.5454295,0.4144586,1.7,3.277981
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2198826,53.51732,49.26664,0.1904286,0.1904286,0,-1,0,0.1904286,115.4672,0,0,0,0.2198826,0.2004512,0.1904286,0,0,0.3310702,4.255726,0.01943144,0,0.01943144,5.704366,95.07257,0.1316116,0.2094715,0.1759061,0,4.475608
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3519073,56.73839,49.78682,1.074134,1.074134,0,-1,0,1.074134,32.76196,0,0,0,0.3519073,1.130667,1.074134,0,0,0.3116387,4.273214,0,0.7787601,-0.7787601,4.883481,81.39117,0.1316116,1.181548,0.2815259,0,4.625122
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0787003,51.90452,50.3993,0.5462169,0.5462169,0,-1,0,0.5462169,14.40825,0,0,0,0.0787003,0.5749651,0.5462169,0,0,1.176928,3.494454,0,0.4962648,-0.4962648,4.360371,72.67271,0.1316116,0.6008386,0.06296024,0,3.573154
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1364524,52.55042,49.92945,0.5588203,0.5588203,0,-1,0,0.5588203,24.41794,0,0,0,0.1364524,0.5882319,0.5588203,0,0,1.728333,2.998189,0,0.4517795,-0.4517795,3.884154,64.73577,0.1316116,0.6147023,0.109162,0,3.134642
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07228863,49.69804,48.33533,0.5029896,0.5029896,0,-1,0,0.5029896,14.37179,0,1.110223E-16,0,0.07228863,0.5294628,0.5029896,0,0,2.23031,2.54641,0,0.4571742,-0.4571742,3.40225,56.70405,0.1316116,0.5532886,0.05783091,0,2.618698
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,46.86707,46.86707,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.738282,2.089236,0,0.00659906,-0.00659906,3.395294,56.58812,0.1316116,0.006896018,0,0,2.089236
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,45.54144,45.54144,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.745614,2.082636,0,1.038556,-1.038556,2.300559,38.34258,0.1316116,1.085291,0,0,2.082636
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,44.22419,44.22419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899565,1.04408,0,0,0,2.300559,38.34258,0.1316116,0,0,0,1.04408
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.01601,43.01601,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.899565,1.04408,0,0.01544056,-0.01544056,2.284284,38.07132,0.1316116,0.01613538,0,0,1.04408
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.14344,42.14344,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.916722,1.028639,0,0.06547648,-0.06547648,2.215265,36.92102,0.1316116,0.06842292,0,0,1.028639
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,41.41351,41.41351,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.989473,0.963163,0,0.03611883,-0.03611883,2.177193,36.28647,0.1316116,0.03774418,0,0,0.963163
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,40.70874,40.70874,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.029605,0.9270442,0,0.07708541,-0.07708541,2.095937,34.93222,0.1316116,0.08055425,0,0,0.9270442
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.13821,40.13821,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.115256,0.8499587,0,0.05019848,-0.05019848,2.043024,34.05033,0.1316116,0.05245741,0,0,0.8499587
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.57608,39.57608,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.171032,0.7997603,0,0.1408457,-0.1408457,1.894559,31.57593,0.1316116,0.1471838,0,0,0.7997603
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.09784,39.09784,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.327527,0.6589146,0,0.2720893,-0.2720893,1.607752,26.79581,0.1316116,0.2843333,0,0,0.6589146
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.82097,38.82097,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.629848,0.3868252,0,0.1186622,-0.1186622,1.482671,24.71114,0.1316116,0.124002,0,0,0.3868252
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008836613,38.69101,38.53571,0.02755946,0.02755946,0,0,0,0.02755946,32.06381,0,3.469447E-18,0,0.008836613,0.02900996,0.02755946,0,0,4.761695,0.2681631,0,0.02017334,-0.02017334,1.461406,24.35673,0.1316116,0.0303154,0.007069291,0,0.2769997
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04795773,39.04485,38.2001,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.63488,2.220446E-16,0,0,0.04795773,0,0,1.452632,1.38,4.78411,0.2479897,1.427958,0,1.427958,2.816086,46.93468,0.1318363,0.2556521,0.03836618,1.7,0.2959475
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1322721,41.25028,38.88809,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.33012,0,0,0,0.1322721,0,0,1.216021,1.15522,3.356153,1.533152,1.287492,0,1.287492,4.037508,67.29167,0.132087,0.5323771,0.1058177,1.7,1.665424
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4857329,49.94728,40.77586,0.4477534,0.4477534,0,-1,0,0.4477534,108.4822,0,0,0,0.4857329,0.4713194,0.4477534,0,0,2.068661,2.691894,0.01441348,0,0.01441348,4.051182,67.51957,0.1320848,0.4925287,0.3885863,0,3.177627
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5990171,54.23177,42.59651,0.5835798,0.5835798,0,0,0,0.5835798,102.6453,0,0,0,0.5990171,0.6142945,0.5835798,0,0,2.054247,2.704866,0,0.01527737,-0.01527737,4.035078,67.25117,0.1320848,0.6419377,0.4792137,0,3.303884
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3967226,52.00135,44.40877,0.8193802,0.8193802,0,0,0,0.8193802,48.41739,0,1.110223E-16,0,0.3967226,0.8625055,0.8193802,0,0,2.071222,2.689589,0,0.4657829,-0.4657829,3.5441,59.06821,0.1320848,0.9013183,0.317378,0,3.086312
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4740233,55.46272,46.17908,0.1452055,0.1452055,0,0,0,0.1452055,326.45,0,0,0,0.4740233,0.1528479,0.1452055,0,0,2.588759,2.223806,0.3211754,0,0.3211754,3.848794,64.14643,0.1320358,0.159726,0.3792186,0,2.697829
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3198736,54.18585,47.97456,0.7519664,0.7519664,0,0,0,0.7519664,42.53828,0,1.110223E-16,0,0.3198736,0.7915436,0.7519664,0,0,2.267583,2.512864,0,0.47167,-0.47167,3.35161,55.86005,0.1320358,0.8271631,0.2558989,0,2.832738
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4004995,57.06116,49.13239,0.5872673,0.5872673,0,-1,0,0.5872673,68.19714,0,0,0,0.4004995,0.618176,0.5872673,0,0,2.791661,2.041194,0,0.2176766,-0.2176766,3.122159,52.03587,0.1320358,0.645994,0.3203996,0,2.441694
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.468601,59.00271,49.60224,0.3309678,0.3309678,0,-1,0,0.3309678,141.585,0,0,0,0.468601,0.3483872,0.3309678,0,0,3.033524,1.823517,0.1202138,0,0.1202138,3.236203,53.93661,0.1320175,0.3640646,0.3748808,0,2.292118
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.256737,55.28727,50.26506,0.6391502,0.6391502,0,-1,0,0.6391502,40.1685,0,0,0,0.256737,0.6727897,0.6391502,0,0,2.91331,1.93171,0,0.4160527,-0.4160527,2.797645,46.62733,0.1320175,0.7030653,0.2053896,0,2.188447
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08044674,51.27715,49.74487,0,0,0,-1,0,0,0,0,0,0,0.08044674,0,0,0,0,3.375591,1.515657,0.08044674,0,0.08044674,2.873964,47.8993,0.1320052,0,0.06435739,0,1.596104
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06727073,49.45038,48.18431,0.13455,0.13455,0,-1,0,0.13455,49.99681,0,2.775558E-17,0,0.06727073,0.1416316,0.13455,0,0,3.295144,1.588059,0,0.07436089,-0.07436089,2.795581,46.59291,0.1320052,0.148005,0.05381658,0,1.65533
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,46.72444,46.72444,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.377767,1.513698,0,0.252434,-0.252434,2.529492,42.15811,0.1320052,0.2637935,0,0,1.513698
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.42397,45.42397,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.65825,1.261264,0,0.9049828,-0.9049828,1.575556,26.25921,0.1320052,0.945707,0,0,1.261264
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663786,0.3562815,0,0,0,1.575556,26.25921,0.1320052,0,0,0,0.3562815
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.89856,42.89856,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.663786,0.3562815,0,0.06647062,-0.06647062,1.50549,25.09145,0.1320052,0.0694618,0,0,0.3562815
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.05116,42.05116,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.737642,0.2898109,0,0.24208,-0.24208,1.250315,20.83854,0.1320052,0.2529736,0,0,0.2898109
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,41.32122,41.32122,0.1593716,0.04534431,0,-1,0,0.04534431,0,0,0.1140273,0.1299645,0,0.04773086,0.04534431,0,0,5.00662,0.04773086,0,0.04773086,-0.04773086,1.200002,20,0.1320052,0.1753088,0,0,0.04773086
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,40.63323,40.63323,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320052,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.04592,40.04592,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320052,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,39.50056,39.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320052,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.03072,39.03072,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320052,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.72029,38.72029,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322135,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01776726,38.75581,38.44341,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.13564,0,0,0,0.01776726,0,0,1.452632,1.38,3.679654,1.242,1.397767,0,1.397767,3.835224,63.92027,0.1323979,0.121123,0.01421381,1.7,1.259767
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2979688,43.53141,38.13298,1.296737,1.296737,1.7,0,0.5202,1.296737,22.97836,0,0,0,0.2979688,0,0,0.4032631,0.3830999,2.281887,2.49999,0.6810687,0,0.6810687,4.481342,74.68889,0.1325336,1.426411,0.2383751,1.7,2.797959
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7225911,52.71562,38.82097,0.1755157,0.1755157,1.099965,0,0.3563906,0.1755157,411.6961,0,0,0,0.7225911,0,0,0.9244497,0.8782272,1.600818,3.112952,1.600818,0,1.600818,6.000012,100,0.1325251,0.1930672,0.5780729,1.7,3.835544
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.029926,61.73791,40.68357,0,0,0,-1,0,0,0,1.029926,0,0,1.029926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325251,0,0.8239407,0,5.583615
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.232011,69.04408,42.521,0.3593656,0.3593656,0,0,0,0.3593656,342.8293,0.853731,0,0,1.232011,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1325251,0.3953022,0.9856085,0,5.785699
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.208915,70.6469,44.31648,0.5365718,0.5365718,0,0,0,0.5365718,225.3035,0.6441025,0,0,1.208915,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1325251,0.590229,0.9671319,0,5.762604
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.122665,70.51521,46.08679,0.6724092,0.6724092,0,0,0,0.6724092,166.9615,0.4148655,0,0,1.122665,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1325251,0.7396501,0.8981317,0,5.676353
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6913449,62.04537,47.88227,0.736049,0.736049,0,0,0,0.736049,93.92647,1.110223E-16,0,0,0.6913449,0.7747884,0.736049,0,0,0,4.553689,0,0.08344358,-0.08344358,5.912055,98.53405,0.1325251,0.8096539,0.5530759,0,5.245034
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.104754,73.62656,49.03172,0.664942,0.664942,0,-1,0,0.664942,166.143,0.3121003,0,0,1.104754,0.6999389,0.664942,0,0,0.09271509,4.470245,0.09271509,0,0.09271509,6.000012,100,0.132511,0.7314361,0.8838034,0,5.575
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9284928,69.57588,49.50995,0.5878816,0.5878816,0,-1,0,0.5878816,157.9388,0.3096701,0,0,0.9284928,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.132511,0.6466697,0.7427943,0,5.482182
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6306641,63.14158,50.12243,1.455214,1.38,0,-1,0,1.38,45.7003,2.220446E-16,0.0752137,0.2207351,0.6306641,1.452632,1.38,0,0,0,4.553689,0,0.8219675,-0.8219675,5.133582,85.55953,0.132511,1.600735,0.5045313,0,5.184353
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.418226,57.931,49.60224,0,0,0,-1,0,0,0,0,0,0,0.418226,0,0,0,0,0.9132972,3.731721,0.418226,0,0.418226,5.530346,92.17226,0.1324474,0,0.3345808,0,4.149948
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07396501,49.45898,48.06685,2.017226,1.38,0,-1,0,1.38,5.359784,0,0.6372262,0.8389488,0.07396501,1.452632,1.38,0,0,0.4950711,4.108125,0,1.378667,-1.378667,4.077104,67.9516,0.1324474,2.218949,0.05917201,0,4.18209
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,46.64893,46.64893,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.026923,2.729458,0,0.9166147,-0.9166147,3.110907,51.84835,0.1324474,0.9578624,0,0,2.729458
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.35685,45.35685,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.045384,1.812844,0,0.9844916,-0.9844916,2.073162,34.55263,0.1324474,1.028794,0,0,1.812844
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.03122,44.03122,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.00480878,0,0.7576489,0.7197664,0,0,4.139263,0.8283519,0,0.7576489,-0.7576489,1.27453,21.24212,0.1324474,0.7917431,0,0,0.8283519
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.84821,42.84821,0.09789781,0.06716786,0,-1,0,0.06716786,0,0,0.03072995,0.04051973,0,0.07070301,0.06716786,0,0,4.981095,0.07070301,0,0.07070301,-0.07070301,1.200002,20,0.1324474,0.1076876,0,0,0.07070301
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.97564,41.97564,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,41.2457,41.2457,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,40.5661,40.5661,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.40828,39.40828,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.95521,38.95521,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324474,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01405539,38.61482,38.3679,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.729506,0,0,0,0.01405539,0,0,1.402815,1.332674,5.059654,0,1.34673,0,1.34673,2.477622,41.29362,0.132686,0.3269037,0.01124431,1.7,0.01405539
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2438147,42.42724,38.04069,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.5784,0,0,0,0.2438147,0,0,0.8468567,0.8045139,3.712925,1.212057,1.048329,0,1.048329,3.472154,57.86912,0.1329011,0.9384576,0.1950518,1.7,1.455871
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6115947,50.32169,38.74546,1.8579,1.8579,1.7,0,0.5202,1.8579,32.9186,0,0,0,0.6115947,0.1662105,0.1578999,0,0,2.664596,2.155552,0.4453842,0,0.4453842,3.894683,64.91125,0.1329802,2.04369,0.4892757,1.7,2.767147
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9968299,60.84313,40.59128,0.7418098,0.7418098,0,-1,0,0.7418098,134.3781,0,0,0,0.9968299,0.7808525,0.7418098,0,0,2.219212,2.556398,0.2159774,0,0.2159774,4.099576,68.32614,0.1329473,0.8159909,0.7974639,0,3.553228
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.230975,68.90238,42.42871,0.3519499,0.3519499,0,0,0,0.3519499,349.7586,0,0,0,1.230975,0.3704736,0.3519499,0,0,2.003235,2.750778,0.8605014,0,0.8605014,4.91592,81.93184,0.1328167,0.3871449,0.98478,0,3.981753
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.229506,71.08982,44.22419,0.7771565,0.7771565,0,0,0,0.7771565,158.2057,0,0,0,1.229506,0.8180594,0.7771565,0,0,1.142733,3.525229,0.4114465,0,0.4114465,5.306252,88.43736,0.1327544,0.8548722,0.9836047,0,4.754735
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.264875,74.2941,45.9945,0.06474488,0.06474488,0,0,0,0.06474488,1953.629,0.4654353,0,0,1.264875,0.06815251,0.06474488,0,0,0.7312868,3.895531,0.7312868,0,0.7312868,6.000012,100,0.1326437,0.07121937,1.0119,0,5.160406
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.331313,78.51365,47.76481,0.961877,0.961877,0,0,0,0.961877,138.4078,0.318811,0,0,1.331313,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1326437,1.058065,1.06505,0,5.885002
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.091727,73.09915,48.88908,0.6660066,0.6660066,0,-1,0,0.6660066,163.9213,0.3906671,0,0,1.091727,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1326437,0.7326073,0.8733814,0,5.645416
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7829928,65.84158,49.36732,0.5930315,0.5930315,0,-1,0,0.5930315,132.0323,0.1587492,0,0,0.7829928,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1326437,0.6523346,0.6263943,0,5.336682
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6714461,63.97213,50.03013,0.3246862,0.3246862,0,-1,0,0.3246862,206.7984,0.3296711,0,0,0.6714461,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1326437,0.3571548,0.5371569,0,5.225135
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3838023,57.11071,49.50995,1.272316,1.272316,0,-1,0,1.272316,30.16564,0,2.220446E-16,0.01954742,0.3838023,1.33928,1.272316,0,0,0,4.553689,0,0.9554775,-0.9554775,4.99285,83.214,0.1326437,1.399547,0.3070418,0,4.937491
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07429473,49.39751,47.99973,1.800022,1.38,0,-1,0,1.38,5.383676,0,0.4200225,0.6000248,0.07429473,1.452632,1.38,0,0,1.061642,3.598211,0,1.378337,-1.378337,3.539956,58.99914,0.1326437,1.980025,0.05943578,0,3.672506
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593127,2.219875,0,0,0,3.539956,58.99914,0.1326437,0,0,0,2.219875
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,45.25617,45.25617,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.593127,2.219875,0,0.1806309,-0.1806309,3.349554,55.82579,0.1326437,0.1887593,0,0,2.219875
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.9641,43.9641,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.793828,2.039244,0,0.2770407,-0.2770407,3.057527,50.95869,0.1326437,0.2895075,0,0,2.039244
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,42.78109,42.78109,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.101651,1.762203,0,0.1270707,-0.1270707,2.923583,48.72629,0.1326437,0.1327888,0,0,1.762203
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.93369,41.93369,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.242841,1.635132,0,0.1585914,-0.1585914,2.756413,45.94013,0.1326437,0.165728,0,0,1.635132
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.15342,41.15342,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.419053,1.476541,0,0.05522507,-0.05522507,2.698201,44.96992,0.1326437,0.0577102,0,0,1.476541
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,40.46543,40.46543,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.480415,1.421316,0,0.01436382,-0.01436382,2.68306,44.71758,0.1326437,0.0150102,0,0,1.421316
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.87812,39.87812,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.496374,1.406952,0,0.08301014,-0.08301014,2.59556,43.25924,0.1326437,0.0867456,0,0,1.406952
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,39.33276,39.33276,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.588608,1.323942,0,0.09090819,-0.09090819,2.499734,41.66215,0.1326437,0.09499906,0,0,1.323942
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.86292,38.86292,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.689617,1.233034,0,0.08029209,-0.08029209,2.415099,40.25156,0.1326437,0.08390523,0,0,1.233034
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,38.56087,38.56087,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.77883,1.152742,0,0.1142363,-0.1142363,2.294683,38.24464,0.1326437,0.1193769,0,0,1.152742
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02258587,38.67253,38.27561,0,0,0,0,0,0,0,0,0,0,0.02258587,0,0,0,0,3.90576,1.038505,0.02258587,0,0.02258587,2.31611,38.60176,0.1326402,0,0.0180687,0,1.061091
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2868797,43.12414,37.94001,0.6821818,0.6821818,0,0,0,0.6821818,42.05326,0,0,0,0.2868797,0.7180861,0.6821818,0,0,3.883174,1.058833,0,0.4312064,-0.4312064,1.861578,31.02625,0.1326402,0.7504,0.2295038,0,1.345712
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3752237,45.53877,38.65316,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,54.24504,0,0,0,0.3752237,0,0,1.00828,0.9578663,4.362292,0.6276262,1.33309,0,1.33309,3.126259,52.10421,0.1328792,0.7608917,0.3001789,1.7,1.00285
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5591833,51.13118,40.4906,0.6855229,0.6855229,0,-1,0,0.6855229,81.57032,0,0,0,0.5591833,0.7216031,0.6855229,0,0,3.029202,1.827407,0,0.1624198,-0.1624198,2.955053,49.25079,0.1328792,0.7540752,0.4473466,0,2.38659
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6532144,55.07067,42.31124,0.4866667,0.4866667,0,0,0,0.4866667,134.2221,0,0,0,0.6532144,0.5122807,0.4866667,0,0,3.209668,1.664987,0.1409336,0,0.1409336,3.088754,51.47914,0.1328579,0.5353333,0.5225715,0,2.318202
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8768173,62.0921,44.12351,0.1314156,0.1314156,0,0,0,0.1314156,667.2094,0,0,0,0.8768173,0.1383322,0.1314156,0,0,3.068735,1.791828,0.7384851,0,0.7384851,3.789343,63.15559,0.1327463,0.1445572,0.7014539,0,2.668645
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.27199,74.34705,45.87704,0.4296777,0.4296777,0,0,0,0.4296777,296.0334,0,0,0,1.27199,0.4522924,0.4296777,0,0,2.33025,2.456464,0.8196973,0,0.8196973,4.566976,76.11612,0.1326227,0.4726455,1.017592,0,3.728454
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.170866,73.72459,47.63896,1.022472,1.022472,0,0,0,1.022472,114.5132,0,0,0,1.170866,1.076286,1.022472,0,0,1.510553,3.194192,0.09457956,0,0.09457956,4.656702,77.61155,0.1326084,1.124719,0.9366928,0,4.365057
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6382257,61.85433,48.79679,1.440626,1.38,0,-1,0,1.38,46.24824,2.220446E-16,0.06062614,0.2046888,0.6382257,1.452632,1.38,0,0,1.415973,3.279313,0,0.8144059,-0.8144059,3.798243,63.30392,0.1326084,1.584689,0.5105806,0,3.917539
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5455431,60.30927,49.26664,0.4626425,0.4626425,0,-1,0,0.4626425,117.9189,0,0,0,0.5455431,0.4869921,0.4626425,0,0,2.320868,2.464907,0.05855102,0,0.05855102,3.853789,64.2297,0.1325996,0.5089068,0.4364345,0,3.010451
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4625502,59.17772,49.8875,0.3438182,0.3438182,0,-1,0,0.3438182,134.5334,0,0,0,0.4625502,0.3619139,0.3438182,0,0,2.262317,2.517603,0.1006364,0,0.1006364,3.949261,65.82089,0.1325845,0.3782,0.3700402,0,2.980154
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.378401,56.89197,49.40927,0.4277844,0.4277844,0,-1,0,0.4277844,88.45602,0,0,0,0.378401,0.4502993,0.4277844,0,0,2.161681,2.608176,0,0.0718983,-0.0718983,3.873474,64.55777,0.1325845,0.4705628,0.3027208,0,2.986577
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07082535,49.18778,47.8571,0,0,0,-1,0,0,0,0,0,0,0.07082535,0,0,0,0,2.241568,2.536278,0.07082535,0,0.07082535,3.940665,65.67761,0.1325738,0,0.05666028,0,2.607103
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,46.43917,46.43917,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.170743,2.600021,0,0.8074186,-0.8074186,3.089571,51.49274,0.1325738,0.8437524,0,0,2.600021
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,45.13871,45.13871,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.067874,1.792602,0,0.7467293,-0.7467293,2.302449,38.37407,0.1325738,0.7803321,0,0,1.792602
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.84663,43.84663,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.897573,1.045873,0,0.6981639,-0.6981639,1.56652,26.10861,0.1325738,0.7295813,0,0,1.045873
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,42.66363,42.66363,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.673311,0.3477088,0,0.03191974,-0.03191974,1.532873,25.54784,0.1325738,0.03335613,0,0,0.3477088
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,41.81623,41.81623,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0.01491093,0,0.3013498,0.2862823,0,0,4.708777,0.315789,0,0.3013498,-0.3013498,1.215223,20.25367,0.1325738,0.3149105,0,0,0.315789
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.06112,41.06112,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,5.043611,0.01443926,0,0.002736066,-0.002736066,1.212339,20.2056,0.1325738,0.002859189,0,0,0.01443926
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,40.3983,40.3983,0.0421884,0.01111804,0,-1,0,0.01111804,0,0,0.03107036,0.0352892,0,0.0117032,0.01111804,0,0,5.046651,0.0117032,0,0.0117032,-0.0117032,1.200002,20,0.1325738,0.04640724,0,0,0.0117032
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,39.78583,39.78583,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325738,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,39.24047,39.24047,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325738,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.7958,38.7958,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325738,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,38.48536,38.48536,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327476,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.0231104,38.60607,38.2001,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.15097,2.220446E-16,0,0,0.0231104,0,0,1.452632,1.38,3.679654,1.242,1.40311,0,1.40311,3.840293,64.00475,0.1329311,0.1327423,0.01848832,1.7,1.26511
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2262256,41.95609,37.89806,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.30187,0,0,0,0.2262256,0,0,0.7291526,0.692695,2.276544,2.504799,0.9189206,0,0.9189206,4.712058,78.53413,0.1331169,1.067932,0.1809805,1.7,2.731025
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5240872,48.35434,38.56087,0.5591974,0.5591974,1.351057,0,0.4249385,0.5591974,93.72133,0,0,0,0.5240872,0,0,0.7918594,0.7522664,1.357623,3.331828,1.276354,0,1.276354,5.922913,98.71501,0.1332422,0.6151171,0.4192697,1.7,3.855915
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6602416,53.10142,40.37313,0.04796229,0.04796229,0,-1,0,0.04796229,1376.585,0.5284852,0,0,0.6602416,0.05048662,0.04796229,0,0,0.08126978,4.480546,0.08126978,0,0.08126978,6.000012,100,0.13323,0.05275852,0.5281933,0,5.140788
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6900287,55.76007,42.21896,0,0,0,0,0,0,0,0.6900287,0,0,0.6900287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13323,0,0.552023,0,5.243718
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7588722,59.256,44.00605,0.06786392,0.06786392,0,0,0,0.06786392,1118.226,0.6874365,0,0,0.7588722,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.13323,0.07465031,0.6070977,0,5.312561
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8558779,63.45885,45.75119,0.9302949,0.9302949,0,0,0,0.9302949,92.0007,0,0,0,0.8558779,0.9792578,0.9302949,0,0,0,4.553689,0,0.1233799,-0.1233799,5.869958,97.83244,0.13323,1.023324,0.6847023,0,5.409567
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8917602,66.35252,47.5215,0,0,0,0,0,0,0,0.7546714,0,0,0.8917602,0,0,0,0,0.1370888,4.430309,0.1370888,0,0.1370888,6.000012,100,0.1332094,0,0.7134082,0,5.322069
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7494485,64.24578,48.65416,0.2949716,0.2949716,0,-1,0,0.2949716,254.0748,0.4389521,0,0,0.7494485,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1332094,0.3244688,0.5995588,0,5.303137
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1885465,52.75898,49.13239,0.07714439,0.07714439,0,-1,0,0.07714439,244.4073,0.1073419,0,0,0.1885465,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1332094,0.08485883,0.1508372,0,4.742236
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4148814,58.01156,49.74487,0.5280594,0.5280594,0,-1,0,0.5280594,78.56718,0,0,0,0.4148814,0.555852,0.5280594,0,0,0,4.553689,0,0.1409706,-0.1409706,5.851416,97.52341,0.1332094,0.5808653,0.3319051,0,4.96857
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1318479,51.7864,49.26664,0,0,0,-1,0,0,0,0,0,0,0.1318479,0,0,0,0,0.156634,4.412718,0.1318479,0,0.1318479,5.976498,99.6081,0.1331896,0,0.1054784,0,4.544566
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07523809,49.15291,47.73964,0.3263223,0.3263223,0,-1,0,0.3263223,23.05637,0,0,0,0.07523809,0.3434972,0.3263223,0,0,0.02478608,4.531382,0,0.2682591,-0.2682591,5.693728,94.89528,0.1331896,0.3589546,0.06019047,0,4.606619
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,46.29654,46.29654,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3228518,4.263123,0,0.3082404,-0.3082404,5.368814,89.48006,0.1331896,0.3221112,0,0,4.263123
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.99608,44.99608,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6653411,3.954882,0,1.452632,-1.452632,3.837606,63.95997,0.1331896,1.726491,0,0,3.954882
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,43.72917,43.72917,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.279376,2.50225,0,0.2559944,-0.2559944,3.567764,59.46262,0.1331896,0.2675142,0,0,2.50225
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,42.54617,42.54617,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.563814,2.246256,0,0.05474464,-0.05474464,3.510058,58.50085,0.1331896,0.05720815,0,0,2.246256
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,41.71555,41.71555,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.624642,2.191511,0,0.07440498,-0.07440498,3.431628,57.19369,0.1331896,0.07775321,0,0,2.191511
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.98561,40.98561,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.707314,2.117106,0,0.2406279,-0.2406279,3.177984,52.9663,0.1331896,0.2514562,0,0,2.117106
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,40.30602,40.30602,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.974679,1.876478,0,0.2503753,-0.2503753,2.914066,48.56766,0.1331896,0.2616422,0,0,1.876478
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,39.69354,39.69354,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.252873,1.626103,0,0.2175165,-0.2175165,2.684783,44.7463,0.1331896,0.2273047,0,0,1.626103
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.17335,39.17335,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.494558,1.408587,0,0.1489701,-0.1489701,2.527755,42.12916,0.1331896,0.1556738,0,0,1.408587
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,38.72029,38.72029,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.660081,1.259616,0,0.1694202,-0.1694202,2.34917,39.15276,0.1331896,0.1770441,0,0,1.259616
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.848325,1.090196,0,0,0,2.34917,39.15276,0.1331896,0,0,0,1.090196
