Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01139819,38.30767,38.10781,0.01189456,0.01189456,0,0,0,0.01189456,95.82691,0,0,0,0.01139819,0.01252059,0.01189456,0,0,3.848325,1.090196,0,0.0011224,-0.0011224,2.347987,39.13304,0.1331896,0.01308402,0.009118554,0,1.101594
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09352145,39.47427,37.82255,0.4109047,0.4109047,0,0,0,0.4109047,22.75989,0,0,0,0.09352145,0.4325313,0.4109047,0,0,3.849572,1.089074,0,0.3390098,-0.3390098,1.990639,33.17726,0.1331896,0.4519952,0.07481715,0,1.182595
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2582716,43.15339,38.48536,0.4003997,0.4003997,0,0,0,0.4003997,64.50345,0,0,0,0.2582716,0.4214734,0.4003997,0,0,4.22625,0.7500641,0,0.1632018,-0.1632018,1.81861,30.3101,0.1331896,0.4404397,0.2066173,0,1.008336
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4389713,48.51764,40.30602,1.217526,0.9745419,0,-1,0,0.9745419,45.04386,0,0.2429841,0.6983549,0.4389713,1.025834,0.9745419,0,0,4.407585,0.5868623,0,0.5868623,-0.5868623,1.200002,20,0.1331896,1.339279,0.3511771,0,1.025834
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5059412,51.81433,42.14344,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,77.79173,0,0,0,0.5059412,0,0,1.049621,0.9971399,5.059654,0,1.503081,0,1.503081,2.62595,43.76575,0.1333998,0.715417,0.4047529,1.7,0.5059412
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6804886,57.4459,43.93893,0.485629,0.485629,1.7,0,0.5202,0.485629,140.1252,0,0,0,0.6804886,0,0,1.214371,1.153652,3.556573,1.352773,1.834141,0,1.834141,4.365969,72.76601,0.1335597,0.5341918,0.5443909,1.7,2.033262
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5791162,57.15635,45.68407,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,58.26965,0,0,0,0.5791162,0,0,0.7061444,0.6708372,1.722432,3.0035,1.249953,0,1.249953,5.551779,92.52947,0.1338002,1.093241,0.463293,1.7,3.582616
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8713647,65.77998,47.45438,0.1907125,0.1907125,0,0,0,0.1907125,456.8996,0.1981358,0,0,0.8713647,0.20075,0.1907125,0,0,0.4724788,4.128458,0.4724788,0,0.4724788,6.000012,100,0.1337292,0.2097838,0.6970917,0,4.999823
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4828647,58.1952,48.56187,1.010983,1.010983,0,-1,0,1.010983,47.76189,0,0,0,0.4828647,1.064193,1.010983,0,0,0,4.553689,0,0.5813282,-0.5813282,5.387239,89.78712,0.1337292,1.112082,0.3862918,0,5.036554
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2130351,53.13969,49.03172,0.4193891,0.4193891,0,-1,0,0.4193891,50.79654,0,5.551115E-17,0,0.2130351,0.4414622,0.4193891,0,0,0.6459202,3.972361,0,0.2284271,-0.2284271,5.146455,85.77408,0.1337292,0.461328,0.1704281,0,4.185396
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03354606,50.2874,49.65258,0.5338234,0.5338234,0,-1,0,0.5338234,6.284111,0,1.110223E-16,0,0.03354606,0.5619194,0.5338234,0,0,0.899728,3.743934,0,0.5283734,-0.5283734,4.5895,76.49152,0.1337292,0.5872058,0.02683685,0,3.77748
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1619426,52.23652,49.13239,1.080079,1.080079,0,-1,0,1.080079,14.99359,0,2.220446E-16,0,0.1619426,1.136925,1.080079,0,0,1.486809,3.21556,0,0.9749826,-0.9749826,3.561779,59.36286,0.1337292,1.188087,0.1295541,0,3.377503
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.0599537,48.74536,47.62218,0.3362613,0.3362613,0,-1,0,0.3362613,17.8295,0,0,0,0.0599537,0.3539592,0.3362613,0,0,2.570123,2.240578,0,0.2940055,-0.2940055,3.25187,54.19772,0.1337292,0.3698874,0.04796296,0,2.300532
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,46.20425,46.20425,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.896796,1.946572,0,1.124939,-1.124939,2.06608,34.43459,0.1337292,1.175562,0,0,1.946572
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.92896,44.92896,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.146729,0.821633,0,0.3731356,-0.3731356,1.67276,27.87928,0.1337292,0.3899267,0,0,0.821633
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,43.65366,43.65366,1.915805,0.4260725,0,-1,0,0.4260725,0,0,1.489732,1.681313,0,0.4484974,0.4260725,0,0,4.561324,0.4484974,0,0.4484974,-0.4484974,1.200002,20,0.1337292,2.107385,0,0,0.4484974
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,42.47905,42.47905,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.62326,41.62326,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.89332,40.89332,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,40.2305,40.2305,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,39.59286,39.59286,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.07267,39.07267,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,38.65316,38.65316,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337292,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,38.34273,38.34273,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339398,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.0214508,38.44229,38.06586,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.19794,2.220446E-16,0,0,0.0214508,0,0,1.452632,1.38,3.679654,1.242,1.401451,0,1.401451,3.838718,63.97851,0.13415,0.2313789,0.01716064,1.7,1.263451
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2397273,42.05843,37.75542,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.40076,0,0,0,0.2397273,0,0,1.120959,1.064911,2.278203,2.503306,1.304639,0,1.304639,5.076407,84.60661,0.1343866,0.6369449,0.1917818,1.7,2.743033
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4399543,46.54394,38.41824,0.360963,0.360963,0,0,0,0.360963,121.8835,0,0,0,0.4399543,0.3799611,0.360963,0,0,0.9735651,3.67748,0.05999323,0,0.05999323,5.133322,85.55519,0.1343776,0.3970594,0.3519635,0,4.117435
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6835067,53.4183,40.21372,0,0,0,-1,0,0,0,0,0,0,0.6835067,0,0,0,0,0.9135718,3.731474,0.6835067,0,0.6835067,5.781753,96.36236,0.1342751,0,0.5468053,0,4.414981
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6661348,55.03465,42.02599,0.6737908,0.6737908,0,0,0,0.6737908,98.86374,1.110223E-16,0,0,0.6661348,0.7092534,0.6737908,0,0,0.2300652,4.34663,0,0.04311868,-0.04311868,5.736302,95.60484,0.1342751,0.7411699,0.5329078,0,5.012765
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6471296,56.56467,43.7963,0.7704336,0.7704336,0,0,0,0.7704336,83.9955,0,0,0,0.6471296,0.8109828,0.7704336,0,0,0.2779748,4.303512,0,0.1638532,-0.1638532,5.563586,92.72624,0.1342751,0.847477,0.5177037,0,4.950641
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7079699,59.82406,45.54144,0.1730355,0.1730355,0,0,0,0.1730355,409.1472,0.06579339,0,0,0.7079699,0.1821426,0.1730355,0,0,0.4600339,4.139658,0.4600339,0,0.4600339,6.000012,100,0.1342061,0.190339,0.5663759,0,4.847628
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1816193,50.7593,47.31174,0,0,0,0,0,0,0,0.1816193,0,0,0.1816193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342061,0,0.1452955,0,4.735308
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6518242,61.74485,48.41924,0.6142569,0.6142569,0,-1,0,0.6142569,106.1159,0.005237948,0,0,0.6518242,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1342061,0.6756826,0.5214593,0,5.205513
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2789863,54.31096,48.88908,0.4754145,0.4754145,0,-1,0,0.4754145,58.68274,0,0,0,0.2789863,0.5004364,0.4754145,0,0,0,4.553689,0,0.2214501,-0.2214501,5.766583,96.10953,0.1342061,0.522956,0.223189,0,4.832675
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2836882,55.05056,49.50995,0.05038431,0.05038431,0,-1,0,0.05038431,563.0487,0,0,0,0.2836882,0.05303612,0.05038431,0,0,0.2460556,4.332239,0.2306521,0,0.2306521,5.985399,99.75645,0.1341716,0.05542274,0.2269506,0,4.615927
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1619503,52.09105,48.98976,0.5220829,0.5220829,0,-1,0,0.5220829,31.02003,0,0,0,0.1619503,0.5495609,0.5220829,0,0,0.01540356,4.539826,0,0.3876106,-0.3876106,5.576821,92.94684,0.1341716,0.5742912,0.1295602,0,4.701776
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06952601,48.75699,47.45438,1.25177,1.25177,0,-1,0,1.25177,5.554216,0,0,0,0.06952601,1.317652,1.25177,0,0,0.4460821,4.152215,0,1.248126,-1.248126,4.261181,71.01954,0.1341716,1.376947,0.0556208,0,4.221741
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.06162,46.06162,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.832889,2.904089,0,1.022499,-1.022499,3.183372,53.0561,0.1341716,1.068511,0,0,2.904089
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,44.78632,44.78632,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.968999,1.88159,0,0.873549,-0.873549,2.262571,37.70943,0.1341716,0.9128587,0,0,1.88159
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,43.51103,43.51103,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.939609,1.008041,0,0.4297256,-0.4297256,1.8096,30.15994,0.1341716,0.4490633,0,0,1.008041
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,42.3532,42.3532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417082,0.578315,0,0,0,1.8096,30.15994,0.1341716,0,0,0,0.578315
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,41.53097,41.53097,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.417082,0.578315,0,0.02627946,-0.02627946,1.781899,29.69826,0.1341716,0.02746204,0,0,0.578315
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,40.77586,40.77586,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.446281,0.5520355,0,0.2279444,-0.2279444,1.541624,25.69369,0.1341716,0.2382019,0,0,0.5520355
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.13821,40.13821,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.699553,0.3240911,0,0.258278,-0.258278,1.269375,21.15622,0.1341716,0.2699006,0,0,0.3240911
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.52573,39.52573,0.1020848,0.06252243,0,-1,0,0.06252243,0,0,0.03956237,0.04977085,0,0.06581309,0.06252243,0,0,4.986529,0.06581309,0,0.06581309,-0.06581309,1.200002,20,0.1341716,0.1122933,0,0,0.06581309
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.00555,39.00555,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341716,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,38.57766,38.57766,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341716,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,38.27561,38.27561,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343176,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008529174,38.13974,37.99035,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.88908,2.220446E-16,0,0,0.008529174,0,0,1.452632,1.38,3.679654,1.242,1.388529,0,1.388529,3.82646,63.7742,0.1345058,0.1593134,0.006823339,1.7,1.250529
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2358977,41.91885,37.6883,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,45.13901,0,0,0,0.2358977,0,0,1.177397,1.118527,2.291125,2.491676,1.354425,0,1.354425,5.11138,85.1895,0.134733,0.5748631,0.1887182,1.7,2.727574
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5843756,49.33249,38.34273,0.6033267,0.6033267,0,0,0,0.6033267,96.85889,1.110223E-16,0,0,0.5843756,0.6350808,0.6033267,0,0,0.9367002,3.710659,0,0.05070522,-0.05070522,5.057932,84.2987,0.134733,0.6636594,0.4675004,0,4.295034
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8186486,56.22906,40.11304,0.5843249,0.5843249,0,-1,0,0.5843249,140.1016,0,0,0,0.8186486,0.6150789,0.5843249,0,0,0.9930393,3.659954,0.2035697,0,0.2035697,5.251055,87.51742,0.1347025,0.6427574,0.6549188,0,4.478602
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9526535,61.38608,41.95886,0.2353523,0.2353523,0,0,0,0.2353523,404.7776,0,0,0,0.9526535,0.2477393,0.2353523,0,0,0.7894696,3.843166,0.7049142,0,0.7049142,5.919796,98.66306,0.1345972,0.2588876,0.7621228,0,4.79582
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.187825,69.35939,43.72917,0.2290066,0.2290066,0,0,0,0.2290066,518.686,0.8622102,0,0,1.187825,0.2410595,0.2290066,0,0,0.08455542,4.477589,0.08455542,0,0.08455542,6.000012,100,0.1345845,0.2519072,0.9502601,0,5.665414
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.216533,72.26054,45.44914,0,0,0,0,0,0,0,1.216533,0,0,1.216533,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345845,0,0.9732265,0,5.770222
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.091604,71.03754,47.19428,0.3982795,0.3982795,0,0,0,0.3982795,274.0798,0.6723621,0,0,1.091604,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1345845,0.4381074,0.8732829,0,5.645293
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9713876,69.24439,48.30178,0,0,0,-1,0,0,0,0.9713876,0,0,0.9713876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345845,0,0.77711,0,5.525076
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8210838,66.05699,48.75484,0.7076347,0.7076347,0,-1,0,0.7076347,116.0322,0.07620517,0,0,0.8210838,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1345845,0.7783982,0.656867,0,5.374773
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3823065,56.92915,49.36732,0.6120808,0.6120808,0,-1,0,0.6120808,62.46014,0,0,0,0.3823065,0.6442956,0.6120808,0,0,0,4.553689,0,0.2619891,-0.2619891,5.723851,95.39733,0.1345845,0.6732889,0.3058453,0,4.935996
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3191652,55.12573,48.88908,1.0612,1.0612,0,-1,0,1.0612,30.07589,0,0,0,0.3191652,1.117052,1.0612,0,0,0.291099,4.2917,0,0.7978869,-0.7978869,4.882804,81.37991,0.1345845,1.16732,0.2553322,0,4.610865
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07516699,48.77051,47.36208,0.7436544,0.7436544,0,-1,0,0.7436544,10.10779,0,0,0,0.07516699,0.7827941,0.7436544,0,0,1.17764,3.493813,0,0.7076271,-0.7076271,4.1369,68.9482,0.1345845,0.8180198,0.06013359,0,3.56898
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.96933,45.96933,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.963892,2.786186,0,0.9419732,-0.9419732,3.143973,52.39945,0.1345845,0.984362,0,0,2.786186
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,44.7192,44.7192,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.010529,1.844213,0,1.001927,-1.001927,2.087849,34.79741,0.1345845,1.047014,0,0,1.844213
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,43.44391,43.44391,1.145887,0.8001709,0,-1,0,0.8001709,0,0,0.3457164,0.4603051,0,0.8422852,0.8001709,0,0,4.123782,0.8422852,0,0.8422852,-0.8422852,1.200002,20,0.1345845,1.260476,0,0,0.8422852
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,42.31124,42.31124,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,41.43867,41.43867,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,40.70874,40.70874,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.07109,40.07109,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,39.43344,39.43344,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.93843,38.93843,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,38.51053,38.51053,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345845,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.2001,38.2001,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347953,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01854608,38.24829,37.92323,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.65305,0,0,0,0.01854608,0,0,1.452632,1.38,3.679654,1.242,1.398546,0,1.398546,3.835963,63.93258,0.134974,0.1392249,0.01483687,1.7,1.260546
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2166985,41.51432,37.63796,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.16722,0,0,0,0.2166985,0,0,0.8389652,0.797017,2.281108,2.500691,1.013716,0,1.013716,4.797657,79.9608,0.135173,0.9471382,0.1733588,1.7,2.71739
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5687243,48.944,38.27561,0.2353447,0.2353447,0.9707852,0,0.3211243,0.2353447,241.6559,0,0,0,0.5687243,0,0,0.7354405,0.6986685,1.267393,3.413035,1.267393,0,1.267393,6.000012,100,0.1351666,0.2588792,0.4549794,1.7,3.98176
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9382227,58.84734,40.04592,0.3858248,0.3858248,0,-1,0,0.3858248,243.1732,0.5320913,0,0,0.9382227,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1351666,0.4244073,0.7505782,0,5.491912
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9273469,60.67676,41.85818,0,0,0,0,0,0,0,0.9273469,0,0,0.9273469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351666,0,0.7418776,0,5.481036
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7333035,58.23719,43.60332,0,0,0,0,0,0,0,0.7333035,0,0,0.7333035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351666,0,0.5866428,0,5.286993
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6587154,58.50071,45.33168,0.7930436,0.7930436,0,0,0,0.7930436,83.06169,0,1.110223E-16,0,0.6587154,0.8347827,0.7930436,0,0,0,4.553689,0,0.1760673,-0.1760673,5.814421,96.90682,0.1351666,0.872348,0.5269723,0,5.212404
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6466466,60.15175,47.07682,0,0,0,0,0,0,0,0.4510162,0,0,0.6466466,0,0,0,0,0.1956304,4.377622,0.1956304,0,0.1956304,6.000012,100,0.1351374,0,0.5173173,0,5.024268
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5153195,58.48551,48.18431,0.05480235,0.05480235,0,-1,0,0.05480235,940.3237,0.4576328,0,0,0.5153195,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1351374,0.06028259,0.4122556,0,5.069008
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.502911,58.67863,48.61221,0.4529538,0.4529538,0,-1,0,0.4529538,111.0292,0.0261176,0,0,0.502911,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1351374,0.4982491,0.4023288,0,5.0566
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2316756,53.65718,49.17434,1.087842,1.087842,0,-1,0,1.087842,21.2968,0,0,0,0.2316756,1.145097,1.087842,0,0,0,4.553689,0,0.9134215,-0.9134215,5.037181,83.95285,0.1351374,1.196627,0.1853405,0,4.785365
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1598204,51.75828,48.7045,0.6938237,0.6938237,0,-1,0,0.6938237,23.03472,0,1.110223E-16,0,0.1598204,0.7303407,0.6938237,0,0,1.014913,3.640267,0,0.5705203,-0.5705203,4.4358,73.92985,0.1351374,0.7632061,0.1278563,0,3.800088
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.0661785,48.45694,47.21945,1.188258,1.188258,0,-1,0,1.188258,5.569372,0,2.220446E-16,0,0.0661785,1.250798,1.188258,0,0,1.648824,3.069747,0,1.184619,-1.184619,3.187102,53.11825,0.1351374,1.307084,0.0529428,0,3.135926
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,45.8267,45.8267,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.965068,1.885128,0,0.4948602,-0.4948602,2.665473,44.42446,0.1351374,0.5171289,0,0,1.885128
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514913,1.390268,0,0,0,2.665473,44.42446,0.1351374,0,0,0,1.390268
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,43.32645,43.32645,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.514913,1.390268,0,0.7826003,-0.7826003,1.84054,30.6756,0.1351374,0.8178173,0,0,1.390268
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.19379,42.19379,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.384469,0.6076673,0,0.1492795,-0.1492795,1.683186,28.05304,0.1351374,0.1559971,0,0,0.6076673
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,41.338,41.338,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.550334,0.4583878,0,0.01992361,-0.01992361,1.662184,27.70302,0.1351374,0.02082018,0,0,0.4583878
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,40.60806,40.60806,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.572472,0.4384642,0,0.1459918,-0.1459918,1.508295,25.1382,0.1351374,0.1525615,0,0,0.4384642
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.97041,39.97041,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.734685,0.2924723,0,0.09554937,-0.09554937,1.407577,23.45958,0.1351374,0.0998491,0,0,0.2924723
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,39.33276,39.33276,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.01068224,0,0.1892431,0.179781,0,0,4.840851,0.196923,0,0.1892431,-0.1892431,1.208098,20.13492,0.1351374,0.1977591,0,0,0.196923
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.86292,38.86292,0.3166729,0.007295853,0,-1,0,0.007295853,0,0,0.309377,0.3410443,0,0.007679845,0.007295853,0,0,5.051121,0.007679845,0,0.007679845,-0.007679845,1.200002,20,0.1351374,0.3483401,0,0,0.007679845
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,38.44341,38.44341,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351374,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351374,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01546413,38.11855,37.84772,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,46.08306,0,0,0,0.01546413,0,0,1.452632,1.38,5.059654,0,1.395464,0,1.395464,2.523856,42.06418,0.1352842,0.0369128,0.01237131,1.7,0.01546413
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1748794,40.65719,37.54567,0.565051,0.565051,1.7,0,0.5202,0.565051,30.94931,0,0,0,0.1748794,0,0,1.134949,1.078202,3.66419,1.255918,1.253081,0,1.253081,3.712633,61.87709,0.1355232,0.6215561,0.1399035,1.7,1.430797
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1820303,41.48079,38.22527,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,284.8895,2.220446E-16,0,0,0.1820303,0,0,1.452632,1.38,2.411109,2.383691,1.56203,0,1.56203,5.194505,86.57491,0.1356542,0.07028455,0.1456242,1.7,2.565721
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2707783,44.90242,39.95363,1.277849,1.277849,0,-1,0,1.277849,21.19016,0,0,0.02563434,0.2707783,1.345105,1.277849,0,0,0.849079,3.789518,0,1.074326,-1.074326,4.062066,67.70096,0.1356542,1.405634,0.2166226,0,4.060296
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3868164,49.02583,41.76589,0.7709024,0.7709024,0,0,0,0.7709024,50.17709,0,0,0,0.3868164,0.8114762,0.7709024,0,0,2.042775,2.715191,0,0.4246598,-0.4246598,3.614435,60.24046,0.1356542,0.8479927,0.3094531,0,3.102008
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1675798,46.6074,43.51103,0,0,0,0,0,0,0,0,0,0,0.1675798,0,0,0,0,2.514619,2.290532,0.1675798,0,0.1675798,3.773415,62.89012,0.1356293,0,0.1340638,0,2.458111
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3975739,52.89333,45.23939,0.6610568,0.6610568,0,0,0,0.6610568,60.14218,0,1.110223E-16,0,0.3975739,0.6958492,0.6610568,0,0,2.347039,2.441353,0,0.2982753,-0.2982753,3.459005,57.64997,0.1356293,0.7271625,0.3180591,0,2.838927
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3740907,54.25181,46.98453,0.9492231,0.9492231,0,0,0,0.9492231,39.4102,0,0,0,0.3740907,0.9991822,0.9492231,0,0,2.678457,2.143078,0,0.6250915,-0.6250915,2.800101,46.66825,0.1356293,1.044145,0.2992726,0,2.517169
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6788643,61.99453,48.09202,0,0,0,-1,0,0,0,0,0,0,0.6788643,0,0,0,0,3.373003,1.517987,0.6788643,0,0.6788643,3.444128,57.40202,0.1355283,0,0.5430914,0,2.196851
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5090765,58.70306,48.51153,0.1370182,0.1370182,0,-1,0,0.1370182,371.5394,0,0,0,0.5090765,0.1442297,0.1370182,0,0,2.694138,2.128964,0.3648469,0,0.3648469,3.790252,63.17074,0.1354741,0.15072,0.4072612,0,2.638041
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1081799,51.19175,49.13239,0,0,0,-1,0,0,0,0,0,0,0.1081799,0,0,0,0,2.329291,2.457327,0.1081799,0,0.1081799,3.892881,64.88121,0.135458,0,0.08654394,0,2.565506
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1767187,51.99413,48.61221,0,0,0,-1,0,0,0,0,0,0,0.1767187,0,0,0,0,2.221112,2.554689,0.1767187,0,0.1767187,4.060531,67.67538,0.1354318,0,0.141375,0,2.731407
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07522372,48.55143,47.14394,0.6577535,0.6577535,0,-1,0,0.6577535,11.43646,0,1.110223E-16,0,0.07522372,0.6923721,0.6577535,0,0,2.044393,2.713735,0,0.6171483,-0.6171483,3.409999,56.83321,0.1354318,0.7235288,0.06017898,0,2.788959
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,45.77636,45.77636,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.730113,2.096587,0,0.2837487,-0.2837487,3.110902,51.84826,0.1354318,0.2965175,0,0,2.096587
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,44.5514,44.5514,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.04539,1.812838,0,1.054858,-1.054858,1.998984,33.31633,0.1354318,1.102327,0,0,1.812838
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,43.27611,43.27611,0.9607427,0.7200814,0,-1,0,0.7200814,0,0,0.2406612,0.3367355,0,0.7579804,0.7200814,0,0,4.217454,0.7579804,0,0.7579804,-0.7579804,1.200002,20,0.1354318,1.056817,0,0,0.7579804
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.14344,42.14344,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,41.27087,41.27087,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,40.54094,40.54094,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.90329,39.90329,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,39.26564,39.26564,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.7958,38.7958,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354318,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.06586,38.06586,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355948,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005922121,37.90935,37.80577,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.44615,2.220446E-16,0,0,0.005922121,0,0,1.452632,1.38,3.679654,1.242,1.385922,0,1.385922,3.823987,63.73298,0.1357472,0.05691285,0.004737696,1.7,1.247922
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1047123,39.3432,37.49533,0.65713,0.65713,1.7,0,0.5202,0.65713,15.93479,0,0,0,0.1047123,0,0,1.04287,0.9907265,2.293732,2.48933,1.095439,0,1.095439,4.863211,81.05335,0.1359631,0.722843,0.08376981,1.7,2.594042
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1752569,41.28875,38.15815,1.665408,1.665408,0.425,0,0.172125,1.665408,10.52336,0,0,0,0.1752569,1.305693,1.240409,0,0,1.198293,3.475225,0,1.130436,-1.130436,3.671627,61.19365,0.1359631,1.831949,0.1402055,1.7,3.650482
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2784609,44.9695,39.87812,0.1396043,0.1396043,0,-1,0,0.1396043,199.4644,0,0,0,0.2784609,0.1469519,0.1396043,0,0,2.454334,2.344789,0.131509,0,0.131509,3.796387,63.27299,0.1359436,0.1535647,0.2227687,0,2.623249
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2113099,45.55159,41.6736,0,0,0,0,0,0,0,0,0,0,0.2113099,0,0,0,0,2.322825,2.463147,0.2113099,0,0.2113099,3.996853,66.61408,0.1359123,0,0.169048,0,2.674457
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1540609,46.28458,43.44391,0.4984919,0.4984919,0,0,0,0.4984919,30.90539,0,0,0,0.1540609,0.5247284,0.4984919,0,0,2.111515,2.653326,0,0.3706675,-0.3706675,3.606135,60.10213,0.1359123,0.5483411,0.1232487,0,2.807386
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1344087,47.63875,45.13871,0.7229864,0.7229864,0,0,0,0.7229864,18.59077,0,0,0,0.1344087,0.7610383,0.7229864,0,0,2.523368,2.282658,0,0.6266296,-0.6266296,2.94561,49.0934,0.1359123,0.795285,0.107527,0,2.417067
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2979982,52.61003,46.88385,0.8438734,0.8438734,0,0,0,0.8438734,35.31314,0,0,0,0.2979982,0.8882878,0.8438734,0,0,3.219623,1.656029,0,0.5902896,-0.5902896,2.32339,38.72309,0.1359123,0.9282607,0.2383986,0,1.954027
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1748486,51.34843,48.01651,0.9361244,0.9361244,0,-1,0,0.9361244,18.67792,0,1.110223E-16,0,0.1748486,0.9853942,0.9361244,0,0,3.8755,1.065739,0,0.8105456,-0.8105456,1.469,24.48328,0.1359123,1.029737,0.1398788,0,1.240587
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1979475,52.26454,48.46958,0,0,0,-1,0,0,0,0,0,0,0.1979475,0,0,0,0,4.776106,0.2551933,0.1979475,0,0.1979475,1.656789,27.6131,0.1358829,0,0.158358,0,0.4531409
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1091739,51.10886,49.03172,0.3309714,0.3309714,0,-1,0,0.3309714,32.98591,0,5.551115E-17,0,0.1091739,0.348391,0.3309714,0,0,4.578159,0.4333461,0,0.2392171,-0.2392171,1.404632,23.41049,0.1358829,0.3640686,0.08733916,0,0.54252
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08698253,50.15614,48.51153,1.062976,0.267056,0,-1,0,0.267056,32.5709,0,0.7959201,0.9683244,0.08698253,0.2811116,0.267056,0,0,4.843956,0.194129,0,0.194129,-0.194129,1.200002,20,0.1358829,1.169274,0.06958602,0,0.2811116
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07570697,48.49281,47.07682,0.1837155,0.07192162,0,-1,0,0.07192162,105.2632,0,0.1117939,0.1877027,0.07570697,0.07570697,0.07192162,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.2020871,0.06056557,0,0.07570697
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,45.70924,45.70924,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,41.22054,41.22054,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,40.4906,40.4906,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.85295,39.85295,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.2153,39.2153,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.77063,38.77063,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,38.34273,38.34273,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.04069,38.04069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358829,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009898271,37.92858,37.75542,0,0,0,0,0,0,0,0,0,0,0.009898271,0,0,0,0,5.059654,0,0.009898271,0,0.009898271,1.209393,20.15651,0.1358815,0,0.007918617,0,0.009898271
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07569619,38.77611,37.44499,0.7501975,0.7501975,0.6698231,0,0.2389617,0.7501975,10.09017,0,1.110223E-16,0,0.07569619,0.08460464,0.0803744,0,0,5.049756,0.008908444,0,0.008908444,-0.008908444,1.200002,20,0.1358815,0.8252172,0.06055696,1.7,0.08460464
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08925962,39.68635,38.10781,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.91945,0,0,0,0.08925962,0,0,0.9511433,0.9035861,5.059654,0,0.9928458,0,0.9928458,2.141899,35.69824,0.1360769,0.8237423,0.0714077,1.7,0.08925962
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1631323,42.76909,39.82778,0.8262112,0.8262112,0,-1,0,0.8262112,19.74463,0,1.110223E-16,0.028954,0.1631323,0.869696,0.8262112,0,0,4.066809,0.8935612,0,0.7065636,-0.7065636,1.397115,23.28521,0.1360769,0.9088323,0.1305059,0,1.056694
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09118319,43.27256,41.62326,1.220176,1.220176,0.9559041,0,0.3170618,1.220176,7.472955,0,0,0,0.09118319,0.2781807,0.2642717,0,0,4.851879,0.1869976,0,0.1869976,-0.1869976,1.200002,20,0.1360769,1.342193,0.07294655,1.7,0.2781807
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05781032,44.44706,43.39357,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05781032,0,0,1.452632,1.38,5.059654,0,1.43781,0,1.43781,2.564029,42.73373,0.1362031,0,0.04624825,1.7,0.05781032
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1059048,47.07626,45.11354,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.94439,0,0,0,0.1059048,0,0,0.8133506,0.7726831,3.621844,1.294029,0.878588,0,0.878588,3.397531,56.6254,0.1363744,0.9753143,0.08472387,1.7,1.399934
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1906699,50.4798,46.86707,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1906699,0,0,1.452632,1.38,2.743256,2.084759,1.57067,0,1.57067,4.887599,81.45982,0.1364802,0,0.1525359,1.7,2.275428
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2244088,52.27719,47.97456,0.3387016,0.3387016,0,-1,0,0.3387016,66.25562,0,0,0,0.2244088,0.356528,0.3387016,0,0,1.172586,3.498361,0,0.1321192,-0.1321192,4.748333,79.13873,0.1364802,0.3725717,0.179527,0,3.72277
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1153711,50.5645,48.37729,0.4732153,0.4732153,0,-1,0,0.4732153,24.38025,0,0,0,0.1153711,0.4981213,0.4732153,0,0,1.319385,3.366242,0,0.3827503,-0.3827503,4.344879,72.41451,0.1364802,0.5205368,0.09229685,0,3.481613
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1026492,50.88961,48.93942,1.214926,1.214926,0,-1,0,1.214926,8.449012,0,0,0,0.1026492,1.278869,1.214926,0,0,1.744663,2.983492,0,1.17622,-1.17622,3.105034,51.75047,0.1364802,1.336419,0.08211939,0,3.086141
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09276025,50.17329,48.41924,0,0,0,-1,0,0,0,0,0,0,0.09276025,0,0,0,0,3.051575,1.807272,0.09276025,0,0.09276025,3.193034,53.21713,0.1364665,0,0.0742082,0,1.900032
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0727066,48.34308,46.98453,0.8314559,0.8314559,0,-1,0,0.8314559,8.744493,0,0,0,0.0727066,0.8752168,0.8314559,0,0,2.958814,1.890756,0,0.8025101,-0.8025101,2.347114,39.11849,0.1364665,0.9146015,0.05816528,0,1.963463
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,45.61694,45.61694,1.633967,1.033834,0,-1,0,1.033834,0,0,0.6001334,0.7635301,0,1.088246,1.033834,0,0,3.850492,1.088246,0,1.088246,-1.088246,1.200002,20,0.1364665,1.797364,0,0,1.088246
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,44.43394,44.43394,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,43.15865,43.15865,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.02599,42.02599,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.17859,41.17859,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,40.44865,40.44865,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.811,39.811,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.17335,39.17335,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.70351,38.70351,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364665,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.96518,37.96518,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136612,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.00191288,37.72172,37.6883,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8226438,2.220446E-16,0,0,0.00191288,0,0,1.452632,1.38,3.679654,1.242,1.381913,0,1.381913,3.820183,63.66959,0.1368213,0.2557811,0.001530304,1.7,1.243913
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04418114,38.1518,37.37787,1.176963,1.176963,1.7,0,0.5202,1.176963,3.753825,0,0,0,0.04418114,0,0,0.5230367,0.4968849,2.297741,2.485722,0.541066,0,0.541066,4.333483,72.22458,0.1369265,1.29466,0.03534491,1.7,2.529903
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06418021,39.19743,38.06586,1.097799,1.097799,1.7,0,0.5202,1.097799,5.846264,0,0,0,0.06418021,0,0,0.6022013,0.5720912,1.756675,2.972681,0.6362714,0,0.6362714,4.937103,82.28489,0.1370497,1.207579,0.05134417,1.7,3.036861
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1711087,42.82164,39.73549,0.849035,0.849035,0,-1,0,0.849035,20.15331,0,1.110223E-16,0,0.1711087,0.893721,0.849035,0,0,1.120404,3.545325,0,0.7226123,-0.7226123,4.175403,69.58991,0.1370497,0.9339384,0.1368869,0,3.716434
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2623809,46.37162,41.53097,1.104762,1.104762,0,0,0,1.104762,23.75,0,0,0,0.2623809,1.162907,1.104762,0,0,1.923307,2.822713,0,0.9005261,-0.9005261,3.226165,53.76931,0.1370497,1.215238,0.2099047,0,3.085094
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2785064,48.51094,43.30128,0,0,0,0,0,0,0,0,0,0,0.2785064,0,0,0,0,2.923891,1.922187,0.2785064,0,0.2785064,3.49038,58.17288,0.1370085,0,0.2228051,0,2.200693
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2094756,48.92503,44.99608,0.8081113,0.8081113,0,0,0,0.8081113,25.92163,0,0,0,0.2094756,0.8506435,0.8081113,0,0,2.645385,2.172843,0,0.6411678,-0.6411678,2.814529,46.90873,0.1370085,0.8889224,0.1675805,0,2.382318
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1063325,48.74162,46.74961,0.2586297,0.2586297,0,0,0,0.2586297,41.1138,0,0,0,0.1063325,0.2722418,0.2586297,0,0,3.357794,1.531675,0,0.1659093,-0.1659093,2.639646,43.99401,0.1370085,0.2844927,0.08506601,0,1.638007
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.0374161,48.55721,47.8571,0.2763187,0.2763187,0,-1,0,0.2763187,13.54092,0,0,0,0.0374161,0.2908618,0.2763187,0,0,3.542137,1.365765,0,0.2534457,-0.2534457,2.37249,39.54143,0.1370085,0.3039505,0.02993288,0,1.403182
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09656651,50.0848,48.25982,0,0,0,-1,0,0,0,0,0,0,0.09656651,0,0,0,0,3.823743,1.11232,0.09656651,0,0.09656651,2.464102,41.06828,0.1369942,0,0.07725321,0,1.208886
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05314593,49.7993,48.79679,0.3756605,0.3756605,0,-1,0,0.3756605,14.14733,0,5.551115E-17,0,0.05314593,0.3954321,0.3756605,0,0,3.727177,1.19923,0,0.3422862,-0.3422862,2.1033,35.05493,0.1369942,0.4132265,0.04251675,0,1.252376
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03326433,48.95938,48.33533,0.527341,0.527341,0,-1,0,0.527341,6.307936,0,1.110223E-16,0,0.03326433,0.5550959,0.527341,0,0,4.107495,0.8569435,0,0.5218315,-0.5218315,1.553241,25.88731,0.1369942,0.5800751,0.02661147,0,0.8902079
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07507295,48.28609,46.88385,0,0,0,-1,0,0,0,0,0,0,0.07507295,0,0,0,0,4.687308,0.335112,0.07507295,0,0.07507295,1.624462,27.07431,0.1369831,0,0.06005836,0,0.410185
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,45.54144,45.54144,0.6140053,0.3825438,0,-1,0,0.3825438,0,0,0.2314615,0.292862,0,0.4026777,0.3825438,0,0,4.612235,0.4026777,0,0.4026777,-0.4026777,1.200002,20,0.1369831,0.6754059,0,0,0.4026777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.10831,43.10831,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.97564,41.97564,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.12824,41.12824,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.3983,40.3983,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,39.76066,39.76066,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.12301,39.12301,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.65316,38.65316,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,38.25044,38.25044,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369831,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.92323,37.92323,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371729,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02235718,38.0293,37.63796,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.700014,0,0,0,0.02235718,0,0,1.452632,1.38,3.679654,1.242,1.402357,0,1.402357,3.839578,63.99284,0.1373767,0.2535347,0.01788575,1.7,1.264357
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2590772,41.97543,37.32753,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,87.80506,0,0,0,0.2590772,0,0,1.40494,1.334693,2.277297,2.504122,1.593771,0,1.593771,5.351562,89.19252,0.137557,0.3245655,0.2072618,1.7,2.763199
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3762274,44.86469,37.99035,0.3164565,0.3164565,0,0,0,0.3164565,118.8876,0,0,0,0.3762274,0.3331121,0.3164565,0,0,0.6835266,3.938515,0.04311534,0,0.04311534,5.392465,89.87423,0.1375506,0.3481021,0.3009819,0,4.314743
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6613215,52.35449,39.66837,0.8698297,0.8698297,0,-1,0,0.8698297,76.02885,0,0,0,0.6613215,0.9156102,0.8698297,0,0,0.6404112,3.977319,0,0.2542886,-0.2542886,5.124421,85.40685,0.1375506,0.9568127,0.5290573,0,4.63864
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7554539,56.34772,41.46385,0.9712583,0.9712583,0,0,0,0.9712583,77.78095,0,0,0,0.7554539,1.022377,0.9712583,0,0,0.9229541,3.72303,0,0.2669232,-0.2669232,4.843059,80.71749,0.1375506,1.068384,0.6043631,0,4.478484
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8827501,61.20488,43.22577,0.2624998,0.2624998,0,0,0,0.2624998,336.2859,0,0,0,0.8827501,0.2763156,0.2624998,0,0,1.219536,3.456107,0.6064345,0,0.6064345,5.418373,90.30604,0.137461,0.2887498,0.7062001,0,4.338857
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9891005,65.72211,44.92896,0.4265028,0.4265028,0,0,0,0.4265028,231.9095,0,0,0,0.9891005,0.4489503,0.4265028,0,0,0.6131011,4.001898,0.5401502,0,0.5401502,5.930805,98.84655,0.1373813,0.4691531,0.7912804,0,4.990998
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8493704,64.35854,46.6741,1.213694,1.213694,0,0,0,1.213694,69.98224,0,2.220446E-16,0,0.8493704,1.277573,1.213694,0,0,0.07295091,4.488033,0,0.4282025,-0.4282025,5.47944,91.32381,0.1373813,1.335064,0.6794963,0,5.337404
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7403642,63.05622,47.78159,0.7612744,0.7612744,0,-1,0,0.7612744,97.25326,0,0,0,0.7403642,0.8013415,0.7612744,0,0,0.5487315,4.059831,0,0.06097731,-0.06097731,5.415164,90.25255,0.1373813,0.8374019,0.5922914,0,4.800195
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5779902,59.84652,48.18431,0.6799846,0.6799846,0,-1,0,0.6799846,85.00049,0,0,0,0.5779902,0.7157733,0.6799846,0,0,0.6164841,3.998853,0,0.1377831,-0.1377831,5.269928,87.83195,0.1373813,0.7479831,0.4623922,0,4.576844
