Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.927596,62.5857,43.51103,0.2385532,0.2385532,0,0,0,0.2385532,388.8425,0.6764874,0,0,0.927596,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.2624085,0.7420768,0,5.481285
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7494161,60.49532,45.30651,0.3288743,0.3288743,0,0,0,0.3288743,227.8731,0.4032326,0,0,0.7494161,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.3617618,0.5995329,0,5.303105
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8231127,64.22344,47.10199,0.1550612,0.1550612,0,0,0,0.1550612,530.8307,0.6598903,0,0,0.8231127,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.1705674,0.6584901,0,5.376801
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6979665,62.34513,48.01651,0.556725,0.556725,0,-1,0,0.556725,125.3701,0.1119402,0,0,0.6979665,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.6123976,0.5583732,0,5.251656
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9280566,68.19253,48.33533,0.2918711,0.2918711,0,-1,0,0.2918711,317.9679,0.6208238,0,0,0.9280566,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.3210582,0.7424453,0,5.481746
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4630256,57.97876,48.75484,0.2153521,0.2153521,0,-1,0,0.2153521,215.0086,0.2363391,0,0,0.4630256,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0.2368874,0.3704205,0,5.016715
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2828758,53.71012,48.23465,0,0,0,-1,0,0,0,0.2828758,0,0,0.2828758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0,0.2263006,0,4.836565
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04290939,47.47136,46.6741,0,0,0,-1,0,0,0,0.04290939,0,0,0.04290939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400557,0,0.03432751,0,4.596598
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1400557,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1400557,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1400557,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1400557,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1400557,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1400557,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1400557,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1400557,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1400557,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1400557,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1400557,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01789178,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0,0.01789178,0,0,0,0,3.122384,1.743544,0.01789178,0,0.01789178,3.054832,50.91377,0.1400533,0,0.01431342,0,1.761435
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1377224,39.69616,37.26041,0.1615806,0.1615806,0,0,0,0.1615806,85.2345,0,0,0,0.1377224,0.1700849,0.1615806,0,0,3.104492,1.759646,0,0.03236242,-0.03236242,3.020719,50.34522,0.1400533,0.1777387,0.1101779,0,1.897369
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1322328,40.33839,37.99035,0.6581042,0.6581042,0,0,0,0.6581042,20.09299,0,0,0,0.1322328,0.6927413,0.6581042,0,0,3.14045,1.727284,0,0.5605085,-0.5605085,2.429891,40.49811,0.1400533,0.7239146,0.1057862,0,1.859516
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.134992,42.01525,39.59286,1.421389,1.236679,0,-1,0,1.236679,10.91569,0,0.1847106,0.4294434,0.134992,1.301767,1.236679,0,0,3.763237,1.166775,0,1.166775,-1.166775,1.200002,20,0.1400533,1.563528,0.1079936,0,1.301767
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3590155,48.30475,41.59809,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.46153,0,0,0,0.3590155,0,0,1.052676,1.000043,5.059654,0,1.359058,0,1.359058,2.489318,41.48855,0.1402404,0.7120559,0.2872124,1.7,0.3590155
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4733052,52.6859,43.58654,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,230.381,2.220446E-16,0,0,0.4733052,0,0,1.452632,1.38,3.700596,1.223152,1.853305,0,1.853305,4.247518,70.79182,0.140349,0.225989,0.3786442,1.7,1.696458
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4980334,55.13097,45.3988,0.120536,0.120536,1.540807,0,0.4767404,0.120536,413.1822,0,0,0,0.4980334,0,0,1.420271,1.349258,1.847291,2.891127,1.847291,0,1.847291,6.000012,100,0.1404242,0.1325897,0.3984267,1.7,3.38916
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.226097,51.5073,47.19428,0.4893624,0.4893624,0,0,0,0.4893624,46.20237,0,0,0,0.226097,0.5151184,0.4893624,0,0,0,4.553689,0,0.2890213,-0.2890213,5.695357,94.92242,0.1404242,0.5382987,0.1808776,0,4.779786
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4223611,56.47058,48.14236,0.01123011,0.01123011,0,-1,0,0.01123011,3760.97,0.0894051,0,0,0.4223611,0.01182117,0.01123011,0,0,0.3211348,4.264668,0.3211348,0,0.3211348,6.000012,100,0.1403814,0.01235312,0.3378889,0,4.687029
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3662527,55.59878,48.41924,0.3683924,0.3683924,0,-1,0,0.3683924,99.41916,0,5.551115E-17,0,0.3662527,0.3877815,0.3683924,0,0,0,4.553689,0,0.02152885,-0.02152885,5.977319,99.62178,0.1403814,0.4052317,0.2930021,0,4.919941
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2043788,52.77876,48.84713,0.1553496,0.1553496,0,-1,0,0.1553496,131.5606,0.01693198,0,0,0.2043788,0.1635258,0.1553496,0,0,0.02392095,4.53216,0.02392095,0,0.02392095,6.000012,100,0.1403782,0.1708845,0.163503,0,4.736539
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1905969,51.94818,48.30178,0.104784,0.104784,0,-1,0,0.104784,181.8951,0.08029802,0,0,0.1905969,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1403782,0.1152624,0.1524775,0,4.744286
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04979023,47.67594,46.74961,0.652546,0.652546,0,-1,0,0.652546,7.630148,0,0,0,0.04979023,0.6868905,0.652546,0,0,0,4.553689,0,0.6371003,-0.6371003,5.328449,88.80731,0.1403782,0.7178006,0.03983218,0,4.603479
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7078892,3.916589,0,0.06275485,-0.06275485,5.2623,87.70483,0.1403782,0.06557882,0,0,3.916589
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7776168,3.853834,0,0.4866717,-0.4866717,4.749303,79.15489,0.1403782,0.5085719,0,0,3.853834
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.318363,3.367162,0,0.6346464,-0.6346464,4.080327,68.00531,0.1403782,0.6632055,0,0,3.367162
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.023526,2.732516,0,0.1285126,-0.1285126,3.944863,65.74758,0.1403782,0.1342956,0,0,2.732516
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.166317,2.604003,0,0.2460227,-0.2460227,3.685532,61.42541,0.1403782,0.2570937,0,0,2.604003
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439676,2.35798,0,0,0,3.685532,61.42541,0.1403782,0,0,0,2.35798
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439676,2.35798,0,0.3057824,-0.3057824,3.363209,56.05337,0.1403782,0.3195426,0,0,2.35798
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.779434,2.052198,0,0.2241439,-0.2241439,3.12694,52.11557,0.1403782,0.2342304,0,0,2.052198
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.028483,1.828054,0,0.1311237,-0.1311237,2.988724,49.81197,0.1403782,0.1370242,0,0,1.828054
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.174176,1.69693,0,0.2219662,-0.2219662,2.754751,45.91243,0.1403782,0.2319547,0,0,1.69693
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.420805,1.474964,0,0.1805475,-0.1805475,2.564437,42.74054,0.1403782,0.1886722,0,0,1.474964
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01642648,37.84966,37.56245,0.08702236,0.08702236,0,0,0,0.08702236,18.87616,0,1.387779E-17,0,0.01642648,0.09160248,0.08702236,0,0,3.621414,1.294417,0,0.075176,-0.075176,2.485195,41.41983,0.1403782,0.0957246,0.01314119,0,1.310843
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1070819,39.17327,37.28558,0.5941454,0.5941454,0,0,0,0.5941454,18.02284,0,0,0,0.1070819,0.6254162,0.5941454,0,0,3.704942,1.219241,0,0.5183344,-0.5183344,1.938823,32.31364,0.1403782,0.65356,0.0856655,0,1.326323
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2291283,42.15597,38.04069,1.281261,1.281261,1.7,0,0.5202,1.281261,17.88303,0,0,0,0.2291283,0,0,0.4187391,0.3978022,4.280869,0.7009063,0.6269305,0,0.6269305,2.533581,42.22626,0.1404779,1.409387,0.1833026,1.7,0.9300346
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7139049,53.46444,39.66837,0.7976052,0.7976052,0,-1,0,0.7976052,89.50604,0,0,0,0.7139049,0.8395844,0.7976052,0,0,3.653939,1.265144,0,0.1256796,-0.1256796,2.401103,40.01831,0.1404779,0.8773657,0.5711239,0,1.979049
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6091297,53.47056,41.69877,1.50508,1.50508,1.7,0,0.5202,1.50508,40.47158,0,0,0,0.6091297,0,0,0.19492,0.185174,3.793583,1.139464,0.7943038,0,0.7943038,3.154646,52.57732,0.1405945,1.655588,0.4873038,1.7,1.748594
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1526805,46.52355,43.704,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.50453,0,0,0,0.1526805,0,0,1.397689,1.327805,2.999279,1.854338,1.480486,0,1.480486,4.559158,75.98581,0.1407636,0.3325416,0.1221444,1.7,2.007018
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3340297,51.90494,45.51626,0.4515544,0.4515544,1.57708,0,0.4866429,0.4515544,73.97331,0,0,0,0.3340297,0,0,1.125526,1.06925,1.518794,3.186774,1.403279,0,1.403279,5.890425,98.17356,0.1409073,0.4967098,0.2672238,1.7,3.520804
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4846685,56.92302,47.33691,0.631341,0.631341,0,0,0,0.631341,76.7681,0,0,0,0.4846685,0.6645694,0.631341,0,0,0.1155145,4.449726,0,0.179901,-0.179901,5.700793,95.01303,0.1409073,0.6944751,0.3877348,0,4.934394
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.518661,58.63866,48.25982,0.5599353,0.5599353,0,-1,0,0.5599353,92.62875,0,0,0,0.518661,0.5894055,0.5599353,0,0,0.3154045,4.269825,0,0.07074448,-0.07074448,5.626222,93.77017,0.1409073,0.6159288,0.4149288,0,4.788486
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5004658,58.57205,48.56187,0.1959914,0.1959914,0,-1,0,0.1959914,255.351,0,0,0,0.5004658,0.2063067,0.1959914,0,0,0.3940095,4.19908,0.2941591,0,0.2941591,5.905286,98.42123,0.1408681,0.2155905,0.4003727,0,4.699546
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4135235,57.12984,48.93942,0,0,0,-1,0,0,0,0.3136732,0,0,0.4135235,0,0,0,0,0.09985033,4.463824,0.09985033,0,0.09985033,6.000012,100,0.1408548,0,0.3308188,0,4.877347
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.162256,51.47175,48.37729,0.3792945,0.3792945,0,-1,0,0.3792945,42.77836,0,0,0,0.162256,0.3992574,0.3792945,0,0,0,4.553689,0,0.2370014,-0.2370014,5.750191,95.83632,0.1408548,0.417224,0.1298048,0,4.715945
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04841311,47.69237,46.79156,0.7298153,0.7298153,0,-1,0,0.7298153,6.633612,0,1.110223E-16,0,0.04841311,0.7682266,0.7298153,0,0,0.2633349,4.316688,0,0.7198135,-0.7198135,4.99144,83.19051,0.1408548,0.8027968,0.03873049,0,4.365101
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.063128,3.596874,0,1.20896,-1.20896,3.717085,61.95129,0.1408548,1.263363,0,0,3.596874
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.406416,2.387914,0,0.4420488,-0.4420488,3.251125,54.1853,0.1408548,0.461941,0,0,2.387914
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.897582,1.945865,0,0.07272287,-0.07272287,3.174468,52.90769,0.1408548,0.0759954,0,0,1.945865
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.978385,1.873142,0,0,0,3.174468,52.90769,0.1408548,0,0,0,1.873142
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.978385,1.873142,0,0.1821912,-0.1821912,2.982422,49.70692,0.1408548,0.1903898,0,0,1.873142
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.18082,1.690951,0,0.04548249,-0.04548249,2.934479,48.90788,0.1408548,0.0475292,0,0,1.690951
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.231356,1.645469,0,0,0,2.934479,48.90788,0.1408548,0,0,0,1.645469
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.231356,1.645469,0,0.3365787,-0.3365787,2.579694,42.99481,0.1408548,0.3517247,0,0,1.645469
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.605332,1.30889,0,0,0,2.579694,42.99481,0.1408548,0,0,0,1.30889
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.605332,1.30889,0,0.09503366,-0.09503366,2.479519,41.32524,0.1408548,0.09931017,0,0,1.30889
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.710925,1.213856,0,0.1020088,-0.1020088,2.371993,39.53313,0.1408548,0.1065992,0,0,1.213856
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01333342,37.82071,37.58762,0,0,0,0,0,0,0,0,0,0,0.01333342,0,0,0,0,3.824268,1.111848,0.01333342,0,0.01333342,2.384642,39.74395,0.140853,0,0.01066673,0,1.125181
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1606833,40.16083,37.31075,1.092965,1.092965,1.7,0,0.5202,1.092965,14.70159,0,0,0,0.1606833,0,0,0.6070345,0.5766828,3.810935,1.123848,0.7373661,0,0.7373661,3.084169,51.40271,0.1409726,1.202262,0.1285467,1.7,1.284531
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4386786,46.16507,38.08264,1.06063,1.06063,1.7,0,0.5202,1.06063,41.36017,0,0,0,0.4386786,0,0,0.6393696,0.6074011,3.073569,1.787477,1.04608,0,1.04608,4.076567,67.94265,0.1411357,1.166693,0.3509429,1.7,2.226156
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6436548,52.03118,39.71032,1.030858,1.030858,0,-1,0,1.030858,62.43874,0,0,0,0.6436548,1.085114,1.030858,0,0,2.027489,2.728949,0,0.441459,-0.441459,3.611228,60.18702,0.1411357,1.133944,0.5149239,0,3.372604
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8506199,58.83561,41.79106,0.3391246,0.3391246,0,0,0,0.3391246,250.8281,0,0,0,0.8506199,0.3569733,0.3391246,0,0,2.517999,2.28749,0.4936466,0,0.4936466,4.079543,67.99224,0.14107,0.373037,0.6804959,0,3.13811
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.025777,65.29535,43.7963,0.03411248,0.03411248,0,0,0,0.03411248,3007.042,0,0,0,1.025777,0.03590787,0.03411248,0,0,2.024352,2.731772,0.9898686,0,0.9898686,5.018615,83.64341,0.1409384,0.03752372,0.8206212,0,3.757548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4484743,54.35184,45.63372,0.4578758,0.4578758,0,0,0,0.4578758,97.94672,0,5.551115E-17,0,0.4484743,0.4819745,0.4578758,0,0,1.034484,3.622654,0,0.03350022,-0.03350022,4.983302,83.05487,0.1409384,0.5036634,0.3587795,0,4.071128
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.613111,59.82324,47.45438,0.161916,0.161916,0,0,0,0.161916,378.6599,0,0,0,0.613111,0.1704379,0.161916,0,0,1.071706,3.589154,0.4426731,0,0.4426731,5.403259,90.05414,0.1408796,0.1781076,0.4904888,0,4.202264
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5568833,59.59415,48.37729,0.3056721,0.3056721,0,-1,0,0.3056721,182.1832,0,0,0,0.5568833,0.3217601,0.3056721,0,0,0.629033,3.987559,0.2351232,0,0.2351232,5.626317,93.77175,0.1408485,0.3362393,0.4455066,0,4.544443
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4586502,57.83215,48.7045,0.1400558,0.1400558,0,-1,0,0.1400558,327.4769,0,0,0,0.4586502,0.1474271,0.1400558,0,0,0.3939098,4.19917,0.3112231,0,0.3112231,5.921568,98.69261,0.1408072,0.1540613,0.3669202,0,4.65782
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3565401,56.09458,49.08205,0.2355029,0.2355029,0,-1,0,0.2355029,151.3952,0.02595563,0,0,0.3565401,0.2478977,0.2355029,0,0,0.0826867,4.479271,0.0826867,0,0.0826867,6.000012,100,0.1407962,0.2590531,0.285232,0,4.835811
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3820167,56.02143,48.51153,1.222249,1.222249,0,-1,0,1.222249,31.25522,0,0,0,0.3820167,1.286578,1.222249,0,0,0,4.553689,0,0.9045615,-0.9045615,5.04652,84.10851,0.1407962,1.344474,0.3056134,0,4.935706
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0493154,47.82742,46.90902,0.4456301,0.4456301,0,-1,0,0.4456301,11.06644,0,5.551115E-17,0,0.0493154,0.4690843,0.4456301,0,0,1.005068,3.649127,0,0.4197689,-0.4197689,4.604045,76.73393,0.1407962,0.4901931,0.03945232,0,3.698443
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.471478,3.229358,0,1.011214,-1.011214,3.538131,58.96874,0.1407962,1.056719,0,0,3.229358
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.59505,2.218144,0,0.370305,-0.370305,3.147796,52.46316,0.1407962,0.3869687,0,0,2.218144
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.0065,1.847839,0,0.4001356,-0.4001356,2.726016,45.43351,0.1407962,0.4181417,0,0,1.847839
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.451095,1.447703,0,0.1776672,-0.1776672,2.538738,42.31222,0.1407962,0.1856622,0,0,1.447703
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1407962,0,0,0,1.270036
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1407962,0,0,0,1.270036
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1407962,0,0,0,1.270036
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.648503,1.270036,0,0.08516392,-0.08516392,2.448967,40.81604,0.1407962,0.0889963,0,0,1.270036
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.743129,1.184872,0,0,0,2.448967,40.81604,0.1407962,0,0,0,1.184872
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.743129,1.184872,0,0.1715619,-0.1715619,2.268126,37.80201,0.1407962,0.1792822,0,0,1.184872
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.933754,1.01331,0,0.04942862,-0.04942862,2.216023,36.93364,0.1407962,0.0516529,0,0,1.01331
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009750355,37.75801,37.58762,0,0,0,0,0,0,0,0,0,0,0.009750355,0,0,0,0,3.988675,0.9638819,0.009750355,0,0.009750355,2.225273,37.08781,0.1407949,0,0.007800284,0,0.9736322
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02520615,37.76802,37.32753,1.105568,1.105568,1.7,0,0.5202,1.105568,2.279927,0,0,0,0.02520615,0,0,0.5944318,0.5647102,3.978924,0.9726572,0.5899164,0,0.5899164,2.784917,46.41519,0.1408933,1.216125,0.02016492,1.7,0.9978634
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06408095,39.23791,38.10781,1.074212,1.074212,1.7,0,0.5202,1.074212,5.965389,0,0,0,0.06408095,0,0,0.6257876,0.5944982,3.389008,1.503582,0.6585791,0,0.6585791,3.4097,56.82822,0.1410018,1.181634,0.05126476,1.7,1.567663
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09066634,41.40659,39.78583,0.6449445,0.6449445,0,-1,0,0.6449445,14.05801,0,0,0,0.09066634,0.678889,0.6449445,0,0,2.730429,2.096303,0,0.5882226,-0.5882226,2.789659,46.49422,0.1410018,0.709439,0.07253307,0,2.18697
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1834263,45.21726,41.85818,0,0,0,0,0,0,0,0,0,0,0.1834263,0,0,0,0,3.384009,1.50808,0.1834263,0,0.1834263,2.963672,49.39444,0.1409775,0,0.146741,0,1.691507
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2706327,48.96596,43.88858,0.2820141,0.2820141,0,0,0,0.2820141,95.96425,0,5.551115E-17,0,0.2706327,0.2968569,0.2820141,0,0,3.200583,1.673164,0,0.02622423,-0.02622423,2.936029,48.93373,0.1409775,0.3102155,0.2165062,0,1.943797
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2608566,50.68362,45.73441,0.1132217,0.1132217,0,0,0,0.1132217,230.3945,0,0,0,0.2608566,0.1191807,0.1132217,0,0,3.229721,1.64694,0.1416759,0,0.1416759,3.070435,51.17382,0.1409588,0.1245439,0.2086853,0,1.907797
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1175946,49.78993,47.57183,1.082511,1.082511,0,0,0,1.082511,10.86314,0,2.220446E-16,0,0.1175946,1.139485,1.082511,0,0,3.088045,1.774448,0,1.02189,-1.02189,1.993268,33.22107,0.1409588,1.190762,0.0940757,0,1.892043
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06331374,49.66282,48.46958,0.3771422,0.3771422,0,-1,0,0.3771422,16.78777,0,5.551115E-17,0,0.06331374,0.3969918,0.3771422,0,0,4.223479,0.7525581,0,0.333678,-0.333678,1.641541,27.35896,0.1409588,0.4148564,0.050651,0,0.8158718
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1955649,52.55325,48.79679,0.6354147,0.5837228,0,-1,0,0.5837228,33.50305,0,0.05169193,0.2638628,0.1955649,0.614445,0.5837228,0,0,4.594232,0.4188801,0,0.4188801,-0.4188801,1.200002,20,0.1409588,0.6989561,0.1564519,0,0.614445
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1379544,51.81124,49.17434,0.3322211,0.1310566,0,-1,0,0.1310566,105.2632,0,0.2011645,0.3392319,0.1379544,0.1379544,0.1310566,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.3654432,0.1103635,0,0.1379544
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04689539,49.49506,48.61221,1.191198,0.04455062,0,-1,0,0.04455062,105.2632,0,1.146647,1.301408,0.04689539,0.04689539,0.04455062,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,1.310318,0.03751631,0,0.04689539
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.045103,47.82447,46.98453,0.2541298,0.04284785,0,-1,0,0.04284785,105.2632,0,0.2112819,0.2709732,0.045103,0.045103,0.04284785,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.2795427,0.0360824,0,0.045103
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409588,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410718,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007193197,37.76367,37.63796,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.676425,2.220446E-16,0,0,0.007193197,0,0,1.452632,1.38,3.679654,1.242,1.387193,0,1.387193,3.825192,63.75308,0.1412165,0.1393926,0.005754558,1.7,1.249193
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03734757,38.00634,37.3527,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.62596,2.220446E-16,0,0,0.03734757,0,0,1.452632,1.38,2.292461,2.490474,1.417348,0,1.417348,5.169806,86.16327,0.1413492,0.1091861,0.02987805,1.7,2.527822
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.112468,40.12743,38.13298,0.8486425,0.8486425,0,0,0,0.8486425,13.25269,0,1.110223E-16,0,0.112468,0.8933079,0.8486425,0,0,0.8751136,3.766087,0,0.7808399,-0.7808399,4.346729,72.44534,0.1413492,0.9335067,0.08997437,0,3.878555
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1954556,43.36521,39.82778,0.7961076,0.7961076,0,-1,0,0.7961076,24.5514,0,1.110223E-16,0,0.1954556,0.838008,0.7961076,0,0,1.742714,2.985247,0,0.6425524,-0.6425524,3.669419,61.15686,0.1413492,0.8757183,0.1563645,0,3.180702
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05387736,42.93128,41.95886,0.130699,0.130699,0,0,0,0.130699,41.22248,0,0,0,0.05387736,0.1375779,0.130699,0,0,2.456661,2.342694,0,0.08370052,-0.08370052,3.581191,59.6864,0.1413492,0.1437689,0.04310189,0,2.396572
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.103566,45.93657,44.03122,0.1330646,0.1330646,0,0,0,0.1330646,77.83136,0,0,0,0.103566,0.140068,0.1330646,0,0,2.549661,2.258994,0,0.036502,-0.036502,3.542715,59.04512,0.1413492,0.146371,0.08285277,0,2.36256
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2921527,51.46537,45.89382,0.5891503,0.5891503,0,0,0,0.5891503,49.58881,0,1.110223E-16,0,0.2921527,0.6201583,0.5891503,0,0,2.590219,2.222492,0,0.3280056,-0.3280056,3.196966,53.28267,0.1413492,0.6480654,0.2337221,0,2.514645
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3326323,54.22556,47.76481,0.4403265,0.4403265,0,0,0,0.4403265,75.54219,5.551115E-17,0,0,0.3326323,0.4635016,0.4403265,0,0,2.95467,1.894486,0,0.1308693,-0.1308693,3.059018,50.98353,0.1413492,0.4843592,0.2661058,0,2.227118
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3555445,55.62502,48.65416,1.054992,1.054992,0,-1,0,1.054992,33.70115,0,0,0,0.3555445,1.110518,1.054992,0,0,3.10008,1.763617,0,0.7549736,-0.7549736,2.263206,37.72002,0.1413492,1.160491,0.2844356,0,2.119161
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3171824,55.19036,48.98976,0.6268072,0.6268072,0,-1,0,0.6268072,50.60286,0,0,0,0.3171824,0.659797,0.6268072,0,0,3.93894,1.008643,0,0.3426146,-0.3426146,1.902058,31.70091,0.1413492,0.6894879,0.2537459,0,1.325826
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1321711,51.89507,49.36732,0.6417713,0.6417713,0,-1,0,0.6417713,20.59473,0,0,0.04810865,0.1321711,0.6755487,0.6417713,0,0,4.319623,0.6660287,0,0.5433776,-0.5433776,1.329288,22.15475,0.1413492,0.7059484,0.1057369,0,0.7981998
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.17209,52.04939,48.75484,0.6110424,0.280004,0,-1,0,0.280004,61.45984,0,0.3310384,0.522931,0.17209,0.2947411,0.280004,0,0,4.923376,0.122651,0,0.122651,-0.122651,1.200002,20,0.1413492,0.6721466,0.137672,0,0.2947411
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03831711,47.8408,47.12716,0.1428296,0.03640125,0,-1,0,0.03640125,105.2632,0,0.1064284,0.1498323,0.03831711,0.03831711,0.03640125,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.1571126,0.03065369,0,0.03831711
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413492,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414932,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0198991,38.03663,37.6883,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0198991,0,0,1.452632,1.38,3.679654,1.242,1.399899,0,1.399899,3.837246,63.95398,0.1415993,0,0.01591928,1.7,1.261899
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2909898,42.67159,37.42821,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,120.6982,0,0,0,0.2909898,0,0,1.452632,1.38,2.279755,2.501909,1.67099,0,1.67099,5.422486,90.37459,0.1417375,0.2651976,0.2327918,1.7,2.792899
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6688403,50.90873,38.2001,0.9081045,0.9081045,0,0,0,0.9081045,73.65235,0,0,0,0.6688403,0.9558994,0.9081045,0,0,0.6087655,4.0058,0,0.2870591,-0.2870591,5.119899,85.33149,0.1417375,0.9989149,0.5350723,0,4.67464
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8522117,56.7662,39.92846,0.2438123,0.2438123,0,-1,0,0.2438123,349.5359,0,0,0,0.8522117,0.2566446,0.2438123,0,0,0.9277201,3.718741,0.5955671,0,0.5955671,5.684904,94.74821,0.1416589,0.2681936,0.6817693,0,4.570952
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8684795,59.56605,42.07632,0.07949593,0.07949593,0,0,0,0.07949593,1092.483,0.4526466,0,0,0.8684795,0.08367992,0.07949593,0,0,0.332153,4.254751,0.332153,0,0.332153,6.000012,100,0.141615,0.08744552,0.6947837,0,5.123231
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8624172,61.81309,44.17385,0.620641,0.620641,0,0,0,0.620641,138.9559,0.2091108,0,0,0.8624172,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.141615,0.6827051,0.6899337,0,5.416106
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8529209,63.74335,46.06162,0,0,0,0,0,0,0,0.8529209,0,0,0.8529209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141615,0,0.6823367,0,5.40661
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6015123,60.05313,47.89905,0,0,0,0,0,0,0,0.6015123,0,0,0.6015123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141615,0,0.4812098,0,5.155201
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5600483,60.17271,48.84713,0.225535,0.225535,0,-1,0,0.225535,248.3199,0.322643,0,0,0.5600483,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.141615,0.2480885,0.4480387,0,5.113737
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6162888,61.77623,49.17434,0.8163846,0.8163846,0,-1,0,0.8163846,75.49001,0,0,0,0.6162888,0.8593522,0.8163846,0,0,0,4.553689,0,0.2430634,-0.2430634,5.743801,95.72982,0.141615,0.898023,0.493031,0,5.169978
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4224909,57.9677,49.5519,0.6995206,0.6995206,0,-1,0,0.6995206,60.39721,0,1.110223E-16,0,0.4224909,0.7363374,0.6995206,0,0,0.2700704,4.310626,0,0.3138466,-0.3138466,5.412977,90.21611,0.141615,0.7694727,0.3379927,0,4.733117
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1512598,51.7797,48.88908,0.5159593,0.5159593,0,-1,0,0.5159593,29.31623,0,0,0,0.1512598,0.543115,0.5159593,0,0,0.6187888,3.996779,0,0.3918552,-0.3918552,4.999926,83.33193,0.141615,0.5675552,0.1210078,0,4.148039
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03068626,47.79079,47.21945,0,0,0,-1,0,0,0,0,0,0,0.03068626,0,0,0,0,1.054183,3.604924,0.03068626,0,0.03068626,5.029037,83.81712,0.141611,0,0.02454901,0,3.63561
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.023497,3.632541,0,0.600307,-0.600307,4.396258,73.27082,0.141611,0.6273209,0,0,3.632541
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.690505,3.032234,0,1.452632,-1.452632,2.86505,47.75074,0.141611,1.822762,0,0,3.032234
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30454,1.579603,0,0,0,2.86505,47.75074,0.141611,0,0,0,1.579603
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.30454,1.579603,0,0.01134341,-0.01134341,2.853093,47.55145,0.141611,0.01185386,0,0,1.579603
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.317144,1.568259,0,0.02101169,-0.02101169,2.830945,47.18232,0.141611,0.02195722,0,0,1.568259
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.34049,1.547248,0,0.2448831,-0.2448831,2.572815,42.88017,0.141611,0.2559028,0,0,1.547248
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.612583,1.302365,0,0.07198277,-0.07198277,2.496939,41.61556,0.141611,0.07522199,0,0,1.302365
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.692564,1.230382,0,0.1486806,-0.1486806,2.340216,39.00351,0.141611,0.1553712,0,0,1.230382
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.857764,1.081701,0,0.05642289,-0.05642289,2.280741,38.01227,0.141611,0.05896192,0,0,1.081701
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.920456,1.025278,0,0.1646802,-0.1646802,2.107152,35.11914,0.141611,0.1720908,0,0,1.025278
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.103434,0.8605981,0,0.1811642,-0.1811642,1.916189,31.93641,0.141611,0.1893166,0,0,0.8605981
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0158523,38.00769,37.73026,0.1550492,0.1550492,0,0,0,0.1550492,10.22404,0,2.775558E-17,0,0.0158523,0.1632097,0.1550492,0,0,4.304728,0.6794339,0,0.1473574,-0.1473574,1.76086,29.34761,0.141611,0.1705541,0.01268184,0,0.6952862
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2166453,41.31556,37.44499,0,0,0,0,0,0,0,0,0,0,0.2166453,0,0,0,0,4.468458,0.5320765,0.2166453,0,0.2166453,1.966388,32.77307,0.1415824,0,0.1733162,0,0.7487218
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.612588,49.80645,38.25044,0.6731214,0.6731214,0,0,0,0.6731214,91.00707,0,0,0,0.612588,0.7085488,0.6731214,0,0,4.251813,0.7270573,0,0.09596078,-0.09596078,1.865237,31.08721,0.1415824,0.7404335,0.4900705,0,1.339645
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5155901,49.74294,40.02075,0.6264434,0.6264434,0,-1,0,0.6264434,82.30434,0,0,0,0.5155901,0.6594141,0.6264434,0,0,4.358436,0.6310965,0,0.143824,-0.143824,1.713633,28.56049,0.1415824,0.6890877,0.4124721,0,1.146687
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7961495,58.06296,42.19379,1.650122,1.650122,1.7,0,0.5202,1.650122,48.24791,0,0,0,0.7961495,0,0,0.04987785,0.04738396,4.51824,0.4872726,0.8435335,0,0.8435335,2.513879,41.8979,0.1416989,1.815134,0.6369196,1.7,1.283422
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.154714,69.17361,44.29131,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.154714,0,0,1.452632,1.38,3.674707,1.246453,2.534714,0,2.534714,4.918519,81.97517,0.1416548,0,0.9237711,1.7,2.401167
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.280338,74.93723,46.15391,0.5010136,0.5010136,0,0,0,0.5010136,255.5495,0,0,0,1.280338,0.5273828,0.5010136,0,0,1.139993,3.527695,0.7529548,0,0.7529548,5.632835,93.8804,0.1415559,0.551115,1.02427,0,4.808033
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.031933,70.46198,48.01651,0,0,0,0,0,0,0,0.6448953,0,0,1.031933,0,0,0,0,0.3870382,4.205355,0.3870382,0,0.3870382,6.000012,100,0.1415051,0,0.8255467,0,5.237288
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.032469,71.5809,48.93942,0.8050514,0.8050514,0,-1,0,0.8050514,128.2489,0.1850468,0,0,1.032469,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1415051,0.8855565,0.8259754,0,5.586158
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8154351,66.50458,49.26664,0.2281534,0.2281534,0,-1,0,0.2281534,357.4065,0.5752736,0,0,0.8154351,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1415051,0.2509688,0.6523481,0,5.369124
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5192311,60.15118,49.65258,0.8662243,0.8662243,0,-1,0,0.8662243,59.94188,1.110223E-16,0,0,0.5192311,0.9118151,0.8662243,0,0,0,4.553689,0,0.392584,-0.392584,5.586192,93.10302,0.1415051,0.9528468,0.4153849,0,5.07292
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1633554,52.16136,49.03172,0.8252938,0.8252938,0,-1,0,0.8252938,19.79361,0,1.110223E-16,0,0.1633554,0.8687303,0.8252938,0,0,0.4362044,4.161105,0,0.7053748,-0.7053748,4.842662,80.71087,0.1415051,0.9078231,0.1306843,0,4.324461
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02379653,47.7547,47.31174,0.7142681,0.7142681,0,-1,0,0.7142681,3.331596,0,1.110223E-16,0,0.02379653,0.7518612,0.7142681,0,0,1.219954,3.45573,0,0.7280647,-0.7280647,4.075214,67.9201,0.1415051,0.785695,0.01903722,0,3.479527
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.028915,2.727665,0,0.1358973,-0.1358973,3.931966,65.53263,0.1415051,0.1420127,0,0,2.727665
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.179912,2.591768,0,0.2693072,-0.2693072,3.648091,60.8014,0.1415051,0.281426,0,0,2.591768
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.479142,2.322461,0,0.3994504,-0.3994504,3.227034,53.78379,0.1415051,0.4174256,0,0,2.322461
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.922976,1.923011,0,0.1797361,-0.1797361,3.037575,50.62615,0.1415051,0.1878242,0,0,1.923011
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.122683,1.743274,0,0.109379,-0.109379,2.92228,48.70456,0.1415051,0.114301,0,0,1.743274
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.244215,1.633896,0,0.2367197,-0.2367197,2.672755,44.54583,0.1415051,0.2473721,0,0,1.633896
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.507237,1.397176,0,0.02937979,-0.02937979,2.641786,44.02968,0.1415051,0.03070188,0,0,1.397176
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.539881,1.367796,0,0.1574801,-0.1574801,2.475787,41.26304,0.1415051,0.1645667,0,0,1.367796
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.714859,1.210316,0,0.06285688,-0.06285688,2.40953,40.15876,0.1415051,0.06568544,0,0,1.210316
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.7847,1.147459,0,0.05504587,-0.05504587,2.351507,39.1917,0.1415051,0.05752294,0,0,1.147459
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.845862,1.092413,0,0,0,2.351507,39.1917,0.1415051,0,0,0,1.092413
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02148389,38.13171,37.75542,0.05817012,0.05817012,0,0,0,0.05817012,36.93287,0,6.938894E-18,0,0.02148389,0.06123171,0.05817012,0,0,3.845862,1.092413,0,0.03974782,-0.03974782,2.309609,38.49341,0.1415051,0.06398714,0.01718711,0,1.113897
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2124778,41.29086,37.49533,0.1607368,0.1607368,0,0,0,0.1607368,132.1899,0,0,0,0.2124778,0.1691966,0.1607368,0,0,3.890026,1.052665,0.04328123,0,0.04328123,2.350669,39.17774,0.1414994,0.1768104,0.1699823,0,1.265143
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.288397,43.5256,38.30078,0.8068895,0.8068895,0,0,0,0.8068895,35.74183,0,0,0,0.288397,0.8493573,0.8068895,0,0,3.846745,1.091618,0,0.5609603,-0.5609603,1.759365,29.32269,0.1414994,0.8875784,0.2307176,0,1.380015
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6005312,51.54655,40.08787,1.071566,1.071566,0,-1,0,1.071566,56.04236,0,0,0.5604969,0.6005312,1.127965,1.071566,0,0,4.470034,0.5306582,0,0.5274336,-0.5274336,1.203401,20.05665,0.1414994,1.178723,0.4804249,0,1.131189
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4240224,50.31141,42.28608,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,52.55502,0,0,0,0.4240224,0,0,0.8931838,0.8485246,5.056071,0.003224591,1.272547,0,1.272547,2.410645,40.17735,0.1416908,0.8874978,0.3392179,1.7,0.427247
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2926326,49.90754,44.3836,0.90712,0.90712,1.7,0,0.5202,0.90712,32.25952,0,0,0,0.2926326,0,0,0.79288,0.753236,3.783525,1.148517,1.045869,0,1.045869,3.402844,56.71395,0.1418543,0.997832,0.234106,1.7,1.441149
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3152237,52.3168,46.27137,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3152237,0,0,1.452632,1.38,2.737656,2.089799,1.695224,0,1.695224,5.011074,83.51773,0.1419201,0,0.252179,1.7,2.405022
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6386999,61.14552,48.14236,0,0,0,0,0,0,0,0,0,0,0.6386999,0,0,0,0,1.042432,3.6155,0.6386999,0,0.6386999,5.616998,93.61645,0.1418364,0,0.5109599,0,4.2542
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5828734,60.93106,49.08205,0.2369123,0.2369123,0,-1,0,0.2369123,246.0292,0,0,0,0.5828734,0.2493813,0.2369123,0,0,0.4037323,4.19033,0.3334921,0,0.3334921,5.933376,98.8894,0.1417927,0.2606035,0.4662987,0,4.773203
