Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4161791,57.68332,49.40927,0.1779969,0.1779969,0,-1,0,0.1779969,233.8126,0.1585738,0,0,0.4161791,0.1873651,0.1779969,0,0,0.07024016,4.490473,0.07024016,0,0.07024016,6.000012,100,0.1417835,0.1957965,0.3329433,0,4.906652
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3135047,55.94678,49.78682,0.0696557,0.0696557,0,-1,0,0.0696557,450.0776,0.2401829,0,0,0.3135047,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1417835,0.07662127,0.2508038,0,4.867194
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1478606,51.96144,49.13239,1.078552,1.078552,0,-1,0,1.078552,13.70918,0,0,0,0.1478606,1.135318,1.078552,0,0,0,4.553689,0,0.9874571,-0.9874571,4.959141,82.65218,0.1417835,1.186407,0.1182885,0,4.70155
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03955729,48.16751,47.42921,0.2844595,0.2844595,0,-1,0,0.2844595,13.90612,0,5.551115E-17,0,0.03955729,0.2994311,0.2844595,0,0,1.097175,3.566232,0,0.2598738,-0.2598738,4.68521,78.08667,0.1417835,0.3129055,0.03164583,0,3.605789
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.385923,3.306358,0,0.7684724,-0.7684724,3.875169,64.58601,0.1417835,0.8030537,0,0,3.306358
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.239781,2.537886,0,0.6135713,-0.6135713,3.228408,53.80669,0.1417835,0.641182,0,0,2.537886
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.921527,1.924314,0,0.4056762,-0.4056762,2.800787,46.6797,0.1417835,0.4239316,0,0,1.924314
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.372279,1.518638,0,0.02494925,-0.02494925,2.774489,46.24139,0.1417835,0.02607197,0,0,1.518638
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.4,1.493689,0,0.159519,-0.159519,2.606341,43.43893,0.1417835,0.1666973,0,0,1.493689
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577243,1.33417,0,0,0,2.606341,43.43893,0.1417835,0,0,0,1.33417
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577243,1.33417,0,0,0,2.606341,43.43893,0.1417835,0,0,0,1.33417
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.577243,1.33417,0,0.1485462,-0.1485462,2.449759,40.82924,0.1417835,0.1552307,0,0,1.33417
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.742295,1.185624,0,0.03783382,-0.03783382,2.409879,40.16457,0.1417835,0.03953634,0,0,1.185624
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784332,1.14779,0,0,0,2.409879,40.16457,0.1417835,0,0,0,1.14779
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.784332,1.14779,0,0.07054067,-0.07054067,2.335523,38.9253,0.1417835,0.073715,0,0,1.14779
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02374766,38.1967,37.78059,0.05883544,0.05883544,0,0,0,0.05883544,40.36284,0,6.938894E-18,0,0.02374766,0.06193205,0.05883544,0,0,3.862711,1.077249,0,0.03818439,-0.03818439,2.295273,38.25447,0.1417835,0.06471898,0.01899813,0,1.100997
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1269581,39.76686,37.5205,0.3154758,0.3154758,0,0,0,0.3154758,40.24336,0,5.551115E-17,0,0.1269581,0.3320798,0.3154758,0,0,3.905138,1.039065,0,0.2051217,-0.2051217,2.079056,34.65086,0.1417835,0.3470234,0.1015665,0,1.166023
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3310163,44.35457,38.32595,0.1676607,0.1676607,0,0,0,0.1676607,197.4323,0,0,0,0.3310163,0.1764849,0.1676607,0,0,4.133051,0.8339432,0.1545313,0,0.1545313,2.225657,37.09421,0.1417633,0.1844268,0.264813,0,1.164959
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5080234,49.74288,40.16338,0.720459,0.720459,0,-1,0,0.720459,70.51385,0,0,0,0.5080234,0.758378,0.720459,0,0,3.978519,0.9730214,0,0.2503545,-0.2503545,1.96176,32.69594,0.1417633,0.792505,0.4064187,0,1.481045
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6639256,55.37341,42.37837,0.4100507,0.4100507,0,0,0,0.4100507,161.913,0,0,0,0.6639256,0.4316323,0.4100507,0,0,4.256691,0.7226669,0.2322932,0,0.2322932,2.182133,36.36881,0.1417329,0.4510558,0.5311404,0,1.386592
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3272227,50.71053,44.50106,0.1310065,0.1310065,0,0,0,0.1310065,249.776,0,0,0,0.3272227,0.1379015,0.1310065,0,0,4.024398,0.9317307,0.1893212,0,0.1893212,2.361739,39.36223,0.1417082,0.1441071,0.2617782,0,1.258953
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2048035,50.24666,46.37205,0,0,0,0,0,0,0,0,0,0,0.2048035,0,0,0,0,3.835077,1.10212,0.2048035,0,0.2048035,2.556032,42.60046,0.1416814,0,0.1638428,0,1.306923
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.427124,56.69473,48.25982,0.6815557,0.6815557,0,0,0,0.6815557,62.66898,0,0,0,0.427124,0.7174271,0.6815557,0,0,3.630273,1.286443,0,0.2903031,-0.2903031,2.250026,37.50036,0.1416814,0.7497113,0.3416992,0,1.713567
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2108001,53.29373,49.22469,0.07072791,0.07072791,0,-1,0,0.07072791,298.0437,0,0,0,0.2108001,0.07445043,0.07072791,0,0,3.952832,0.9961399,0.1363497,0,0.1363497,2.379379,39.65623,0.1416636,0.0778007,0.1686401,0,1.20694
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2743753,54.8619,49.50995,0,0,0,-1,0,0,0,0,0,0,0.2743753,0,0,0,0,3.816483,1.118855,0.2743753,0,0.2743753,2.639674,43.99448,0.1416278,0,0.2195003,0,1.39323
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2661708,55.13074,49.92945,0.00249208,0.00249208,0,-1,0,0.00249208,10680.67,0,0,0,0.2661708,0.002623243,0.00249208,0,0,3.542107,1.365792,0.2635475,0,0.2635475,2.889697,48.16152,0.1415934,0.002741288,0.2129366,0,1.631963
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07376238,50.66596,49.26664,0.780304,0.780304,0,-1,0,0.780304,9.453032,0,1.110223E-16,0,0.07376238,0.8213726,0.780304,0,0,3.27856,1.602985,0,0.7476102,-0.7476102,2.101647,35.02737,0.1415934,0.8583344,0.0590099,0,1.676748
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03781759,48.2276,47.5215,1.323802,0.8485329,0,-1,0,0.8485329,4.45682,0,0.475269,0.6363905,0.03781759,0.8931925,0.8485329,0,0,4.109238,0.8553749,0,0.8553749,-0.8553749,1.200002,20,0.1415934,1.456182,0.03025407,0,0.8931925
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1415934,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1417607,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02393415,38.24204,37.82255,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.03237,0,0,0,0.02393415,0,0,1.452632,1.38,3.679654,1.242,1.403934,0,1.403934,3.841074,64.01778,0.1418873,0.09068347,0.01914732,1.7,1.265934
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2881162,42.7395,37.54567,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.76191,0,0,0,0.2881162,0,0,0.7319295,0.6953331,2.27572,2.505541,0.9834493,0,0.9834493,4.774056,79.56744,0.1420393,1.064878,0.230493,1.7,2.793657
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6242361,50.17182,38.3679,0.6913851,0.6913851,1.326018,0,0.4181029,0.6913851,90.28776,0,0,0,0.6242361,0,0,0.6346331,0.6029014,1.292271,3.390645,1.227137,0,1.227137,5.938221,98.97015,0.1421302,0.7605236,0.4993889,1.7,4.014881
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9204034,58.67876,40.25567,0,0,0,-1,0,0,0,0.85527,0,0,0.9204034,0,0,0,0,0.06513339,4.495069,0.06513339,0,0.06513339,6.000012,100,0.1421217,0,0.7363227,0,5.415472
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.060241,64.60988,42.49583,1.157014,1.157014,0,0,0,1.157014,91.63599,2.220446E-16,0,0,1.060241,1.21791,1.157014,0,0,0,4.553689,0,0.1576682,-0.1576682,5.833815,97.23006,0.1421217,1.272715,0.8481931,0,5.61393
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.15102,69.50616,44.64369,0.4125137,0.4125137,0,0,0,0.4125137,279.0259,0.5416082,0,0,1.15102,0.434225,0.4125137,0,0,0.1751869,4.396021,0.1751869,0,0.1751869,6.000012,100,0.1420988,0.4537651,0.9208161,0,5.547041
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.409714,79.31708,46.55664,1.331749,1.331749,0.425,0,0.172125,1.331749,105.8543,0.4552411,0,0,1.409714,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,1.464924,1.127771,1.7,5.963403
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.428503,82.42509,48.41924,0.3151556,0.3151556,0,0,0,0.3151556,453.2692,1.096761,0,0,1.428503,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,0.3466712,1.142803,0,5.982192
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.311016,80.04768,49.40927,0.3007838,0.3007838,0,-1,0,0.3007838,435.8667,0.9944017,0,0,1.311016,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,0.3308621,1.048813,0,5.864705
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.069148,73.46888,49.69453,0.1969108,0.1969108,0,-1,0,0.1969108,542.9606,0.8618737,0,0,1.069148,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,0.2166019,0.8553186,0,5.622837
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6202338,62.90511,50.12243,0.1236331,0.1236331,0,-1,0,0.1236331,501.6728,0.4900936,0,0,0.6202338,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,0.1359964,0.496187,0,5.173923
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3340866,55.97487,49.40927,0,0,0,-1,0,0,0,0.3340866,0,0,0.3340866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420988,0,0.2672693,0,4.887775
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03450778,48.30877,47.66413,0.5666956,0.5666956,0,-1,0,0.5666956,6.089298,0,1.110223E-16,0,0.03450778,0.5965217,0.5666956,0,0,0,4.553689,0,0.5620139,-0.5620139,5.407598,90.12644,0.1420988,0.6233651,0.02760622,0,4.588197
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6244599,3.991675,0,0,0,5.407598,90.12644,0.1420988,0,0,0,3.991675
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6244599,3.991675,0,0,0,5.407598,90.12644,0.1420988,0,0,0,3.991675
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6244599,3.991675,0,1.116019,-1.116019,4.23121,70.52002,0.1420988,1.16624,0,0,3.991675
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.864481,2.875656,0,0.1860619,-0.1860619,4.035083,67.25125,0.1420988,0.1944347,0,0,2.875656
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071217,2.689594,0,0.04037018,-0.04037018,3.992529,66.54202,0.1420988,0.04218684,0,0,2.689594
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116073,2.649224,0,0.06386036,-0.06386036,3.925214,65.42011,0.1420988,0.06673408,0,0,2.649224
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.187029,2.585363,0,0.1406548,-0.1406548,3.776951,62.94906,0.1420988,0.1469843,0,0,2.585363
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343312,2.444708,0,0,0,3.776951,62.94906,0.1420988,0,0,0,2.444708
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343312,2.444708,0,0,0,3.776951,62.94906,0.1420988,0,0,0,2.444708
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343312,2.444708,0,0.272969,-0.272969,3.489217,58.15349,0.1420988,0.2852526,0,0,2.444708
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.646611,2.171739,0,0.1322028,-0.1322028,3.349863,55.83093,0.1420988,0.138152,0,0,2.171739
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01748101,38.15394,37.84772,0.07047797,0.07047797,0,0,0,0.07047797,24.80351,0,0,0,0.01748101,0.07418734,0.07047797,0,0,2.793503,2.039536,0,0.05670633,-0.05670633,3.290089,54.83471,0.1420988,0.07752577,0.01398481,0,2.057017
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2730796,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0,0.2730796,0,0,0,0,2.85651,1.98283,0.2730796,0,0.2730796,3.549155,59.15246,0.1420632,0,0.2184637,0,2.25591
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.618779,50.11459,38.41824,0.7555659,0.7555659,0,0,0,0.7555659,81.8961,0,0,0,0.618779,0.7953325,0.7555659,0,0,2.58343,2.228602,0,0.1765535,-0.1765535,3.363051,56.05074,0.1420632,0.8311225,0.4950232,0,2.847381
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9636043,59.78218,40.34797,0.3468261,0.3468261,0,-1,0,0.3468261,277.835,0,0,0,0.9636043,0.3650801,0.3468261,0,0,2.779601,2.052048,0.5985242,0,0.5985242,3.930861,65.51422,0.1419853,0.3815087,0.7708834,0,3.015652
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.041622,64.29008,42.61329,0.6903735,0.6903735,0,0,0,0.6903735,150.878,0,0,0,1.041622,0.7267089,0.6903735,0,0,2.181077,2.59072,0.3149129,0,0.3149129,4.229614,70.49342,0.1419443,0.7594109,0.8332975,0,3.632342
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.006729,65.99043,44.78632,0.3173659,0.3173659,0,0,0,0.3173659,317.214,0,0,0,1.006729,0.3340693,0.3173659,0,0,1.866164,2.874142,0.6726596,0,0.6726596,4.867754,81.12908,0.1418569,0.3491025,0.8053831,0,3.880871
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.072022,69.92597,46.69926,0.8070205,0.8070205,0,0,0,0.8070205,132.837,0,0,0,1.072022,0.8494953,0.8070205,0,0,1.193504,3.479535,0.2225268,0,0.2225268,5.078862,84.64753,0.141828,0.8877226,0.8576177,0,4.551558
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.051744,71.69582,48.61221,0,0,0,0,0,0,0,0.08076717,0,0,1.051744,0,0,0,0,0.9709773,3.679809,0.9709773,0,0.9709773,6.000012,100,0.1417021,0,0.8413956,0,4.731554
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.063851,73.15323,49.5519,0.4639536,0.4639536,0,-1,0,0.4639536,229.3011,0.5754784,0,0,1.063851,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1417021,0.510349,0.8510805,0,5.617539
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.026958,72.57296,49.8875,0.2098929,0.2098929,0,-1,0,0.2098929,489.2771,0.8060181,0,0,1.026958,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1417021,0.2308822,0.8215663,0,5.580647
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7445918,65.9426,50.26506,0.6490755,0.6490755,0,-1,0,0.6490755,114.7157,0.06135437,0,0,0.7445918,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1417021,0.7139831,0.5956734,0,5.298281
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3212422,55.86021,49.5519,0.6523935,0.6523935,0,-1,0,0.6523935,49.24056,0,1.110223E-16,0,0.3212422,0.68673,0.6523935,0,0,0,4.553689,0,0.3654878,-0.3654878,5.614754,93.57905,0.1417021,0.7176329,0.2569938,0,4.874931
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03483251,48.48338,47.83193,0.1741405,0.1741405,0,-1,0,0.1741405,20.00253,0,2.775558E-17,0,0.03483251,0.1833058,0.1741405,0,0,0.4060976,4.188201,0,0.1484733,-0.1484733,5.45825,90.97064,0.1417021,0.1915546,0.02786601,0,4.223033
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5710679,4.039728,0,0.7869782,-0.7869782,4.628702,77.14487,0.1417021,0.8223922,0,0,4.039728
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.445488,3.25275,0,0.2099702,-0.2099702,4.407373,73.45608,0.1417021,0.2194189,0,0,3.25275
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.678788,3.042779,0,0,0,4.407373,73.45608,0.1417021,0,0,0,3.042779
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.678788,3.042779,0,0.01471417,-0.01471417,4.391863,73.19758,0.1417021,0.01537631,0,0,3.042779
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.695138,3.028065,0,0.002716814,-0.002716814,4.388999,73.14985,0.1417021,0.00283907,0,0,3.028065
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.698156,3.025348,0,0.1997555,-0.1997555,4.178439,69.6405,0.1417021,0.2087445,0,0,3.025348
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.920107,2.825593,0,0.09187421,-0.09187421,4.081595,68.02644,0.1417021,0.09600855,0,0,2.825593
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.022189,2.733719,0,0.04271343,-0.04271343,4.036571,67.27605,0.1417021,0.04463554,0,0,2.733719
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.069649,2.691005,0,0.09395247,-0.09395247,3.937536,65.62547,0.1417021,0.09818033,0,0,2.691005
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.17404,2.597053,0,0.08808783,-0.08808783,3.844684,64.07793,0.1417021,0.09205178,0,0,2.597053
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.271916,2.508965,0,0.1807792,-0.1807792,3.654126,60.90197,0.1417021,0.1889142,0,0,2.508965
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0232087,38.30499,37.89806,0.2013254,0.2013254,0,0,0,0.2013254,11.52795,0,2.775558E-17,0,0.0232087,0.2119215,0.2013254,0,0,2.472781,2.328186,0,0.1887128,-0.1887128,3.455205,57.58663,0.1417021,0.221458,0.01856696,0,2.351394
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2789423,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0,0.2789423,0,0,0,0,2.682462,2.139473,0.2789423,0,0.2789423,3.719833,61.99709,0.1416659,0,0.2231538,0,2.418415
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.70031,51.87708,38.48536,0.2945301,0.2945301,0,0,0,0.2945301,237.7719,0,0,0,0.70031,0.3100317,0.2945301,0,0,2.40352,2.390521,0.3902783,0,0.3902783,4.090083,68.16792,0.1416154,0.3239831,0.560248,0,3.090831
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.105634,63.29784,40.44865,1.403317,1.38,0,-1,0,1.38,80.1184,0,0.02331748,0.1636492,1.105634,1.452632,1.38,0,0,2.013242,2.741771,0,0.3469977,-0.3469977,3.724315,62.0718,0.1416154,1.543649,0.8845071,0,3.847405
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.246969,69.73581,42.75592,0.740781,0.740781,0,0,0,0.740781,168.3317,0,0,0,1.246969,0.7797695,0.740781,0,0,2.398795,2.394774,0.4671997,0,0.4671997,4.16754,69.45886,0.1415549,0.8148591,0.9975753,0,3.641743
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.401968,76.95318,44.95413,0.9525728,0.9525728,0,0,0,0.9525728,147.177,0,0,0,1.401968,1.002708,0.9525728,0,0,1.931595,2.815253,0.3992603,0,0.3992603,4.546311,75.77171,0.1415033,1.04783,1.121575,0,4.217222
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.247626,74.90911,46.86707,0,0,0,0,0,0,0,0,0,0,1.247626,0,0,0,0,1.532335,3.174588,1.247626,0,1.247626,5.729914,95.49837,0.1413422,0,0.9981011,0,4.422214
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.006416,70.68011,48.75484,0.4418895,0.4418895,0,0,0,0.4418895,227.7529,0.256561,0,0,1.006416,0.4651468,0.4418895,0,0,0.2847084,4.297451,0.2847084,0,0.2847084,6.000012,100,0.1413055,0.4860784,0.8051329,0,5.303867
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.001281,71.72575,49.74487,0.4568028,0.4568028,0,-1,0,0.4568028,219.1933,0.520436,0,0,1.001281,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1413055,0.5024831,0.8010249,0,5.55497
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6179891,62.79908,50.07209,0.1600714,0.1600714,0,-1,0,0.1600714,386.0709,0.4494929,0,0,0.6179891,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1413055,0.1760785,0.4943913,0,5.171678
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5443849,61.56492,50.44964,0.3198565,0.3198565,0,-1,0,0.3198565,170.1966,0.2076939,0,0,0.5443849,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1413055,0.3518421,0.435508,0,5.098074
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2296892,54.20555,49.74487,0.000126088,0.000126088,0,-1,0,0.000126088,182165.7,0.2295564,0,0,0.2296892,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1413055,0.0001386968,0.1837513,0,4.783378
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03248265,48.58245,47.97456,0.4479527,0.4479527,0,-1,0,0.4479527,7.251356,0,5.551115E-17,0,0.03248265,0.4715292,0.4479527,0,0,0,4.553689,0,0.4390466,-0.4390466,5.537216,92.28675,0.1413055,0.492748,0.02598612,0,4.586172
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4878295,4.114642,0,0.5665687,-0.5665687,4.940001,82.33318,0.1413055,0.5920643,0,0,4.114642
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.11735,3.548074,0,0.4571106,-0.4571106,4.458164,74.30257,0.1413055,0.4776805,0,0,3.548074
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625251,3.090963,0,0.1337813,-0.1337813,4.317146,71.95229,0.1413055,0.1398014,0,0,3.090963
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773897,2.957182,0,0,0,4.317146,71.95229,0.1413055,0,0,0,2.957182
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.773897,2.957182,0,0.07895747,-0.07895747,4.233917,70.56515,0.1413055,0.08251055,0,0,2.957182
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.861627,2.878224,0,0.007192685,-0.007192685,4.226336,70.43878,0.1413055,0.007516356,0,0,2.878224
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.869619,2.871032,0,0.263201,-0.263201,3.948897,65.81482,0.1413055,0.2750451,0,0,2.871032
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.162065,2.607831,0,0.1502239,-0.1502239,3.790547,63.17566,0.1413055,0.156984,0,0,2.607831
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32898,2.457607,0,0.120157,-0.120157,3.663891,61.06472,0.1413055,0.1255641,0,0,2.457607
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462488,2.33745,0,0.06676701,-0.06676701,3.593512,59.89175,0.1413055,0.06977153,0,0,2.33745
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.536674,2.270683,0,0.01868853,-0.01868853,3.573813,59.56342,0.1413055,0.01952952,0,0,2.270683
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02173575,38.32116,37.94001,0.04129203,0.04129203,0,0,0,0.04129203,52.63908,0,0,0,0.02173575,0.0434653,0.04129203,0,0,2.557439,2.251994,0,0.02172955,-0.02172955,3.550908,59.18167,0.1413055,0.04542124,0.0173886,0,2.27373
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3267762,43.61167,37.6883,1.046556,1.046556,0,0,0,1.046556,31.22395,0,2.220446E-16,0,0.3267762,1.101638,1.046556,0,0,2.581583,2.230265,0,0.7748619,-0.7748619,2.734132,45.56877,0.1413055,1.151212,0.261421,0,2.557041
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6197067,50.2608,38.53571,0.7364451,0.7364451,0,0,0,0.7364451,84.1484,0,0,0,0.6197067,0.7752053,0.7364451,0,0,3.44254,1.455403,0,0.1554986,-0.1554986,2.570222,42.83694,0.1413055,0.8100896,0.4957654,0,2.075109
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.041111,61.83887,40.54094,0,0,0,-1,0,0,0,0,0,0,1.041111,0,0,0,0,3.615317,1.299904,1.041111,0,1.041111,3.557906,59.29832,0.1411714,0,0.832889,0,2.341015
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.112681,66.37292,42.87338,0.4147972,0.4147972,0,0,0,0.4147972,268.2469,0,0,0,1.112681,0.4366286,0.4147972,0,0,2.574205,2.236904,0.6760522,0,0.6760522,4.199266,69.98763,0.1410845,0.4562769,0.8901446,0,3.349585
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.382756,76.56485,45.09676,0.985914,0.985914,0,0,0,0.985914,140.2512,0,0,0,1.382756,1.037804,0.985914,0,0,1.898153,2.845351,0.344952,0,0.344952,4.526516,75.44178,0.1410402,1.084505,1.106205,0,4.228107
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.464592,81.69283,47.02648,0.09734106,0.09734106,0,0,0,0.09734106,1504.598,0,0,0,1.464592,0.1024643,0.09734106,0,0,1.553201,3.155808,1.362128,0,1.362128,5.818744,96.97887,0.1408655,0.1070752,1.171674,0,4.6204
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.327708,80.00902,48.98976,0.2201236,0.2201236,0,0,0,0.2201236,603.1645,0.904925,0,0,1.327708,0.2317091,0.2201236,0,0,0.1910736,4.381723,0.1910736,0,0.1910736,6.000012,100,0.1408411,0.242136,1.062166,0,5.70943
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.216869,77.9689,49.97979,0.8816149,0.8816149,0,-1,0,0.8816149,138.0272,0.288853,0,0,1.216869,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1408411,0.9697763,0.9734949,0,5.770557
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7089838,65.10446,50.26506,0.7663143,0.7663143,0,-1,0,0.7663143,92.51868,0,0,0,0.7089838,0.8066466,0.7663143,0,0,0,4.553689,0,0.09766276,-0.09766276,5.897067,98.28424,0.1408411,0.8429457,0.5671871,0,5.262673
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6027347,63.07983,50.64261,0.4868125,0.4868125,0,-1,0,0.4868125,123.8125,0,0,0,0.6027347,0.5124342,0.4868125,0,0,0.1085142,4.456026,0.09030051,0,0.09030051,5.982733,99.71202,0.1408295,0.5354937,0.4821877,0,5.058761
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3021724,55.81971,49.8875,0.7719444,0.7719444,0,-1,0,0.7719444,39.14432,0,0,0,0.3021724,0.8125731,0.7719444,0,0,0.01821367,4.537297,0,0.5104007,-0.5104007,5.444724,90.74521,0.1408295,0.8491389,0.2417379,0,4.839469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02975212,48.67432,48.11719,0.09848446,0.09848446,0,-1,0,0.09848446,30.20996,0,1.387779E-17,0,0.02975212,0.1036679,0.09848446,0,0,0.5853255,4.026896,0,0.07391573,-0.07391573,5.366809,89.44665,0.1408295,0.1083329,0.0238017,0,4.056648
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6674541,3.95298,0,0.001560203,-0.001560203,5.365165,89.41924,0.1408295,0.001630412,0,0,3.95298
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6691877,3.95142,0,0.7882245,-0.7882245,4.534303,75.57157,0.1408295,0.8236946,0,0,3.95142
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.544993,3.163196,0,0.4075295,-0.4075295,4.104729,68.41202,0.1408295,0.4258684,0,0,3.163196
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.997803,2.755666,0,0.09624764,-0.09624764,4.003275,66.72112,0.1408295,0.1005788,0,0,2.755666
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.104745,2.659418,0,0.187313,-0.187313,3.80583,63.43038,0.1408295,0.195742,0,0,2.659418
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.312871,2.472106,0,0.1101249,-0.1101249,3.689749,61.49569,0.1408295,0.1150805,0,0,2.472106
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.435232,2.36198,0,0.181369,-0.181369,3.498569,58.30936,0.1408295,0.1895306,0,0,2.36198
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.636753,2.180611,0,0.1893022,-0.1893022,3.299027,54.98367,0.1408295,0.1978208,0,0,2.180611
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.847089,1.991309,0,0.1875908,-0.1875908,3.101289,51.68804,0.1408295,0.1960323,0,0,1.991309
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.055523,1.803719,0,0.1121737,-0.1121737,2.983047,49.71735,0.1408295,0.1172215,0,0,1.803719
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.18016,1.691545,0,0.07152322,-0.07152322,2.907655,48.46082,0.1408295,0.07474177,0,0,1.691545
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02127892,38.31313,37.94001,0.1713913,0.1713913,0,0,0,0.1713913,12.4154,0,0,0,0.02127892,0.1804119,0.1713913,0,0,3.25963,1.620022,0,0.1591329,-0.1591329,2.739914,45.66515,0.1408295,0.1885304,0.01702313,0,1.641301
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3258007,43.5933,37.6883,0.1031719,0.1031719,0,0,0,0.1031719,315.7843,0,0,0,0.3258007,0.108602,0.1031719,0,0,3.436445,1.460889,0.2171987,0,0.2171987,2.945967,49.09935,0.1408017,0.1134891,0.2606406,0,1.786689
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5525738,48.94302,38.57766,0.7681522,0.7681522,0,0,0,0.7681522,71.93546,0,1.110223E-16,0,0.5525738,0.8085812,0.7681522,0,0,3.219246,1.656368,0,0.2560074,-0.2560074,2.676111,44.60177,0.1408017,0.8449674,0.442059,0,2.208941
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8550394,57.62558,40.63323,0.9241707,0.9241707,0,-1,0,0.9241707,92.51963,0,1.110223E-16,0,0.8550394,0.9728113,0.9241707,0,0,3.503699,1.40036,0,0.1177719,-0.1177719,2.551969,42.53273,0.1408017,1.016588,0.6840315,0,2.255399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.055591,65.14097,43.04118,0.859298,0.859298,0,0,0,0.859298,122.8434,0,0,0,1.055591,0.9045242,0.859298,0,0,3.634556,1.282588,0.1510669,0,0.1510669,2.695284,44.92131,0.1407824,0.9452278,0.8444729,0,2.338179
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.306646,74.60946,45.30651,1.714919,1.714919,1.7,0,0.5202,1.714919,76.19282,0,0,0,1.306646,0.01570472,0.01491949,0,0,3.48349,1.418548,1.290941,0,1.290941,3.919978,65.33283,0.1409551,1.886411,1.045316,1.7,2.725194
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.251209,75.48968,47.24462,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,139.7116,0,0,0,1.251209,0,0,0.8044341,0.7642124,2.192549,2.580395,2.015422,0,2.015422,5.831975,97.19938,0.1410481,0.9851224,1.000967,1.7,3.831604
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9542335,69.89465,49.22469,0.4488061,0.4488061,0,0,0,0.4488061,212.616,0.3046789,0,0,0.9542335,0.4724275,0.4488061,0,0,0.177127,4.394275,0.177127,0,0.177127,6.000012,100,0.1410254,0.4936868,0.7633868,0,5.348508
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.057731,73.79153,50.21472,0.4933718,0.4933718,0,-1,0,0.4933718,214.3882,0.5383922,0,0,1.057731,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1410254,0.542709,0.8461847,0,5.61142
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.048715,73.89355,50.49998,0.1438698,0.1438698,0,-1,0,0.1438698,728.9332,0.8972732,0,0,1.048715,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1410254,0.1582568,0.8389721,0,5.602404
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7191864,65.9731,50.82719,0.1022592,0.1022592,0,-1,0,0.1022592,703.2977,0.6115451,0,0,0.7191864,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1410254,0.1124851,0.5753492,0,5.272875
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3005243,55.97824,50.07209,0.8623835,0.8623835,0,-1,0,0.8623835,34.8481,0,1.110223E-16,0,0.3005243,0.9077721,0.8623835,0,0,0,4.553689,0,0.6072478,-0.6072478,5.359917,89.33176,0.1410254,0.9486218,0.2404194,0,4.854213
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02973652,48.85928,48.30178,0.8169367,0.8169367,0,-1,0,0.8169367,3.640002,0,1.110223E-16,0,0.02973652,0.8599333,0.8169367,0,0,0.6747198,3.946441,0,0.8301968,-0.8301968,4.484812,74.74672,0.1410254,0.8986303,0.02378921,0,3.976178
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,46.55664,46.55664,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.597161,3.116244,0,1.193419,-1.193419,3.226838,53.78053,0.1410254,1.247123,0,0,3.116244
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.95413,44.95413,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.923182,1.922825,0,0.9327513,-0.9327513,2.243632,37.39379,0.1410254,0.9747251,0,0,1.922825
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,43.46908,43.46908,1.375032,0.9405701,0,-1,0,0.9405701,0,0,0.4344615,0.5719647,0,0.9900738,0.9405701,0,0,3.959572,0.9900738,0,0.9900738,-0.9900738,1.200002,20,0.1410254,1.512535,0,0,0.9900738
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.11827,42.11827,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,41.32122,41.32122,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.92846,39.92846,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.45023,39.45023,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.03072,39.03072,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,38.56087,38.56087,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1410254,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.15815,38.15815,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1411707,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01311043,38.1949,37.96518,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01311043,0,0,1.452632,1.38,3.679654,1.242,1.39311,0,1.39311,3.830806,63.84664,0.1412747,0,0.01048835,1.7,1.25511
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3679326,44.40834,37.70509,1.276988,1.276988,1.7,0,0.5202,1.276988,28.81255,0,0,0,0.3679326,0,0,0.4230123,0.4018617,2.286544,2.495799,0.7697943,0,0.7697943,4.561097,76.01814,0.1413881,1.404686,0.2943461,1.7,2.863732
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7316443,52.69479,38.62799,0.03316971,0.03316971,0.8595963,0,0.2907698,0.03316971,2205.76,0,0,0,0.7316443,0,0,0.8264266,0.7851052,1.51675,3.188614,1.51675,0,1.51675,6.000012,100,0.1413136,0.03648668,0.5853155,1.7,3.920259
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.052291,62.35472,40.75069,1.16113,1.16113,0,-1,0,1.16113,90.62648,0,2.220446E-16,0,1.052291,1.222242,1.16113,0,0,0,4.553689,0,0.1699509,-0.1699509,5.820868,97.01427,0.1413136,1.277243,0.8418329,0,5.60598
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.238017,70.05789,43.20899,0,0,0,0,0,0,0,1.049182,0,0,1.238017,0,0,0,0,0.1888343,4.383738,0.1888343,0,0.1888343,6.000012,100,0.1412895,0,0.9904134,0,5.621755
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.421941,78.25048,45.47431,0.3388053,0.3388053,0,0,0,0.3388053,419.6925,1.065304,0,0,1.421941,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.3726859,1.137553,0,5.97563
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.269543,76.28515,47.45438,0,0,0,0,0,0,0,1.269543,0,0,1.269543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0,1.015634,0,5.823232
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.20446,76.88644,49.40927,0.9835886,0.9835886,0,0,0,0.9835886,122.4556,0.1691033,0,0,1.20446,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,1.081947,0.9635678,0,5.758149
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8818703,69.49713,50.44964,0.1969844,0.1969844,0,-1,0,0.1969844,447.6855,0.6745184,0,0,0.8818703,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.2166828,0.7054963,0,5.435559
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7290613,66.10295,50.7349,0.4273746,0.4273746,0,-1,0,0.4273746,170.5907,0.2791933,0,0,0.7290613,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.4701121,0.583249,0,5.28275
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5383364,62.0944,51.06211,0.4001484,0.4001484,0,-1,0,0.4001484,134.5342,0.1171275,0,0,0.5383364,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0.4401633,0.4306691,0,5.092025
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2884001,55.93114,50.26506,0,0,0,-1,0,0,0,0.2884001,0,0,0.2884001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0,0.23072,0,4.842089
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02804123,48.99576,48.46958,0,0,0,-1,0,0,0,0.02804123,0,0,0.02804123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412895,0,0.02243299,0,4.58173
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,46.69926,46.69926,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1412895,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.04642,45.04642,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1412895,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,43.58654,43.58654,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1412895,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,42.21896,42.21896,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1412895,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,41.38834,41.38834,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1412895,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,40.72552,40.72552,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1412895,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.99558,39.99558,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1412895,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.50056,39.50056,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1412895,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.05589,39.05589,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1412895,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,38.57766,38.57766,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1412895,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.2001,38.2001,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1412895,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02031852,38.37193,38.01552,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.291965,0,0,0,0.02031852,0,0,1.377072,1.308218,4.939812,0.107858,1.328537,0,1.328537,2.574055,42.90084,0.1414688,0.3552209,0.01625482,1.7,0.1281765
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.286954,42.90867,37.73026,1.226462,1.226462,1.7,0,0.5202,1.226462,23.3969,0,0,0,0.286954,0,0,0.4735383,0.4498613,3.611275,1.303541,0.7368153,0,0.7368153,3.27306,54.55089,0.1415786,1.349108,0.2295632,1.7,1.590495
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7273147,52.65853,38.67834,1.041432,1.041432,1.7,0,0.5202,1.041432,69.83797,0,0,0,0.7273147,0,0,0.6585683,0.6256399,2.87446,1.966675,1.352955,0,1.352955,4.556585,75.94293,0.1417541,1.145575,0.5818518,1.7,2.69399
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.037183,62.1285,40.86815,0.5307065,0.5307065,0,-1,0,0.5307065,195.4344,0,0,0,1.037183,0.5586385,0.5307065,0,0,1.521505,3.184334,0.4785448,0,0.4785448,5.010573,83.50938,0.1416931,0.5837772,0.8297466,0,4.221518
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.251844,70.63058,43.3684,1.076679,1.076679,0,0,0,1.076679,116.269,0,0,0,1.251844,1.133346,1.076679,0,0,1.042961,3.615024,0.1184974,0,0.1184974,5.122989,85.38298,0.1416781,1.184347,1.001475,0,4.866868
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.42833,78.69395,45.65889,0.7505615,0.7505615,0,0,0,0.7505615,190.3015,0,0,0,1.42833,0.7900648,0.7505615,0,0,0.9244632,3.721672,0.6382649,0,0.6382649,5.7285,95.47482,0.1415969,0.8256177,1.142664,0,5.150002
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.464741,82.53835,47.63896,0.4634584,0.4634584,0,0,0,0.4634584,316.0458,0.6906915,0,0,1.464741,0.4878509,0.4634584,0,0,0.2861983,4.296111,0.2861983,0,0.2861983,6.000012,100,0.1415605,0.5098042,1.171793,0,5.760851
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.275221,79.21371,49.60224,1.009123,1.009123,0,0,0,1.009123,126.3693,0.212987,0,0,1.275221,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1415605,1.110035,1.020177,0,5.82891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9499087,71.45426,50.64261,0.6506761,0.6506761,0,-1,0,0.6506761,145.9879,0.2649865,0,0,0.9499087,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1415605,0.7157438,0.759927,0,5.503598
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6397091,64.22625,50.91948,0.141328,0.141328,0,-1,0,0.141328,452.6413,0.4909427,0,0,0.6397091,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1415605,0.1554608,0.5117673,0,5.193398
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4854775,61.13833,51.25509,1.154853,1.154853,0,-1,0,1.154853,42.03802,0,0,0,0.4854775,1.215635,1.154853,0,0,0,4.553689,0,0.7301577,-0.7301577,5.230358,87.17246,0.1415605,1.270339,0.388382,0,5.039166
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2354609,55.04827,50.44964,1.0691,1.0691,0,-1,0,1.0691,22.02422,0,0,0,0.2354609,1.125368,1.0691,0,0,0.8112863,3.823531,0,0.8899074,-0.8899074,4.292314,71.53841,0.1415605,1.17601,0.1883687,0,4.058992
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02592454,49.14109,48.65416,0.34856,0.34856,0,-1,0,0.34856,7.437613,0,5.551115E-17,0,0.02592454,0.3669052,0.34856,0,0,1.800072,2.933624,0,0.3409807,-0.3409807,3.932888,65.548,0.1415605,0.383416,0.02073964,0,2.959548
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,46.8419,46.8419,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.17894,2.592643,0,0.826161,-0.826161,3.062038,51.03387,0.1415605,0.8633382,0,0,2.592643
