Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4275035,64.15363,55.26555,1.061968,1.061968,0,-1,0,1.061968,40.25579,0,0,0,0.4275035,1.117861,1.061968,0,0,0,4.553689,0,0.6903574,-0.6903574,5.272311,87.87168,0.1425675,1.168165,0.3420028,0,4.981193
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2444792,59.03852,54.13289,0.7083625,0.7083625,0,-1,0,0.7083625,34.51329,0,1.110223E-16,0,0.2444792,0.7456447,0.7083625,0,0,0.7670637,3.863332,0,0.5011655,-0.5011655,4.744037,79.06712,0.1425675,0.7791987,0.1955833,0,4.107811
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323914,3.362166,0,0,0,4.744037,79.06712,0.1425675,0,0,0,3.362166
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.323914,3.362166,0,0.1960741,-0.1960741,4.537356,75.62245,0.1425675,0.2048974,0,0,3.362166
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.541774,3.166092,0,0.8320316,-0.8320316,3.660318,61.00518,0.1425675,0.869473,0,0,3.166092
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.466254,2.33406,0,0.5460498,-0.5460498,3.084731,51.41208,0.1425675,0.5706221,0,0,2.33406
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.072976,1.78801,0,0.04160903,-0.04160903,3.040871,50.68108,0.1425675,0.04348144,0,0,1.78801
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.119208,1.746401,0,0.006950296,-0.006950296,3.033545,50.55898,0.1425675,0.00726306,0,0,1.746401
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.126931,1.739451,0,0.06212309,-0.06212309,2.968061,49.46759,0.1425675,0.06491863,0,0,1.739451
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.195956,1.677328,0,0.1280585,-0.1280585,2.833076,47.21784,0.1425675,0.1338211,0,0,1.677328
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.338244,1.54927,0,0.1486128,-0.1486128,2.676424,44.60698,0.1425675,0.1553004,0,0,1.54927
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.503369,1.400657,0,0.2466188,-0.2466188,2.416465,40.27434,0.1425675,0.2577167,0,0,1.400657
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.77739,1.154038,0,0.09290702,-0.09290702,2.318532,38.64213,0.1425675,0.09708784,0,0,1.154038
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.88062,1.061131,0,0.2927016,-0.2927016,2.009998,33.4999,0.1425675,0.3058732,0,0,1.061131
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04159443,38.01357,37.28558,0.08556791,0.08556791,0,0,0,0.08556791,48.60986,0,0,0,0.04159443,0.09007148,0.08556791,0,0,4.205844,0.7684292,0,0.04847705,-0.04847705,1.958899,32.64825,0.1425675,0.0941247,0.03327555,0,0.8100237
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4012627,44.15646,36.85769,0.209586,0.209586,0,0,0,0.209586,191.4549,0,0,0,0.4012627,0.2206168,0.209586,0,0,4.259707,0.7199522,0.1806458,0,0.1806458,2.130274,35.5045,0.1425464,0.2305446,0.3210101,0,1.121215
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6784089,51.44667,38.51053,0.5941092,0.5941092,0,0,0,0.5941092,114.1893,0,0,0,0.6784089,0.6253781,0.5941092,0,0,4.079062,0.8825334,0.05303081,0,0.05303081,2.180584,36.34299,0.1425401,0.6535201,0.5427271,0,1.560942
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6640821,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,0.6640821,0,0,0,0,4.026031,0.9302611,0.6640821,0,0.6640821,2.810587,46.84303,0.1424625,0,0.5312657,0,1.594343
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6311784,59.13797,46.46434,0,0,0,0,0,0,0,0,0,0,0.6311784,0,0,0,0,3.361949,1.527935,0.6311784,0,0.6311784,3.409376,56.82281,0.1423888,0,0.5049427,0,2.159113
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9268435,69.41644,49.40927,0.516938,0.516938,0,0,0,0.516938,179.2949,0,0,0,0.9268435,0.5441453,0.516938,0,0,2.73077,2.095996,0.3826982,0,0.3826982,3.772435,62.87379,0.1423441,0.5686318,0.7414748,0,3.022839
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.332964,83.73382,51.67459,0.4831437,0.4831437,0,0,0,0.4831437,275.8938,0,0,0,1.332964,0.5085723,0.4831437,0,0,2.348072,2.440424,0.8243913,0,0.8243913,4.554522,75.90854,0.142248,0.5314581,1.066371,0,3.773388
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.19542,82.38919,53.93992,0.5572446,0.5572446,0,0,0,0.5572446,214.5234,0,0,0,1.19542,0.5865732,0.5572446,0,0,1.523681,3.182376,0.608847,0,0.608847,5.132124,85.53523,0.1421771,0.612969,0.9563361,0,4.377796
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.172869,83.09884,55.03063,0.5583856,0.5583856,0,-1,0,0.5583856,210.0465,0,0,0,1.172869,0.5877743,0.5583856,0,0,0.9148338,3.730339,0.5850949,0,0.5850949,5.687194,94.78638,0.1421091,0.6142241,0.9382954,0,4.903208
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9363251,76.46577,55.17326,0,0,0,-1,0,0,0,0.606586,0,0,0.9363251,0,0,0,0,0.329739,4.256924,0.329739,0,0.329739,6.000012,100,0.1420708,0,0.74906,0,5.193249
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4782436,65.33364,55.3075,0.7785548,0.7785548,0,-1,0,0.7785548,61.42709,0,1.110223E-16,0,0.4782436,0.8195314,0.7785548,0,0,0,4.553689,0,0.3412878,-0.3412878,5.640263,94.0042,0.1420708,0.8564103,0.3825949,0,5.031932
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2116542,58.36022,54.13289,0.06000447,0.06000447,0,-1,0,0.06000447,352.7307,0,0,0,0.2116542,0.0631626,0.06000447,0,0,0.3792087,4.212401,0.1484916,0,0.1484916,5.781135,96.35205,0.1420535,0.06600492,0.1693233,0,4.424055
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2307171,4.346044,0,1.452632,-1.452632,4.249927,70.83196,0.1420535,1.560757,0,0,4.346044
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.844752,2.893412,0,0.7519147,-0.7519147,3.457339,57.6222,0.1420535,0.7857509,0,0,2.893412
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.680213,2.141497,0,1.405712,-1.405712,1.975588,32.92641,0.1420535,1.468969,0,0,2.141497
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.242115,0.7357854,0,0.2215974,-0.2215974,1.742004,29.03334,0.1420535,0.2315693,0,0,0.7357854
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488334,0.514188,0,0,0,1.742004,29.03334,0.1420535,0,0,0,0.514188
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.488334,0.514188,0,0.2258624,-0.2258624,1.503924,25.06536,0.1420535,0.2360262,0,0,0.514188
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.739293,0.2883256,0,0.05416057,-0.05416057,1.446834,24.11385,0.1420535,0.05659779,0,0,0.2883256
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.799471,0.2341651,0,0.09484698,-0.09484698,1.346857,22.44756,0.1420535,0.0991151,0,0,0.2341651
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.904857,0.1393181,0,0.01074437,-0.01074437,1.335531,22.2588,0.1420535,0.01122786,0,0,0.1393181
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,0.1222453,0.122145,0,-1,0,0.122145,0,0,0.0001002396,0.01232477,0,0.1285737,0.122145,0,0,4.916795,0.1285737,0,0.1285737,-0.1285737,1.200002,20,0.1420535,0.1344698,0,0,0.1285737
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420535,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1421662,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0173654,37.47104,37.16812,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.63456,2.220446E-16,0,0,0.0173654,0,0,1.452632,1.38,3.679654,1.242,1.397365,0,1.397365,3.834843,63.91391,0.1422989,0.1796213,0.01389232,1.7,1.259365
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1435544,39.27243,36.74022,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2716.203,2.220446E-16,0,0,0.1435544,0,0,1.452632,1.38,2.282289,2.499629,1.523554,0,1.523554,5.280213,88.00338,0.1423775,0.005813625,0.1148435,1.7,2.643183
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1071566,40.3208,38.41824,1.186406,1.186406,0,0,0,1.186406,9.032038,0,2.220446E-16,0,0.1071566,1.248848,1.186406,0,0,0.7587346,3.870828,0,1.141692,-1.141692,4.076765,67.94594,0.1423775,1.305046,0.0857253,0,3.977984
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.361027,49.28311,42.49583,0.1049904,0.1049904,0,-1,0,0.1049904,343.8667,0,0,0,0.361027,0.1105162,0.1049904,0,0,2.027281,2.729136,0.2505108,0,0.2505108,4.31442,71.90686,0.1423485,0.1154894,0.2888216,0,3.090163
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2375714,51.00651,46.48951,0,0,0,0,0,0,0,0,0,0,0.2375714,0,0,0,0,1.77677,2.954596,0.2375714,0,0.2375714,4.5398,75.66319,0.1423209,0,0.1900571,0,3.192167
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3950089,57.29192,49.45961,0.6365929,0.6365929,0,0,0,0.6365929,62.05048,0,0,0,0.3950089,0.6700978,0.6365929,0,0,1.539199,3.16841,0,0.2750888,-0.2750888,4.249831,70.83038,0.1423209,0.7002522,0.3160071,0,3.563419
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1765096,55.2267,51.77527,0,0,0,0,0,0,0,0,0,0,0.1765096,0,0,0,0,1.844853,2.893321,0.1765096,0,0.1765096,4.417283,73.62123,0.1423005,0,0.1412077,0,3.069831
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3242888,60.56599,53.99026,0.1367441,0.1367441,0,0,0,0.1367441,237.1501,0,0,0,0.3242888,0.1439412,0.1367441,0,0,1.668343,3.05218,0.1803476,0,0.1803476,4.588376,76.47277,0.1422796,0.1504185,0.259431,0,3.376469
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3128273,61.45504,55.07258,0,0,0,-1,0,0,0,0,0,0,0.3128273,0,0,0,0,1.487996,3.214493,0.3128273,0,0.3128273,4.885149,81.41899,0.1422433,0,0.2502618,0,3.52732
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2132549,59.5081,55.21521,0.07531067,0.07531067,0,-1,0,0.07531067,283.1669,0,0,0,0.2132549,0.07927439,0.07531067,0,0,1.175168,3.496037,0.1339805,0,0.1339805,5.012254,83.53741,0.1422278,0.08284174,0.1706039,0,3.709292
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2523411,60.47133,55.35785,0.8474033,0.8474033,0,-1,0,0.8474033,29.77815,0,0,0,0.2523411,0.8920035,0.8474033,0,0,1.041188,3.61662,0,0.6396624,-0.6396624,4.337991,72.29971,0.1422278,0.9321437,0.2018729,0,3.868961
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1528631,57.20404,54.17484,0.6164393,0.6164393,0,-1,0,0.6164393,24.79776,0,0,0,0.1528631,0.6488835,0.6164393,0,0,1.751924,2.976957,0,0.4960203,-0.4960203,3.81514,63.58553,0.1422278,0.6780832,0.1222905,0,3.12982
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303058,2.480937,0,0,0,3.81514,63.58553,0.1422278,0,0,0,2.480937
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.303058,2.480937,0,0.2780167,-0.2780167,3.522084,58.70129,0.1422278,0.2905275,0,0,2.480937
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.611965,2.20292,0,1.393412,-1.393412,2.053299,34.22158,0.1422278,1.456116,0,0,2.20292
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,0.8319508,0.7690325,0,-1,0,0.7690325,0,0,0.06291831,0.1461134,0,0.8095078,0.7690325,0,0,4.160201,0.8095078,0,0.8095078,-0.8095078,1.200002,20,0.1422278,0.9151458,0,0,0.8095078
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1422278,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1423728,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02357187,37.47864,37.06744,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.33414,0,0,0,0.02357187,0,0,1.452632,1.38,3.679654,1.242,1.403572,0,1.403572,3.84073,64.01205,0.1424953,0.1414249,0.01885749,1.7,1.265572
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1836865,39.87505,36.62276,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.50985,0,0,0,0.1836865,0,0,1.151843,1.094251,2.276083,2.505215,1.277938,0,1.277938,5.053089,84.21797,0.1426614,0.6029725,0.1469492,1.7,2.688901
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2918048,43.63289,38.34273,0.004362209,0.004362209,0,0,0,0.004362209,6689.38,0,0,0,0.2918048,0.004591799,0.004362209,0,0,0.998145,3.655359,0.287213,0,0.287213,5.325562,88.7592,0.1426282,0.00479843,0.2334438,0,3.947163
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6117408,54.37264,42.47905,0.6271958,0.6271958,0,-1,0,0.6271958,97.53585,0,1.110223E-16,0,0.6117408,0.6602062,0.6271958,0,0,0.710932,3.91385,0,0.04846535,-0.04846535,5.274476,87.90775,0.1426282,0.6899155,0.4893927,0,4.525591
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7732865,62.36678,46.48951,0.8243536,0.8243536,0,0,0,0.8243536,93.80519,0,0,0,0.7732865,0.8677407,0.8243536,0,0,0.7647824,3.865385,0,0.09445418,-0.09445418,5.174912,86.24837,0.1426282,0.906789,0.6186292,0,4.638671
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8202604,66.84123,49.45961,0,0,0,0,0,0,0,0,0,0,0.8202604,0,0,0,0,0.8697315,3.770931,0.8202604,0,0.8202604,5.95308,99.2178,0.1425333,0,0.6562083,0,4.591191
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.188757,79.42343,51.77527,0,0,0,0,0,0,0,1.139286,0,0,1.188757,0,0,0,0,0.0494711,4.509165,0.0494711,0,0.0494711,6.000012,100,0.1425276,0,0.9510055,0,5.697922
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9400509,75.1586,53.99026,1.094718,1.094718,0,0,0,1.094718,85.87151,0,0,0,0.9400509,1.152335,1.094718,0,0,0,4.553689,0,0.2122838,-0.2122838,5.776245,96.27056,0.1425276,1.20419,0.7520407,0,5.49374
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4420843,64.32525,55.12292,0.3746382,0.3746382,0,-1,0,0.3746382,118.003,0,0,0,0.4420843,0.394356,0.3746382,0,0,0.2358709,4.341405,0.04772828,0,0.04772828,5.821524,97.02521,0.1425221,0.412102,0.3536674,0,4.783489
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.51917,66.21823,55.26555,0,0,0,-1,0,0,0,0.3310273,0,0,0.51917,0,0,0,0,0.1881427,4.38436,0.1881427,0,0.1881427,6.000012,100,0.1425004,0,0.415336,0,4.903531
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3497463,62.54798,55.35785,0,0,0,-1,0,0,0,0.3497463,0,0,0.3497463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425004,0,0.279797,0,4.903435
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.25951,59.44701,54.22518,0.3253857,0.3253857,0,-1,0,0.3253857,79.75457,0,0,0,0.25951,0.3425113,0.3253857,0,0,0,4.553689,0,0.0830013,-0.0830013,5.912521,98.54182,0.1425004,0.3579243,0.207608,0,4.813199
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09222367,4.470688,0,0.4021089,-0.4021089,5.488661,91.4775,0.1425004,0.4202038,0,0,4.470688
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5390113,4.068579,0,1.209326,-1.209326,4.213919,70.23184,0.1425004,1.263746,0,0,4.068579
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.882707,2.859252,0,0.2326413,-0.2326413,3.968693,66.14476,0.1425004,0.2431102,0,0,2.859252
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141198,2.626611,0,0,0,3.968693,66.14476,0.1425004,0,0,0,2.626611
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.141198,2.626611,0,0.1915616,-0.1915616,3.76677,62.77937,0.1425004,0.2001819,0,0,2.626611
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.354044,2.435049,0,0.09898502,-0.09898502,3.662431,61.04039,0.1425004,0.1034393,0,0,2.435049
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.464027,2.336064,0,0.0874713,-0.0874713,3.570228,59.50367,0.1425004,0.09140751,0,0,2.336064
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.561218,2.248593,0,0.1424783,-0.1424783,3.420042,57.00059,0.1425004,0.1488899,0,0,2.248593
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.719527,2.106115,0,0.1159753,-0.1159753,3.297794,54.96312,0.1425004,0.1211942,0,0,2.106115
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.848388,1.990139,0,0.06422693,-0.06422693,3.230092,53.83477,0.1425004,0.06711714,0,0,1.990139
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.919752,1.925912,0,0,0,3.230092,53.83477,0.1425004,0,0,0,1.925912
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.919752,1.925912,0,0.1419162,-0.1419162,3.0805,51.34156,0.1425004,0.1483024,0,0,1.925912
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1108934,38.92704,36.97515,0.02913968,0.02913968,0,0,0,0.02913968,380.5582,0,0,0,0.1108934,0.03067335,0.02913968,0,0,3.077436,1.783996,0.0802201,0,0.0802201,3.156603,52.60995,0.1424911,0.03205365,0.08871476,0,1.89489
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4728621,45.18838,36.53047,0.4305786,0.4305786,0,0,0,0.4305786,109.8201,0,0,0,0.4728621,0.4532407,0.4305786,0,0,2.997216,1.856194,0.01962139,0,0.01962139,3.175218,52.92019,0.1424888,0.4736365,0.3782896,0,2.329057
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8234414,54.24646,38.25044,0.5424997,0.5424997,0,0,0,0.5424997,151.7865,0,0,0,0.8234414,0.5710524,0.5424997,0,0,2.977595,1.873854,0.252389,0,0.252389,3.414655,56.9108,0.1424597,0.5967497,0.6587531,0,2.697295
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.161046,67.07236,42.42871,0.7397031,0.7397031,0,-1,0,0.7397031,156.961,0,0,0,1.161046,0.7786349,0.7397031,0,0,2.725206,2.101004,0.3824108,0,0.3824108,3.777442,62.95723,0.1424156,0.8136734,0.9288366,0,3.262049
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.154137,71.84892,46.48951,0,0,0,0,0,0,0,0,0,0,1.154137,0,0,0,0,2.342795,2.445174,1.154137,0,1.154137,4.872353,81.20571,0.1422825,0,0.92331,0,3.599311
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.331057,80.79733,49.50995,1.20632,1.20632,0,0,0,1.20632,110.3402,0,0,0,1.331057,1.269811,1.20632,0,0,1.188657,3.483897,0.0612457,0,0.0612457,4.930455,82.17409,0.1422755,1.326952,1.064845,0,4.814954
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.346737,84.37118,51.81723,0.2181197,0.2181197,0,0,0,0.2181197,617.4301,0,0,0,1.346737,0.2295997,0.2181197,0,0,1.127412,3.539018,1.117137,0,1.117137,5.990264,99.83754,0.142147,0.2399316,1.077389,0,4.885755
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.255521,84.39549,54.0406,0.761292,0.761292,0,0,0,0.761292,164.9198,0.4438863,0,0,1.255521,0.80136,0.761292,0,0,0.0102749,4.544442,0.0102749,0,0.0102749,6.000012,100,0.1421458,0.8374212,1.004417,0,5.799963
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9921207,77.9371,55.12292,0.9887942,0.9887942,0,-1,0,0.9887942,100.3364,0,0,0,0.9921207,1.040836,0.9887942,0,0,0,4.553689,0,0.04871531,-0.04871531,5.948661,99.14416,0.1421458,1.087674,0.7936966,0,5.54581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8619563,74.59357,55.26555,0.4847929,0.4847929,0,-1,0,0.4847929,177.7989,0.2975199,0,0,0.8619563,0.5103083,0.4847929,0,0,0.05412812,4.504973,0.05412812,0,0.05412812,6.000012,100,0.1421396,0.5332721,0.6895651,0,5.36693
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6225253,68.78504,55.40818,0.4592071,0.4592071,0,-1,0,0.4592071,135.5653,0.1391494,0,0,0.6225253,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1421396,0.5051278,0.4980202,0,5.176214
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.241653,59.07533,54.22518,1.591476,1.38,0,-1,0,1.38,17.51109,0,0.211476,0.3706236,0.241653,1.452632,1.38,0,0,0,4.553689,0,1.210979,-1.210979,4.723528,78.72532,0.1421396,1.750624,0.1933224,0,4.795342
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.345532,3.34271,0,0.6588249,-0.6588249,4.029066,67.15097,0.1421396,0.688472,0,0,3.34271
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.077559,2.683886,0,0.3297215,-0.3297215,3.681509,61.35836,0.1421396,0.3445589,0,0,2.683886
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.443917,2.354164,0,1.452632,-1.452632,2.150301,35.83828,0.1421396,1.532048,0,0,2.354164
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.057951,0.9015325,0,0,0,2.150301,35.83828,0.1421396,0,0,0,0.9015325
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.057951,0.9015325,0,0.07075157,-0.07075157,2.075722,34.5953,0.1421396,0.07393539,0,0,0.9015325
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.136565,0.8307809,0,0.1806682,-0.1806682,1.885281,31.42129,0.1421396,0.1887983,0,0,0.8307809
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.337307,0.6501127,0,0.1136314,-0.1136314,1.765503,29.425,0.1421396,0.1187448,0,0,0.6501127
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.463564,0.5364813,0,0.05863627,-0.05863627,1.703695,28.39487,0.1421396,0.0612749,0,0,0.5364813
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.528716,0.477845,0,0.1433076,-0.1433076,1.552636,25.87721,0.1421396,0.1497565,0,0,0.477845
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.687946,0.3345374,0,0.1877422,-0.1877422,1.354738,22.57892,0.1421396,0.1961906,0,0,0.3345374
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.896549,0.1467952,0,0.1226809,-0.1226809,1.225421,20.42364,0.1421396,0.1282016,0,0,0.1467952
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.032861,0.02411426,1.38,0,1.38,2.534604,42.24332,0.1422694,0.1638524,0,1.7,0.02411426
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08532209,38.35416,36.85769,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.52924,2.220446E-16,0,0,0.08532209,0,0,1.452632,1.38,3.652861,1.266114,1.465322,0,1.465322,3.924731,65.41205,0.1423877,0.1576608,0.06825767,1.7,1.351436
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3479223,42.6827,36.41301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3479223,0,0,1.452632,1.38,2.187539,2.584904,1.727922,0,1.727922,5.563982,92.73284,0.1424406,0,0.2783379,1.7,2.932827
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4315247,46.07922,38.13298,0.1326485,0.1326485,0,0,0,0.1326485,325.3143,0,0,0,0.4315247,0.13963,0.1326485,0,0,0.4596163,4.140034,0.2918946,0,0.2918946,5.840897,97.34809,0.1424072,0.1459134,0.3452197,0,4.571559
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5148385,52.2206,42.3532,0,0,0,-1,0,0,0,0.3471168,0,0,0.5148385,0,0,0,0,0.1677217,4.40274,0.1677217,0,0.1677217,6.000012,100,0.1423879,0,0.4118708,0,4.917578
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7159263,60.99989,46.43917,0.6085704,0.6085704,0,0,0,0.6085704,117.6407,0.0753259,0,0,0.7159263,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1423879,0.6694275,0.5727411,0,5.269615
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4973549,59.46882,49.45961,0.8155633,0.8155633,0,0,0,0.8155633,60.98298,0,0,0,0.4973549,0.8584877,0.8155633,0,0,0,4.553689,0,0.3611329,-0.3611329,5.619345,93.65556,0.1423879,0.8971197,0.3978839,0,5.051044
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4931061,61.8645,51.77527,0,0,0,0,0,0,0,0.09184735,0,0,0.4931061,0,0,0,0,0.4012587,4.192556,0.4012587,0,0.4012587,6.000012,100,0.1423419,0,0.3944849,0,4.685662
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5074429,64.62581,54.0406,0.3742025,0.3742025,0,0,0,0.3742025,135.6065,0.1135456,0,0,0.5074429,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1423419,0.4116227,0.4059543,0,5.061132
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6397521,68.87931,55.12292,0.6230152,0.6230152,0,-1,0,0.6230152,102.6864,0,0,0,0.6397521,0.6558054,0.6230152,0,0,0,4.553689,0,0.01605329,-0.01605329,5.98309,99.71797,0.1423419,0.6853167,0.5118017,0,5.193441
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5936748,67.94562,55.26555,0.2280873,0.2280873,0,-1,0,0.2280873,260.284,0.3357459,0,0,0.5936748,0.2400919,0.2280873,0,0,0.01783699,4.537636,0.01783699,0,0.01783699,6.000012,100,0.1423399,0.2508961,0.4749398,0,5.13131
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.246292,60.39651,55.40818,0,0,0,-1,0,0,0,0.246292,0,0,0.246292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423399,0,0.1970336,0,4.799981
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07461772,55.63794,54.17484,0,0,0,-1,0,0,0,0.07461772,0,0,0.07461772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423399,0,0.05969417,0,4.628307
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1423399,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1423399,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1423399,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1423399,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1423399,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1423399,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1423399,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1423399,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1423399,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1423399,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1423399,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1423399,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03970633,37.43268,36.74022,0.1428221,0.1428221,0,0,0,0.1428221,27.80125,0,2.775558E-17,0,0.03970633,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1106327,-0.1106327,2.919808,48.66337,0.1423399,0.1571043,0.03176506,0,1.78189
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2009345,39.82698,36.27038,0.199762,0.199762,0,0,0,0.199762,100.5869,0,0,0,0.2009345,0.2102758,0.199762,0,0,3.24682,1.631551,0,0.009341293,-0.009341293,2.909962,48.49926,0.1423399,0.2197382,0.1607476,0,1.832485
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3810918,44.98405,38.01552,0.6620812,0.6620812,0,0,0,0.6620812,57.55968,0,0,0,0.3810918,0.6969277,0.6620812,0,0,3.257199,1.62221,0,0.3158358,-0.3158358,2.577041,42.9506,0.1423399,0.7282894,0.3048735,0,2.003302
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6425164,54.7601,42.23574,0.2018133,0.2018133,0,-1,0,0.2018133,318.3717,0,0,0,0.6425164,0.212435,0.2018133,0,0,3.608128,1.306374,0.4300814,0,0.4300814,2.985052,49.75077,0.1422906,0.2219946,0.5140132,0,1.94889
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7162448,60.95111,46.38883,0.7957497,0.7957497,0,0,0,0.7957497,90.0088,0,0,0,0.7162448,0.8376313,0.7957497,0,0,3.178046,1.693447,0,0.1213865,-0.1213865,2.8571,47.61824,0.1422906,0.8753247,0.5729958,0,2.409692
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8739606,68.09602,49.40927,0.7465613,0.7465613,0,0,0,0.7465613,117.0648,0,0,0,0.8739606,0.785854,0.7465613,0,0,3.31292,1.572061,0.08810666,0,0.08810666,2.940685,49.01132,0.1422805,0.8212174,0.6991685,0,2.446021
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.668443,65.83915,51.77527,0,0,0,0,0,0,0,0,0,0,0.668443,0,0,0,0,3.224814,1.651357,0.668443,0,0.668443,3.574826,59.58031,0.1422041,0,0.5347545,0,2.3198
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8313233,72.31996,53.99026,0.8918169,0.8918169,0,0,0,0.8918169,93.2168,0,0,0,0.8313233,0.9387547,0.8918169,0,0,2.55637,2.252955,0,0.1074314,-0.1074314,3.461583,57.69294,0.1422041,0.9809986,0.6650586,0,3.084279
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7219914,70.87414,55.12292,0.7339385,0.7339385,0,-1,0,0.7339385,98.37219,0,0,0,0.7219914,0.7725668,0.7339385,0,0,2.675739,2.145524,0,0.05057544,-0.05057544,3.408272,56.80442,0.1422041,0.8073323,0.5775931,0,2.867515
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8206505,73.46299,55.21521,0.6690198,0.6690198,0,-1,0,0.6690198,122.6646,0,0,0,0.8206505,0.7042314,0.6690198,0,0,2.731934,2.094949,0.1164191,0,0.1164191,3.518717,58.64516,0.1421908,0.7359218,0.6565204,0,2.915599
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6365028,69.06248,55.35785,0,0,0,-1,0,0,0,0,0,0,0.6365028,0,0,0,0,2.615515,2.199726,0.6365028,0,0.6365028,4.122557,68.70914,0.142118,0,0.5092022,0,2.836229
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1523181,57.19301,54.17484,0,0,0,-1,0,0,0,0,0,0,0.1523181,0,0,0,0,1.979012,2.772578,0.1523181,0,0.1523181,4.267058,71.11749,0.1421006,0,0.1218545,0,2.924896
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826694,2.909665,0,0,0,4.267058,71.11749,0.1421006,0,0,0,2.909665
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.826694,2.909665,0,0.4744672,-0.4744672,3.766926,62.78197,0.1421006,0.4958182,0,0,2.909665
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.353879,2.435197,0,0.343008,-0.343008,3.405364,56.75595,0.1421006,0.3584433,0,0,2.435197
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.734999,2.092189,0,0.4777577,-0.4777577,2.901763,48.36262,0.1421006,0.4992568,0,0,2.092189
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.265841,1.614432,0,0.15598,-0.15598,2.737345,45.62233,0.1421006,0.1629991,0,0,1.614432
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.439152,1.458452,0,0.1424016,-0.1424016,2.587241,43.1206,0.1421006,0.1488097,0,0,1.458452
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.597376,1.31605,0,0.2519999,-0.2519999,2.32161,38.69342,0.1421006,0.2633399,0,0,1.31605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.877376,1.06405,0,0.01929886,-0.01929886,2.301267,38.35437,0.1421006,0.0201673,0,0,1.06405
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.898819,1.044751,0,0.1282237,-0.1282237,2.166107,36.10172,0.1421006,0.1339938,0,0,1.044751
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.04129,0.9165277,0,0.2859513,-0.2859513,1.864688,31.07808,0.1421006,0.2988191,0,0,0.9165277
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.359014,0.6305764,0,0.1109934,-0.1109934,1.747691,29.12813,0.1421006,0.1159881,0,0,0.6305764
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.48234,0.5195831,0,0.09062781,-0.09062781,1.652161,27.53596,0.1421006,0.09470607,0,0,0.5195831
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1035497,38.41444,36.59759,0.1139138,0.1139138,0,0,0,0.1139138,90.9018,0,1.387779E-17,0,0.1035497,0.1199093,0.1139138,0,0,4.583037,0.4289553,0,0.01635957,-0.01635957,1.634916,27.24855,0.1421006,0.1253052,0.08283976,0,0.532505
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4374598,44.08111,36.12775,0.4244273,0.4244273,0,0,0,0.4244273,103.0706,5.551115E-17,0,0,0.4374598,0.4467655,0.4244273,0,0,4.601215,0.4125957,0,0.009305801,-0.009305801,1.625107,27.08507,0.1421006,0.46687,0.3499678,0,0.8500555
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7970015,53.28119,37.89806,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,116.4465,0,0,0,0.7970015,0,0,1.015564,0.9647861,4.611555,0.4032899,1.761788,0,1.761788,3.296486,54.94132,0.1422101,0.7528793,0.6376013,1.7,1.200292
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.092448,65.02057,42.16861,0.7402553,0.7402553,0,-1,0,0.7402553,147.5772,0,0,0,1.092448,0.7792161,0.7402553,0,0,2.849767,1.988899,0.3132317,0,0.3132317,3.593643,59.89394,0.1421743,0.8142809,0.8739582,0,3.081347
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.183295,72.46503,46.34688,0.7757341,0.7757341,0,0,0,0.7757341,152.5387,0,0,0,1.183295,0.8165622,0.7757341,0,0,2.536535,2.270807,0.3667327,0,0.3667327,3.941557,65.69248,0.1421325,0.8533074,0.9466359,0,3.454102
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.341135,80.97758,49.40927,0.3012734,0.3012734,0,0,0,0.3012734,445.1552,0,0,0,1.341135,0.3171299,0.3012734,0,0,2.169802,2.600867,1.024005,0,1.024005,4.913013,81.88338,0.1420159,0.3314008,1.072908,0,3.942001
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.312716,83.15327,51.72493,0.5182968,0.5182968,0,0,0,0.5182968,253.2748,0,0,0,1.312716,0.5455756,0.5182968,0,0,1.145798,3.522471,0.7671399,0,0.7671399,5.640786,94.0129,0.1419287,0.5701265,1.050172,0,4.835186
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.065162,78.61003,53.99026,0,0,0,0,0,0,0,0.6865044,0,0,1.065162,0,0,0,0,0.378658,4.212897,0.378658,0,0.378658,6.000012,100,0.1418856,0,0.8521299,0,5.278059
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8745398,74.69806,55.07258,0.9415698,0.9415698,0,-1,0,0.9415698,92.88103,0,0,0,0.8745398,0.9911261,0.9415698,0,0,0,4.553689,0,0.1165863,-0.1165863,5.877119,97.95179,0.1418856,1.035727,0.6996318,0,5.428229
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8454688,74.10461,55.21521,0.1517907,0.1517907,0,-1,0,0.1517907,556.9964,0.5561488,0,0,0.8454688,0.1597797,0.1517907,0,0,0.1295404,4.437103,0.1295404,0,0.1295404,6.000012,100,0.1418709,0.1669698,0.676375,0,5.282571
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5949438,68.02161,55.3075,0.4912795,0.4912795,0,-1,0,0.4912795,121.1009,0.07780752,0,0,0.5949438,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1418709,0.5404074,0.475955,0,5.148633
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.263426,59.43301,54.13289,0.9877363,0.9877363,0,-1,0,0.9877363,26.66967,0,0,0,0.263426,1.039722,0.9877363,0,0,0,4.553689,0,0.7762964,-0.7762964,5.181724,86.36189,0.1418709,1.08651,0.2107408,0,4.817115
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8625516,3.777393,0,0.9497516,-0.9497516,4.180598,69.67649,0.1418709,0.9924904,0,0,3.777393
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.917831,2.827641,0,1.159532,-1.159532,2.958344,49.30563,0.1418709,1.211711,0,0,2.827641
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.2062,1.668109,0,0.3832345,-0.3832345,2.554379,42.5729,0.1418709,0.40048,0,0,1.668109
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1418709,0,0,0,1.284875
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1418709,0,0,0,1.284875
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.632016,1.284875,0,0.1155304,-0.1155304,2.4326,40.54324,0.1418709,0.1207293,0,0,1.284875
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.760383,1.169344,0,0.09131531,-0.09131531,2.336345,38.939,0.1418709,0.0954245,0,0,1.169344
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.861844,1.078029,0,0.106652,-0.106652,2.223924,37.06532,0.1418709,0.1114514,0,0,1.078029
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.980347,0.971377,0,0.08179606,-0.08179606,2.137703,35.62831,0.1418709,0.08547688,0,0,0.971377
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.071231,0.8895809,0,0.09334873,-0.09334873,2.039305,33.98835,0.1418709,0.09754942,0,0,0.8895809
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.174952,0.7962322,0,0.2277256,-0.2277256,1.799261,29.98762,0.1418709,0.2379732,0,0,0.7962322
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.42798,0.5685066,0,0.09650724,-0.09650724,1.697533,28.29217,0.1418709,0.1008501,0,0,0.5685066
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0325077,37.0036,36.43818,0.1403814,0.1403814,0,0,0,0.1403814,23.1567,0,0,0,0.0325077,0.1477699,0.1403814,0,0,4.535211,0.4719993,0,0.1152622,-0.1152622,1.576036,26.26722,0.1418709,0.1544195,0.02600616,0,0.5045071
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.141923,38.42507,35.93478,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.92663,0,0,0,0.141923,0,0,1.021807,0.9707166,4.66328,0.3567372,1.11264,0,1.11264,2.631579,43.85956,0.1420253,0.7460124,0.1135384,1.7,0.4986601
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1072048,39.62543,37.73026,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.01229,0,0,0,0.1072048,0,0,1.136129,1.079322,3.55064,1.358113,1.186527,0,1.186527,3.757217,62.62017,0.1421907,0.6202583,0.08576384,1.7,1.465318
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.428268,50.14818,42.05116,0.8829154,0.8829154,0,-1,0,0.8829154,48.50611,0,1.110223E-16,0,0.428268,0.9293846,0.8829154,0,0,2.364113,2.425987,0,0.5011166,-0.5011166,3.228994,53.81646,0.1421907,0.9712069,0.3426144,0,2.854255
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2981015,51.97554,46.27137,0.2532415,0.2532415,0,0,0,0.2532415,117.7143,0,0,0,0.2981015,0.26657,0.2532415,0,0,2.920909,1.92487,0.03153149,0,0.03153149,3.258908,54.31502,0.1421871,0.2785657,0.2384812,0,2.222972
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2239291,53.70154,49.36732,0,0,0,0,0,0,0,0,0,0,0.2239291,0,0,0,0,2.889378,1.953249,0.2239291,0,0.2239291,3.471345,57.85564,0.1421617,0,0.1791432,0,2.177178
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7602091,67.96409,51.72493,0.9113947,0.9113947,0,0,0,0.9113947,83.41161,0,0,0,0.7602091,0.9593629,0.9113947,0,0,2.665449,2.154785,0,0.1991538,-0.1991538,3.261419,54.35687,0.1421617,1.002534,0.6081673,0,2.914994
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.977514,76.16993,53.99026,0.1967181,0.1967181,0,0,0,0.1967181,496.9112,0,0,0,0.977514,0.2070716,0.1967181,0,0,2.886731,1.955631,0.7704424,0,0.7704424,3.992325,66.53861,0.1420742,0.2163899,0.7820112,0,2.933145
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.642337,68.88513,55.07258,0.8731421,0.8731421,0,-1,0,0.8731421,73.56615,0,0,0,0.642337,0.9190969,0.8731421,0,0,2.116288,2.649029,0,0.2767599,-0.2767599,3.700594,61.67645,0.1420742,0.9604563,0.5138696,0,3.291366
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6535336,69.31195,55.21521,1.714229,1.38,0,-1,0,1.38,47.35751,2.220446E-16,0.3342285,0.5056513,0.6535336,1.452632,1.38,0,0,2.423799,2.372269,0,0.799098,-0.799098,2.858271,47.63775,0.1420742,1.885651,0.5228269,0,3.025803
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4759778,65.28253,55.3075,0.7463521,0.7463521,0,-1,0,0.7463521,63.7739,0,0,0,0.4759778,0.7856338,0.7463521,0,0,3.311686,1.573171,0,0.3096559,-0.3096559,2.531865,42.19766,0.1420742,0.8209873,0.3807823,0,2.049149
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.227493,58.68671,54.13289,0.9794223,0.9794223,0,-1,0,0.9794223,23.22726,0,0,0,0.227493,1.030971,0.9794223,0,0,3.655748,1.263516,0,0.8034779,-0.8034779,1.684925,28.08202,0.1420742,1.077365,0.1819944,0,1.491009
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.548501,0.4600377,0,0,0,1.684925,28.08202,0.1420742,0,0,0,0.4600377
