Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9345823,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0,0.9345823,0,0,0,0,3.91912,1.026481,0.9345823,0,0.9345823,3.168631,52.81041,0.1394784,0,0.7476658,0,1.961063
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.196073,63.98602,39.14818,0.1509048,0.1509048,0,-1,0,0.1509048,792.6011,0,0,0,1.196073,0.1588472,0.1509048,0,0,2.984538,1.867605,1.037226,0,1.037226,4.152629,69.21035,0.1393684,0.1659953,0.9568585,0,3.063678
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.413238,75.79812,43.82146,0.2126056,0.2126056,0,0,0,0.2126056,664.7227,0,0,0,1.413238,0.2237954,0.2126056,0,0,1.947312,2.801108,1.189442,0,1.189442,5.281034,88.01705,0.1392425,0.2338662,1.13059,0,4.214345
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.410595,80.42333,47.36208,1.25203,1.25203,0,0,0,1.25203,112.6647,0,0,0,1.410595,1.317926,1.25203,0,0,0.7578698,3.871606,0.09266952,0,0.09266952,5.368948,89.48228,0.1392327,1.377232,1.128476,0,5.282201
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.42551,84.39371,49.92945,0,0,0,0,0,0,0,0.76031,0,0,1.42551,0,0,0,0,0.6652004,3.955009,0.6652004,0,0.6652004,6.000012,100,0.1391624,0,1.140408,0,5.380519
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.406457,86.94936,52.24512,0.05607587,0.05607587,0,0,0,0.05607587,2508.132,1.34743,0,0,1.406457,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1391624,0.06168346,1.125165,0,5.960145
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.183037,81.3572,53.42812,1.171609,1.171609,0,-1,0,1.171609,100.9755,2.220446E-16,0,0,1.183037,1.233272,1.171609,0,0,0,4.553689,0,0.05023491,-0.05023491,5.94706,99.11746,0.1391624,1.28877,0.9464299,0,5.736726
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.007084,76.4636,53.56237,0.06344184,0.06344184,0,-1,0,0.06344184,1587.413,0.8844869,0,0,1.007084,0.06678089,0.06344184,0,0,0.05581656,4.503454,0.05581656,0,0.05581656,6.000012,100,0.1391565,0.06978603,0.8056675,0,5.510539
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7089795,68.95869,53.70499,0.665012,0.665012,0,-1,0,0.665012,106.6115,0.008966859,0,0,0.7089795,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1391565,0.7315132,0.5671836,0,5.262669
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3005106,58.4873,52.48004,0.1802348,0.1802348,0,-1,0,0.1802348,166.7328,0.1107897,0,0,0.3005106,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1391565,0.1982583,0.2404084,0,4.854199
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391565,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391565,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1391565,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1391565,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.12824,41.12824,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1391565,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.6432,39.6432,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1391565,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1391565,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,37.3527,37.3527,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1391565,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.31233,36.31233,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1391565,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,35.46493,35.46493,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1391565,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,34.55041,34.55041,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1391565,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,33.65267,33.65267,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1391565,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2255961,36.85994,32.93951,0.1504989,0.1504989,0,0,0,0.1504989,149.8988,0,0,0,0.2255961,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06717621,0,0.06717621,3.287785,54.79631,0.1391494,0.1655488,0.1804769,0,2.145782
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4009956,39.37989,32.30186,0.666287,0.666287,0,0,0,0.666287,60.18362,0,1.110223E-16,0,0.4009956,0.7013547,0.666287,0,0,2.858938,1.980645,0,0.3003591,-0.3003591,2.971179,49.51955,0.1391494,0.7329157,0.3207965,0,2.38164
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6627046,46.5289,34.29032,0,0,0,0,0,0,0,0,0,0,0.6627046,0,0,0,0,3.192671,1.680285,0.6627046,0,0.6627046,3.599875,59.99781,0.1390795,0,0.5301637,0,2.34299
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.060004,60.40935,38.93843,0.5317743,0.5317743,0,-1,0,0.5317743,199.3334,0,0,0,1.060004,0.5597624,0.5317743,0,0,2.529966,2.27672,0.5002415,0,0.5002415,4.074446,67.9073,0.1390267,0.5849517,0.8480031,0,3.336723
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.25565,71.05927,43.62849,0.05451822,0.05451822,0,0,0,0.05451822,2303.175,0,0,0,1.25565,0.0573876,0.05451822,0,0,2.029725,2.726937,1.198262,0,1.198262,5.211217,86.85345,0.1389005,0.05997004,1.00452,0,3.982587
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.01462,69.00616,47.16911,0.02707043,0.02707043,0,0,0,0.02707043,3748.076,0.1546628,0,0,1.01462,0.02849519,0.02707043,0,0,0.8314623,3.805373,0.8314623,0,0.8314623,6.000012,100,0.138813,0.02977747,0.8116962,0,4.819993
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.404482,83.44833,49.74487,0.02954424,0.02954424,0,0,0,0.02954424,4753.828,1.373383,0,0,1.404482,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.138813,0.03249867,1.123586,0,5.958171
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.174421,79.41557,52.10249,0,0,0,0,0,0,0,1.174421,0,0,1.174421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138813,0,0.9395367,0,5.72811
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.189074,81.35705,53.28549,0.8809924,0.8809924,0,-1,0,0.8809924,134.9698,0.2617137,0,0,1.189074,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.138813,0.9690916,0.9512593,0,5.742763
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9460965,74.65212,53.42812,0.9510739,0.9510739,0,-1,0,0.9510739,99.47665,0,0,0,0.9460965,1.00113,0.9510739,0,0,0,4.553689,0,0.05503393,-0.05503393,5.942001,99.03316,0.138813,1.046181,0.7568772,0,5.499785
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6331734,66.99422,53.56237,0.2295993,0.2295993,0,-1,0,0.2295993,275.7732,0.3303411,0,0,0.6331734,0.2416835,0.2295993,0,0,0.06114881,4.498655,0.06114881,0,0.06114881,6.000012,100,0.1388066,0.2525593,0.5065387,0,5.131828
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1531295,55.33382,52.33741,0.9016052,0.9016052,0,-1,0,0.9016052,16.98409,0,1.110223E-16,0,0.1531295,0.9490581,0.9016052,0,0,0,4.553689,0,0.7959286,-0.7959286,5.161029,86.01699,0.1388066,0.9917657,0.1225036,0,4.706819
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,49.5519,49.5519,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8843651,3.75776,0,0.6509938,-0.6509938,4.474822,74.58022,0.1388066,0.6802885,0,0,3.75776
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.07682,47.07682,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.607692,3.106766,0,0.8427429,-0.8427429,3.586493,59.77476,0.1388066,0.8806664,0,0,3.106766
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.544073,2.264024,0,0.6011226,-0.6011226,2.952854,49.21413,0.1388066,0.6281731,0,0,2.264024
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.211987,1.662901,0,1.305721,-1.305721,1.576503,26.27499,0.1388066,1.364479,0,0,1.662901
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.662788,0.3571797,0,0.07822984,-0.07822984,1.494041,24.90064,0.1388066,0.08175018,0,0,0.3571797
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.74971,0.2789498,0,0.008100507,-0.008100507,1.485503,24.75833,0.1388066,0.00846503,0,0,0.2789498
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.758711,0.2708493,0,0.1887697,-0.1887697,1.286522,21.44199,0.1388066,0.1972643,0,0,0.2708493
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,0.1138007,0.07797564,0,-1,0,0.07797564,0,0,0.0358251,0.04720517,0,0.08207962,0.07797564,0,0,4.968455,0.08207962,0,0.08207962,-0.08207962,1.200002,20,0.1388066,0.1251808,0,0,0.08207962
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388066,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388066,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388066,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388066,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2481309,37.04676,32.72976,0.02603843,0.02603843,0,0,0,0.02603843,952.9408,0,0,0,0.2481309,0.02740888,0.02603843,0,0,5.059654,0,0.220722,0,0.220722,1.409398,23.48991,0.1387834,0.02864228,0.1985047,0,0.2481309
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.377625,38.70454,32.06694,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.93161,0,0,0,0.377625,0,0,1.270547,1.20702,4.838933,0.1986498,1.584645,0,1.584645,2.912724,48.5453,0.1389095,0.4723984,0.3021,1.7,0.5762748
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3705434,40.66535,34.07217,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.91379,0,0,0,0.3705434,0,0,0.9101611,0.8646531,3.254288,1.62483,1.235196,0,1.235196,4.084534,68.07542,0.1390692,0.8688228,0.2964347,1.7,1.995373
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.614438,50.3527,38.72029,0.1431053,0.1431053,0,-1,0,0.1431053,429.3607,0,0,0,0.614438,0.1506372,0.1431053,0,0,2.019091,2.736507,0.4638008,0,0.4638008,4.524534,75.40874,0.1390204,0.1574159,0.4915504,0,3.350945
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9532159,63.1185,43.44391,0.03016169,0.03016169,0,0,0,0.03016169,3160.354,0,0,0,0.9532159,0.03174914,0.03016169,0,0,1.555291,3.153928,0.9214668,0,0.9214668,5.398714,89.97839,0.1389238,0.03317785,0.7625727,0,4.107143
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6465355,60.06631,47.00131,0.4403492,0.4403492,0,0,0,0.4403492,146.8234,0,0,0,0.6465355,0.4635255,0.4403492,0,0,0.6338238,3.983248,0.1830101,0,0.1830101,5.572332,92.87202,0.1389046,0.4843841,0.5172284,0,4.629783
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9845124,71.1192,49.60224,0.3217895,0.3217895,0,0,0,0.3217895,305.9492,0.1949729,0,0,0.9845124,0.3387258,0.3217895,0,0,0.4508137,4.147956,0.4508137,0,0.4508137,6.000012,100,0.1388574,0.3539685,0.7876099,0,5.132469
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9546912,73.08721,51.9179,0.8284095,0.8284095,0,0,0,0.8284095,115.2439,0.08268118,0,0,0.9546912,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1388574,0.9112505,0.7637529,0,5.50838
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.153567,80.05231,53.09252,0.05761217,0.05761217,0,-1,0,0.05761217,2002.297,1.092922,0,0,1.153567,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1388574,0.06337339,0.9228534,0,5.707256
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6813874,67.82653,53.28549,0.5949938,0.5949938,0,-1,0,0.5949938,114.5201,0.05507803,0,0,0.6813874,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1388574,0.6544932,0.5451099,0,5.235076
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4324689,62.30376,53.42812,0.1089457,0.1089457,0,-1,0,0.1089457,396.9583,0.3177893,0,0,0.4324689,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1388574,0.1198403,0.3459751,0,4.986158
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3008669,58.15353,52.15283,0,0,0,-1,0,0,0,0.3008669,0,0,0.3008669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388574,0,0.2406935,0,4.854556
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1388574,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1388574,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1388574,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1388574,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1388574,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1388574,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1388574,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1388574,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1388574,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1388574,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1388574,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1388574,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.211095,36.14724,32.49483,0.16648,0.16648,0,0,0,0.16648,126.7991,0,0,0,0.211095,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03585297,0,0.03585297,1.876621,31.27696,0.1388536,0.183128,0.168876,0,0.8207245
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3248186,37.52509,31.85719,0.5006545,0.5006545,0,0,0,0.5006545,64.87879,0,1.110223E-16,0,0.3248186,0.5270048,0.5006545,0,0,4.346436,0.6418971,0,0.2021862,-0.2021862,1.663499,27.72492,0.1388536,0.55072,0.2598549,0,0.9667158
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5616192,44.04563,33.83725,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.30923,0,0,0,0.5616192,0,0,1.025862,0.9745688,4.571086,0.439711,1.536188,0,1.536188,3.120854,52.01414,0.1389843,0.7415519,0.4492954,1.7,1.00133
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7034819,51.97128,38.51053,0.5716298,0.5716298,0,-1,0,0.5716298,123.066,0,0,0,0.7034819,0.6017156,0.5716298,0,0,3.034899,1.82228,0.1017663,0,0.1017663,3.217398,53.6232,0.1389736,0.6287928,0.5627855,0,2.525762
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.226636,69.77287,43.22577,1.363248,1.363248,1.7,0,0.5202,1.363248,89.97899,0,0,0,1.226636,0,0,0.3367523,0.3199147,2.933132,1.91387,1.546551,0,1.546551,4.684586,78.07627,0.1391029,1.499573,0.9813092,1.7,3.140506
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.347828,77.77152,46.81673,1.103563,1.103563,1.140378,0,0.3674233,1.103563,122.1342,0,0,0,1.347828,0,0,0.03681557,0.03497479,1.386581,3.305766,1.382803,0,1.382803,5.996428,99.94025,0.1391214,1.213919,1.078262,1.7,4.653594
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.41369,83.292,49.40927,1.066089,1.066089,0,0,0,1.066089,132.6052,0.2877125,0,0,1.41369,1.122199,1.066089,0,0,0.00377844,4.550288,0.00377844,0,0.00377844,6.000012,100,0.139121,1.172698,1.130952,0,5.963979
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.355025,84.51712,51.72493,0.4528453,0.4528453,0,0,0,0.4528453,299.2247,0.8783458,0,0,1.355025,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.139121,0.4981298,1.08402,0,5.908714
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8440393,71.44012,52.94989,0.09864416,0.09864416,0,-1,0,0.09864416,855.6403,0.7402033,0,0,0.8440393,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.139121,0.1085086,0.6752314,0,5.397728
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7878878,70.19672,53.09252,0.895849,0.895849,0,-1,0,0.895849,87.94872,0,1.110223E-16,0,0.7878878,0.942999,0.895849,0,0,0,4.553689,0,0.1551112,-0.1551112,5.836511,97.27498,0.139121,0.9854339,0.6303102,0,5.341577
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5730467,65.2409,53.23515,0.3415879,0.3415879,0,-1,0,0.3415879,167.7596,0.04113471,0,0,0.5730467,0.3595662,0.3415879,0,0,0.1723458,4.398578,0.1723458,0,0.1723458,6.000012,100,0.139103,0.3757467,0.4584374,0,4.971624
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2101417,56.14472,52.0102,0.7258678,0.7258678,0,-1,0,0.7258678,28.95041,0,1.110223E-16,0,0.2101417,0.7640714,0.7258678,0,0,0,4.553689,0,0.5539296,-0.5539296,5.416119,90.26847,0.139103,0.7984546,0.1681134,0,4.763831
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6154774,3.999759,0,1.173977,-1.173977,4.178639,69.64384,0.139103,1.226806,0,0,3.999759
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.919896,2.825783,0,0.2579286,-0.2579286,3.906758,65.11251,0.139103,0.2695354,0,0,2.825783
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.206483,2.567854,0,0.7948957,-0.7948957,3.068865,51.14764,0.139103,0.830666,0,0,2.567854
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.0897,1.772958,0,0.3800014,-0.3800014,2.668308,44.47171,0.139103,0.3971014,0,0,1.772958
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.511924,1.392957,0,0.1939247,-0.1939247,2.463893,41.06481,0.139103,0.2026513,0,0,1.392957
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.727396,1.199032,0,0.06826219,-0.06826219,2.391939,39.86557,0.139103,0.07133399,0,0,1.199032
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.803243,1.13077,0,0.1342227,-0.1342227,2.250456,37.50752,0.139103,0.1402627,0,0,1.13077
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.952379,0.9965475,0,0.0990956,-0.0990956,2.146,35.76659,0.139103,0.1035549,0,0,0.9965475
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062486,0.8974519,0,0,0,2.146,35.76659,0.139103,0,0,0,0.8974519
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.062486,0.8974519,0,0.09429615,-0.09429615,2.046603,34.10998,0.139103,0.09853947,0,0,0.8974519
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167259,0.8031557,0,0,0,2.046603,34.10998,0.139103,0,0,0,0.8031557
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.167259,0.8031557,0,0.07398194,-0.07398194,1.968619,32.81025,0.139103,0.07731113,0,0,0.8031557
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03493385,32.85234,32.25991,0.08453096,0.08453096,0,0,0,0.08453096,41.32669,0,1.387779E-17,0,0.03493385,0.08897997,0.08453096,0,0,4.249461,0.7291738,0,0.05404612,-0.05404612,1.911649,31.86076,0.139103,0.09298407,0.02794708,0,0.7641076
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2272144,35.51317,31.5971,0.227529,0.227529,0,0,0,0.227529,99.86173,0,0,0,0.2272144,0.2395043,0.227529,0,0,4.309513,0.6751277,0,0.01228981,-0.01228981,1.898695,31.64485,0.139103,0.250282,0.1817716,0,0.9023421
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.421973,41.15903,33.6275,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.49314,-1.110223E-16,0,0,0.421973,0,0,0.9660463,0.917744,4.323168,0.6628379,1.339717,0,1.339717,3.169662,52.82759,0.1392535,0.807349,0.3375784,1.7,1.084811
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7667401,53.08007,38.30078,0.4409741,0.4409741,0,-1,0,0.4409741,173.8742,0,0,0,0.7667401,0.4641833,0.4409741,0,0,2.983451,1.868583,0.3025568,0,0.3025568,3.456693,57.61143,0.1392218,0.4850715,0.6133921,0,2.635323
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.230679,69.65254,43.04118,0.4409958,0.4409958,0,0,0,0.4409958,279.0683,0,0,0,1.230679,0.4642061,0.4409958,0,0,2.680894,2.140884,0.7664732,0,0.7664732,4.183833,69.73041,0.1391418,0.4850954,0.9845434,0,3.371564
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.417203,79.64001,46.62376,0.1981658,0.1981658,0,0,0,0.1981658,715.1601,0,0,0,1.417203,0.2085956,0.1981658,0,0,1.914421,2.83071,1.208607,0,1.208607,5.330419,88.84013,0.1390157,0.2179824,1.133762,0,4.247913
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.016209,71.49567,49.22469,0.1427971,0.1427971,0,0,0,0.1427971,711.6455,0.1600829,0,0,1.016209,0.1503127,0.1427971,0,0,0.7058133,3.918457,0.7058133,0,0.7058133,6.000012,100,0.1389422,0.1570768,0.8129672,0,4.934666
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7764214,68.19537,51.5823,0.3954725,0.3954725,0,0,0,0.3954725,196.3275,0.3601345,0,0,0.7764214,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1389422,0.4350197,0.6211371,0,5.33011
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8995923,72.69746,52.80725,0,0,0,-1,0,0,0,0.8995923,0,0,0.8995923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389422,0,0.7196739,0,5.453281
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7578758,69.29533,52.94989,0.776927,0.776927,0,-1,0,0.776927,97.54788,0,0,0,0.7578758,0.8178179,0.776927,0,0,0,4.553689,0,0.05994206,-0.05994206,5.936828,98.94693,0.1389422,0.8546197,0.6063007,0,5.311565
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4529327,62.44781,53.14286,0.9295157,0.9295157,0,-1,0,0.9295157,48.72781,0,0,0,0.4529327,0.9784376,0.9295157,0,0,0.06660228,4.493747,0,0.5255049,-0.5255049,5.382896,89.71477,0.1389422,1.022467,0.3623461,0,4.94668
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1224081,54.24543,51.86757,0.2213286,0.2213286,0,-1,0,0.2213286,55.30603,0,0,0,0.1224081,0.2329775,0.2213286,0,0,0.6504967,3.968242,0,0.1105694,-0.1105694,5.266346,87.77226,0.1389422,0.2434615,0.09792647,0,4.09065
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7733516,3.857672,0,0.5449845,-0.5449845,4.691882,78.19788,0.1389422,0.5695088,0,0,3.857672
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.37889,3.312688,0,0.6571141,-0.6571141,3.999223,66.65359,0.1389422,0.6866843,0,0,3.312688
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.109017,2.655574,0,1.349094,-1.349094,2.577153,42.95247,0.1389422,1.409803,0,0,2.655574
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.60801,1.30648,0,0.7521687,-0.7521687,1.784298,29.73824,0.1389422,0.7860162,0,0,1.30648
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.443753,0.5543113,0,0.2075702,-0.2075702,1.5655,26.09161,0.1389422,0.2169109,0,0,0.5543113
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.674387,0.3467411,0,0.05274338,-0.05274338,1.509903,25.165,0.1389422,0.05511684,0,0,0.3467411
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.73299,0.2939977,0,0,0,1.509903,25.165,0.1389422,0,0,0,0.2939977
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.73299,0.2939977,0,0,0,1.509903,25.165,0.1389422,0,0,0,0.2939977
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.73299,0.2939977,0,0.08786663,-0.08786663,1.417284,23.62135,0.1389422,0.09182062,0,0,0.2939977
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.83062,0.2061311,0,0.08462186,-0.08462186,1.328084,22.1347,0.1389422,0.08842985,0,0,0.2061311
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.924644,0.1215092,0,0.08710452,-0.08710452,1.236268,20.60443,0.1389422,0.09102422,0,0,0.1215092
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.021427,0.03440472,1.38,0,1.38,2.545451,42.4241,0.1390616,0.143367,0,1.7,0.03440472
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04784435,32.85315,32.04177,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04784435,0,0,1.452632,1.38,3.641427,1.276405,1.427844,0,1.427844,3.900023,65.00026,0.1391462,0,0.03827548,1.7,1.324249
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2082644,34.96481,31.38734,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.67701,2.220446E-16,0,0,0.2082644,0,0,1.452632,1.38,2.213583,2.561465,1.588264,0,1.588264,5.406783,90.11287,0.1392659,0.2526449,0.1666115,1.7,2.769729
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5199929,42.7681,33.39257,0.2012849,0.2012849,0,0,0,0.2012849,258.3368,0,0,0,0.5199929,0.2118788,0.2012849,0,0,0.6253182,3.990903,0.3081141,0,0.3081141,5.699086,94.98457,0.1392339,0.2214134,0.4159943,0,4.510896
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3063872,43.63733,38.08264,0.503997,0.503997,0,-1,0,0.503997,60.79148,0,0,0,0.3063872,0.5305231,0.503997,0,0,0.3172041,4.268205,0,0.2241359,-0.2241359,5.462826,91.04691,0.1392339,0.5543967,0.2451098,0,4.574593
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2262294,47.03991,42.84821,0.1697191,0.1697191,0,0,0,0.1697191,133.2963,0,0,0,0.2262294,0.1786517,0.1697191,0,0,0.5662439,4.044069,0.04757764,0,0.04757764,5.507962,91.79918,0.139229,0.1866911,0.1809835,0,4.270299
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1982728,50.21461,46.46434,1.278717,1.278717,1.583091,0,0.4882837,1.278717,15.50561,0,0,0,0.1982728,0,0,0.3043738,0.2891551,0.5186663,4.086889,0.4874279,0,0.4874279,5.970376,99.50608,0.1392898,1.406588,0.1586183,1.7,4.285162
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3539816,55.98896,49.03172,0.2367316,0.2367316,0,0,0,0.2367316,149.5287,0.07355216,0,0,0.3539816,0.2491911,0.2367316,0,0,0.03123836,4.525574,0.03123836,0,0.03123836,6.000012,100,0.1392866,0.2604047,0.2831853,0,4.879556
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.651453,65.02535,51.39772,0.5753846,0.5753846,0,0,0,0.5753846,113.2205,0.04578504,0,0,0.651453,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1392866,0.6329231,0.5211624,0,5.205142
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2619339,57.83557,52.62267,0.1244146,0.1244146,0,-1,0,0.1244146,210.5331,0.1309712,0,0,0.2619339,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1392866,0.1368561,0.2095471,0,4.815623
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04318454,53.64278,52.80725,0.09616156,0.09616156,0,-1,0,0.09616156,44.90832,0,1.387779E-17,0,0.04318454,0.1012227,0.09616156,0,0,0,4.553689,0,0.05803815,-0.05803815,5.938834,98.98038,0.1392866,0.1057777,0.03454763,0,4.596873
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01752128,53.28809,52.94989,0.7655631,0.7655631,0,-1,0,0.7655631,2.288678,0,0,0,0.01752128,0.8058559,0.7655631,0,0,0.06448684,4.495651,0,0.7883347,-0.7883347,5.107857,85.13078,0.1392866,0.8421195,0.01401702,0,4.513172
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05793833,52.83994,51.72493,0,0,0,-1,0,0,0,0,0,0,0.05793833,0,0,0,0,0.9404142,3.707316,0.05793833,0,0.05793833,5.162822,86.04686,0.1392806,0,0.04635066,0,3.765254
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8824759,3.759461,0,1.452632,-1.452632,3.631614,60.52678,0.1392806,2.273173,0,0,3.759461
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.496511,2.306829,0,0.08240356,-0.08240356,3.544753,59.07909,0.1392806,0.08611172,0,0,2.306829
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.58807,2.224426,0,0.01620418,-0.01620418,3.527672,58.79442,0.1392806,0.01693337,0,0,2.224426
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.606075,2.208221,0,0.3872736,-0.3872736,3.11945,51.99073,0.1392806,0.4047009,0,0,2.208221
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.036379,1.820948,0,0.2658983,-0.2658983,2.839169,47.31938,0.1392806,0.2778637,0,0,1.820948
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.331822,1.555049,0,0.3515207,-0.3515207,2.468633,41.1438,0.1392806,0.3673392,0,0,1.555049
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7224,1.203529,0,0,0,2.468633,41.1438,0.1392806,0,0,0,1.203529
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.7224,1.203529,0,0.1482407,-0.1482407,2.312374,38.53948,0.1392806,0.1549116,0,0,1.203529
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.887112,1.055288,0,0.06250583,-0.06250583,2.246487,37.44137,0.1392806,0.06531859,0,0,1.055288
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.956563,0.9927822,0,0.00154599,-0.00154599,2.244857,37.41421,0.1392806,0.00161556,0,0,0.9927822
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.958281,0.9912362,0,0.1115832,-0.1115832,2.127238,35.4539,0.1392806,0.1166044,0,0,0.9912362
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.082262,0.879653,0,0.06772159,-0.06772159,2.055853,34.26415,0.1392806,0.07076906,0,0,0.879653
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08557831,33.31253,31.85719,0.2005356,0.2005356,0,0,0,0.2005356,42.67488,0,2.775558E-17,0,0.08557831,0.2110901,0.2005356,0,0,4.157508,0.8119314,0,0.1255118,-0.1255118,1.923552,32.05914,0.1392806,0.2205891,0.06846265,0,0.8975098
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2774,35.98936,31.19437,0.5781862,0.5781862,0,0,0,0.5781862,47.97762,0,1.110223E-16,0,0.2774,0.6086171,0.5781862,0,0,4.296966,0.6864197,0,0.3312171,-0.3312171,1.574419,26.24026,0.1392806,0.6360049,0.22192,0,0.9638196
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6499376,45.09239,33.1996,0,0,0,0,0,0,0,0,0,0,0.6499376,0,0,0,0,4.664985,0.3552026,0.6499376,0,0.6499376,2.191004,36.51665,0.1392131,0,0.5199501,0,1.00514
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6628075,50.42715,37.87289,0.8615725,0.8615725,0,-1,0,0.8615725,76.92998,0,0,0,0.6628075,0.9069184,0.8615725,0,0,4.015047,0.9401464,0,0.2441109,-0.2441109,1.933688,32.22807,0.1392131,0.9477298,0.530246,0,1.602954
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.88524,60.59207,42.63846,0.1843183,0.1843183,0,0,0,0.1843183,480.2778,0,0,0,0.88524,0.1940193,0.1843183,0,0,4.286282,0.6960355,0.6912207,0,0.6912207,2.589438,43.15721,0.1391414,0.2027502,0.708192,0,1.581275
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9966809,67.46977,46.25459,1.147462,1.147462,0,0,0,1.147462,86.85956,0,0,0,0.9966809,1.207855,1.147462,0,0,3.595061,1.318134,0,0.2111744,-0.2111744,2.36684,39.44726,0.1391414,1.262209,0.7973447,0,2.314815
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8089415,65.8709,48.84713,0.8765135,0.8765135,0,0,0,0.8765135,92.29082,0,1.110223E-16,0,0.8089415,0.9226457,0.8765135,0,0,3.829699,1.10696,0,0.1137043,-0.1137043,2.246986,37.44968,0.1391414,0.9641649,0.6471532,0,1.915901
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6356003,64.44656,51.20475,0.2571534,0.2571534,0,0,0,0.2571534,247.1677,0,0,0,0.6356003,0.2706878,0.2571534,0,0,3.956037,0.9932555,0.3649125,0,0.3649125,2.593172,43.21945,0.1391035,0.2828688,0.5084803,0,1.628856
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3091703,58.61548,52.4297,0.4331483,0.4331483,0,-1,0,0.4331483,71.37747,0,0,0,0.3091703,0.4559456,0.4331483,0,0,3.591125,1.321677,0,0.1467753,-0.1467753,2.438457,40.64087,0.1391035,0.4764632,0.2473363,0,1.630847
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2762108,58.13076,52.62267,1.082977,1.082977,0,-1,0,1.082977,25.50476,0,2.220446E-16,0.0226387,0.2762108,1.139976,1.082977,0,0,3.754208,1.174901,0,0.8637654,-0.8637654,1.527969,25.46609,0.1391035,1.191275,0.2209687,0,1.451112
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3155254,59.14301,52.80725,0.3093186,0.3093186,0,-1,0,0.3093186,102.0066,5.551115E-17,0,0,0.3155254,0.3255986,0.3093186,0,0,4.713948,0.3111361,0,0.01007319,-0.01007319,1.517351,25.28913,0.1391035,0.3402505,0.2524203,0,0.6266615
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1407365,54.31752,51.5823,0.8346673,0.4197094,0,-1,0,0.4197094,33.53188,0,0.4149579,0.6053843,0.1407365,0.4417993,0.4197094,0,0,4.72514,0.3010629,0,0.3010629,-0.3010629,1.200002,20,0.1391035,0.918134,0.1125892,0,0.4417993
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391035,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391995,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1670633,34.5263,31.66422,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,99.20795,2.220446E-16,0,0,0.1670633,0,0,1.452632,1.38,3.679654,1.242,1.547063,0,1.547063,3.976858,66.28085,0.1393091,0.1852368,0.1336506,1.7,1.409063
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4178277,38.31098,30.98462,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,84.91122,0,0,0,0.4178277,0,0,1.207924,1.147528,2.132591,2.634357,1.565356,0,1.565356,5.461885,91.03123,0.1394344,0.5412835,0.3342622,1.7,3.052185
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8201193,48.31086,32.98985,0.1434062,0.1434062,0,0,0,0.1434062,571.8857,0.1019299,0,0,0.8201193,0.1509538,0.1434062,0,0,0.5672355,4.043177,0.5672355,0,0.5672355,6.000012,100,0.1393757,0.1577468,0.6560954,0,4.863297
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.056335,58.82875,37.66314,0.7502996,0.7502996,0,-1,0,0.7502996,140.7884,0.2665456,0,0,1.056335,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.8253295,0.8450677,0,5.610023
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.29807,70.7467,42.45388,0.181277,0.181277,0,0,0,0.181277,716.0696,1.107252,0,0,1.29807,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.1994047,1.038456,0,5.851759
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.508793,81.77068,46.03645,0.4402549,0.4402549,0,0,0,0.4402549,342.7089,1.045367,0,0,1.508793,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.4842804,1.207034,0,6.062482
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.513467,85.59626,48.65416,0.7326405,0.7326405,0,0,0,0.7326405,206.5771,0.7422668,0,0,1.513467,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.8059046,1.210774,0,6.067156
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.353103,83.56156,51.06211,0.6875926,0.6875926,0,0,0,0.6875926,196.7884,0.6293209,0,0,1.353103,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.7563518,1.082482,0,5.906792
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.226281,81.20223,52.28707,0,0,0,-1,0,0,0,1.226281,0,0,1.226281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0,0.9810249,0,5.77997
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9945756,74.81947,52.48004,0.5232553,0.5232553,0,-1,0,0.5232553,190.0746,0.4437805,0,0,0.9945756,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1393757,0.5755809,0.7956605,0,5.548265
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6112375,65.49342,52.66462,0.9067061,0.9067061,0,-1,0,0.9067061,67.41296,0,1.110223E-16,0,0.6112375,0.9544275,0.9067061,0,0,0,4.553689,0,0.34319,-0.34319,5.638258,93.97078,0.1393757,0.9973767,0.48899,0,5.164927
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3113754,57.58399,51.39772,0.5918859,0.5918859,0,-1,0,0.5918859,52.60734,0,0,0,0.3113754,0.6230378,0.5918859,0,0,0.3813222,4.210499,0,0.3116624,-0.3116624,5.309737,88.49544,0.1393757,0.6510745,0.2491003,0,4.521874
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7276138,3.898837,0,1.452632,-1.452632,3.778529,62.97535,0.1393757,2.407657,0,0,3.898837
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.341649,2.446205,0,0.7321318,-0.7321318,3.006794,50.11314,0.1393757,0.7650777,0,0,2.446205
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.155129,1.714073,0,1.452632,-1.452632,1.475586,24.59305,0.1393757,1.786261,0,0,1.714073
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.769164,0.2614416,0,0.2304216,-0.2304216,1.2327,20.54496,0.1393757,0.2407906,0,0,0.2614416
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,0.1490488,0.02946897,0,-1,0,0.02946897,0,0,0.1195798,0.1344847,0,0.03101997,0.02946897,0,0,5.025188,0.03101997,0,0.03101997,-0.03101997,1.200002,20,0.1393757,0.1639537,0,0,0.03101997
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393757,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1394746,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1396004,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4967893,39.55322,30.77487,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4967893,0,0,1.452632,1.38,2.299654,2.484,1.876789,0,1.876789,5.598847,93.31393,0.1396372,0,0.3974315,1.7,2.980789
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9575161,50.95411,32.75493,0.7862725,0.7862725,0,0,0,0.7862725,121.7792,0,0,0,0.9575161,0.8276553,0.7862725,0,0,0.422865,4.17311,0.1298608,0,0.1298608,5.722044,95.3672,0.1396238,0.8648998,0.7660128,0,5.130627
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.113609,59.92691,37.44499,0.8608732,0.8608732,0,-1,0,0.8608732,129.3581,0,0,0,1.113609,0.9061822,0.8608732,0,0,0.2930042,4.289985,0.2074272,0,0.2074272,5.918827,98.64691,0.1396023,0.9469604,0.8908876,0,5.403594
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.259648,69.4295,42.23574,0.7452824,0.7452824,0,0,0,0.7452824,169.0161,0.3895628,0,0,1.259648,0.7845078,0.7452824,0,0,0.08557705,4.47667,0.08557705,0,0.08557705,6.000012,100,0.1395935,0.8198106,1.007718,0,5.736317
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.444412,79.45392,45.85187,0.1393577,0.1393577,0,0,0,0.1393577,1036.478,1.297719,0,0,1.444412,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1395935,0.1532935,1.155529,0,5.998101
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.246975,76.92492,48.46958,0.5292082,0.5292082,0,0,0,0.5292082,235.6303,0.6899139,0,0,1.246975,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1395935,0.5821291,0.9975801,0,5.800664
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.112712,76.11427,50.87753,0,0,0,0,0,0,0,1.112712,0,0,1.112712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395935,0,0.8901699,0,5.666401
