Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7772018,43.47474,29.39889,0.529442,0.529442,1.7,0,0.5202,0.529442,146.7964,0,0,0,0.7772018,0,0,1.170558,1.11203,2.395388,2.39784,1.889232,0,1.889232,5.519831,91.99699,0.1389707,0.5823863,0.6217614,1.7,3.175042
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.157529,56.78593,33.91276,0.2840775,0.2840775,0,-1,0,0.2840775,407.4697,0.3523449,0,0,1.157529,0.2990289,0.2840775,0,0,0.5061557,4.098149,0.5061557,0,0.5061557,6.000012,100,0.1389213,0.3124852,0.9260236,0,5.255678
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.239866,64.40002,38.57766,0.3613852,0.3613852,0,0,0,0.3613852,343.0872,0.8594609,0,0,1.239866,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0.3975237,0.9918931,0,5.793555
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.221596,68.41566,42.23574,0,0,0,0,0,0,0,1.221596,0,0,1.221596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0,0.9772766,0,5.775285
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.043248,67.1321,44.9793,0.8029624,0.8029624,0,0,0,0.8029624,129.9249,0.1980244,0,0,1.043248,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0.8832587,0.8345984,0,5.596937
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.180386,73.84221,47.5215,0,0,0,0,0,0,0,1.180386,0,0,1.180386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0,0.9443092,0,5.734076
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.147338,74.74638,48.98976,0.567247,0.567247,0,-1,0,0.567247,202.2643,0.5502363,0,0,1.147338,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0.6239717,0.9178707,0,5.701027
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9102361,68.89117,49.31697,0.003170889,0.003170889,0,-1,0,0.003170889,28706.02,0.9068983,0,0,0.9102361,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0.003487978,0.7281889,0,5.463925
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4374518,58.43621,49.69453,0.3411951,0.3411951,0,-1,0,0.3411951,128.2116,0.07829907,0,0,0.4374518,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0.3753146,0.3499614,0,4.991141
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.208481,52.51507,48.51153,0,0,0,-1,0,0,0,0.208481,0,0,0.208481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389213,0,0.1667848,0,4.76217
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1389213,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1389213,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1389213,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1389213,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1389213,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1389213,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1389213,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1389213,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1389213,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1389213,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1389213,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1389213,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1389213,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1476508,29.78481,27.32654,1.738929,1.738929,1.7,0,0.5202,1.738929,8.490904,0,0,0,0.1476508,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1066726,0,0.1066726,3.861353,64.35575,0.1389325,1.912822,0.1181207,1.7,2.576424
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4278538,36.6659,29.23948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4278538,0,0,1.452632,1.38,2.254345,2.524779,1.807854,0,1.807854,5.576433,92.94037,0.1389749,0,0.342283,1.7,2.952632
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4124014,41.07669,33.71979,0.009341177,0.009341177,0,-1,0,0.009341177,4414.876,0,0,0,0.4124014,0.009832818,0.009341177,0,0,0.4464911,4.151847,0.4025685,0,0.4025685,5.958344,99.30553,0.1389357,0.01027529,0.3299211,0,4.564248
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5138951,47.9455,38.3679,0.8059554,0.8059554,0,0,0,0.8059554,63.76223,0,0,0,0.5138951,0.8483741,0.8059554,0,0,0.04392255,4.514159,0,0.334479,-0.334479,5.605772,93.42934,0.1389357,0.8865509,0.4111161,0,5.028054
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9633976,61.68838,42.00081,0.1483212,0.1483212,0,0,0,0.1483212,649.5346,0.3917042,0,0,0.9633976,0.1561276,0.1483212,0,0,0.4155659,4.17968,0.4155659,0,0.4155659,6.000012,100,0.1388952,0.1631534,0.7707181,0,5.143077
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8894987,63.12092,44.76115,0.3441616,0.3441616,0,0,0,0.3441616,258.4538,0.5272233,0,0,0.8894987,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0.3785777,0.7115989,0,5.443188
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.231004,74.99873,47.31174,0.4449642,0.4449642,0,0,0,0.4449642,276.6525,0.7626212,0,0,1.231004,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0.4894606,0.9848036,0,5.784693
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9838238,70.09714,48.75484,0,0,0,-1,0,0,0,0.9838238,0,0,0.9838238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0,0.787059,0,5.537513
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9649647,70.05992,49.13239,0.161733,0.161733,0,-1,0,0.161733,596.6404,0.7947194,0,0,0.9649647,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0.1779063,0.7719718,0,5.518653
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6634412,63.21254,49.50995,0.3464542,0.3464542,0,-1,0,0.3464542,191.4946,0.2987525,0,0,0.6634412,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0.3810996,0.5307529,0,5.21713
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2337272,52.83316,48.33533,0,0,0,-1,0,0,0,0.2337272,0,0,0.2337272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388952,0,0.1869818,0,4.787416
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,45.42397,45.42397,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1388952,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,42.66363,42.66363,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1388952,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1388952,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1388952,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1388952,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1388952,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1388952,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1388952,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1388952,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1388952,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1388952,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1388952,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1388952,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.476355,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0,0.476355,0,0,0,0,3.382442,1.509491,0.476355,0,0.476355,3.243056,54.05082,0.1388489,0,0.381084,0,1.985846
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7618955,42.8126,29.07168,0.06720803,0.06720803,0,0,0,0.06720803,1133.638,0,0,0,0.7618955,0.0707453,0.06720803,0,0,2.906087,1.93821,0.6911502,0,0.6911502,3.898738,64.97884,0.1387817,0.07392883,0.6095164,0,2.700106
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.27169,59.05543,33.53521,0.1654918,0.1654918,0,-1,0,0.1654918,768.4312,0,0,0,1.27169,0.1742018,0.1654918,0,0,2.214937,2.560246,1.097488,0,1.097488,4.939907,82.33162,0.1386752,0.1820409,1.017352,0,3.831936
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.324597,66.04244,38.13298,0.9225399,0.9225399,0,0,0,0.9225399,143.5815,0,0,0,1.324597,0.9710947,0.9225399,0,0,1.117449,3.547985,0.3535019,0,0.3535019,5.275269,87.92097,0.1386409,1.014794,1.059677,0,4.872582
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.103374,64.8125,41.76589,0,0,0,0,0,0,0,0.339427,0,0,1.103374,0,0,0,0,0.7639467,3.866137,0.7639467,0,0.7639467,6.000012,100,0.1385669,0,0.882699,0,4.969511
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8200992,61.23252,44.52623,0.2464728,0.2464728,0,0,0,0.2464728,332.7342,0.5606542,0,0,0.8200992,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1385669,0.27112,0.6560794,0,5.373788
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8766916,65.47457,47.07682,0.4674146,0.4674146,0,0,0,0.4674146,187.5619,0.3846762,0,0,0.8766916,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1385669,0.514156,0.7013533,0,5.43038
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.923299,68.33794,48.56187,0.2085551,0.2085551,0,-1,0,0.2085551,442.7122,0.7037673,0,0,0.923299,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1385669,0.2294106,0.7386392,0,5.476988
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6743163,62.82936,48.93942,1.309026,1.309026,0,-1,0,1.309026,51.51284,0,0,0.05992806,0.6743163,1.377922,1.309026,0,0,0,4.553689,0,0.7036053,-0.7036053,5.258347,87.63894,0.1385669,1.439928,0.539453,0,5.228005
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3093964,55.37278,49.31697,0.1177408,0.1177408,0,-1,0,0.1177408,262.7776,0,0,0,0.3093964,0.1239377,0.1177408,0,0,0.7817836,3.850084,0.1854588,0,0.1854588,5.434289,90.5713,0.1385489,0.1295149,0.2475172,0,4.15948
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2475483,52.92588,48.15915,0.4617248,0.4617248,0,-1,0,0.4617248,53.61382,0,5.551115E-17,0,0.2475483,0.4860262,0.4617248,0,0,0.5963249,4.016996,0,0.2384778,-0.2384778,5.182911,86.38168,0.1385489,0.5078973,0.1980387,0,4.264545
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8613002,3.778519,0,0.8953183,-0.8953183,4.239162,70.65257,0.1385489,0.9356077,0,0,3.778519
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.856098,2.8832,0,0.5675756,-0.5675756,3.640885,60.6813,0.1385489,0.5931165,0,0,2.8832
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.486738,2.315625,0,0.1911135,-0.1911135,3.439434,57.32378,0.1385489,0.1997136,0,0,2.315625
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.699086,2.124511,0,0.5373171,-0.5373171,2.873052,47.8841,0.1385489,0.5614964,0,0,2.124511
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.296105,1.587194,0,0.1509364,-0.1509364,2.713951,45.23243,0.1385489,0.1577285,0,0,1.587194
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.463812,1.436258,0,0.1513685,-0.1513685,2.554394,42.57316,0.1385489,0.1581801,0,0,1.436258
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632,1.284889,0,0,0,2.554394,42.57316,0.1385489,0,0,0,1.284889
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.632,1.284889,0,0.2644391,-0.2644391,2.275651,37.92744,0.1385489,0.2763389,0,0,1.284889
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.925821,1.02045,0,0.02667284,-0.02667284,2.247536,37.45885,0.1385489,0.02787312,0,0,1.02045
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.955457,0.9937773,0,0.01708657,-0.01708657,2.229525,37.15867,0.1385489,0.01785547,0,0,0.9937773
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.974442,0.9766907,0,0.2509795,-0.2509795,1.964969,32.74942,0.1385489,0.2622736,0,0,0.9766907
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.253309,0.7257112,0,0.025523,-0.025523,1.938066,32.30103,0.1385489,0.02667154,0,0,0.7257112
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.281667,0.7001882,0,0,0,1.938066,32.30103,0.1385489,0,0,0,0.7001882
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2424485,31.06697,26.99932,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,35.23127,0,0,0,0.2424485,0,0,1.011837,0.9612453,4.281667,0.7001882,1.203694,0,1.203694,3.07999,51.33306,0.1386956,0.7569791,0.1939588,1.7,0.9426367
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2447525,33.05976,28.90388,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.11927,0,0,0,0.2447525,0,0,1.074343,1.020626,3.077974,1.783513,1.265378,0,1.265378,4.280433,71.34041,0.1388429,0.6882229,0.195802,1.7,2.028265
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2901707,38.4081,33.31707,0,0,0,-1,0,0,0,0,0,0,0.2901707,0,0,0,0,1.812595,2.922353,0.2901707,0,0.2901707,4.555713,75.9284,0.1388148,0,0.2321366,0,3.212524
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3612897,44.48343,37.89806,0.559836,0.559836,0,0,0,0.559836,64.53491,0,0,0,0.3612897,0.5893011,0.559836,0,0,1.522425,3.183507,0,0.2280114,-0.2280114,4.315368,71.92265,0.1388148,0.6158197,0.2890317,0,3.544796
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8490204,58.50508,41.53097,0.7861103,0.7861103,0,0,0,0.7861103,108.0027,0,0,0,0.8490204,0.8274845,0.7861103,0,0,1.775771,2.955495,0.02153591,0,0.02153591,4.335799,72.26317,0.1388128,0.8647213,0.6792163,0,3.804516
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8772129,62.29319,44.29131,0.1431888,0.1431888,0,0,0,0.1431888,612.6266,0,0,0,0.8772129,0.1507251,0.1431888,0,0,1.754235,2.974878,0.7264878,0,0.7264878,5.025005,83.74992,0.1387424,0.1575077,0.7017703,0,3.85209
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6804317,60.69338,46.88385,1.238119,1.238119,0,0,0,1.238119,54.95687,0,2.220446E-16,0,0.6804317,1.303284,1.238119,0,0,1.027747,3.628717,0,0.6228519,-0.6228519,4.368462,72.80756,0.1387424,1.361931,0.5443453,0,4.309148
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.156281,74.23611,48.37729,0.7661894,0.7661894,0,-1,0,0.7661894,150.9132,0,0,0,1.156281,0.8065152,0.7661894,0,0,1.719805,3.005865,0.349766,0,0.349766,4.700279,78.33783,0.1387086,0.8428083,0.9250249,0,4.162146
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5197058,59.19419,48.75484,0.551089,0.551089,0,-1,0,0.551089,94.30525,1.110223E-16,0,0,0.5197058,0.5800937,0.551089,0,0,1.370039,3.320654,0,0.06038783,-0.06038783,4.636625,77.27692,0.1387086,0.6061979,0.4157647,0,3.84036
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4608188,58.33464,49.13239,0.37905,0.37905,0,-1,0,0.37905,121.572,0,0,0,0.4608188,0.399,0.37905,0,0,1.437136,3.260266,0.06181879,0,0.06181879,4.695271,78.25436,0.1387026,0.4169551,0.3686551,0,3.721085
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1855327,51.5397,47.99973,0.4291644,0.4291644,0,-1,0,0.4291644,43.23116,0,5.551115E-17,0,0.1855327,0.4517519,0.4291644,0,0,1.375318,3.315903,0,0.2662192,-0.2662192,4.414651,73.57738,0.1387026,0.4720808,0.1484262,0,3.501436
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.09676,45.09676,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.671117,3.049684,0,1.148699,-1.148699,3.203816,53.39684,0.1387026,1.20039,0,0,3.049684
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,42.31124,42.31124,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.947449,1.900985,0,0.2986163,-0.2986163,2.889047,48.15069,0.1387026,0.3120541,0,0,1.900985
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.21372,40.21372,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.279245,1.602369,0,1.096611,-1.096611,1.733117,28.88523,0.1387026,1.145959,0,0,1.602369
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,38.30078,38.30078,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.497702,0.5057574,0,0.049427,-0.049427,1.681017,28.01689,0.1387026,0.05165122,0,0,0.5057574
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,36.38784,36.38784,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.55262,0.4563304,0,0.06651677,-0.06651677,1.610902,26.84831,0.1387026,0.06951003,0,0,0.4563304
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.82728,34.82728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626528,0.3898136,0,0,0,1.610902,26.84831,0.1387026,0,0,0,0.3898136
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,33.6275,33.6275,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.626528,0.3898136,0,0.01320363,-0.01320363,1.596984,26.61635,0.1387026,0.01379779,0,0,0.3898136
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.37737,32.37737,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.641199,0.37661,0,0.1769252,-0.1769252,1.410489,23.5081,0.1387026,0.1848868,0,0,0.37661
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.26988,31.26988,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.837782,0.1996848,0,0.067252,-0.067252,1.339599,22.3266,0.1387026,0.07027835,0,0,0.1996848
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.27146,30.27146,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.912507,0.1324328,0,0.1074483,-0.1074483,1.226339,20.43893,0.1387026,0.1122834,0,0,0.1324328
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.21431,29.21431,0.1460242,0.02373536,0,-1,0,0.02373536,0,0,0.1222888,0.1368912,0,0.02498459,0.02373536,0,0,5.031894,0.02498459,0,0.02498459,-0.02498459,1.200002,20,0.1387026,0.1606266,0,0,0.02498459
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.34174,28.34174,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388084,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.58663,27.58663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.138892,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.406167,33.75742,26.83152,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.79176,0,0,0,0.406167,0,0,1.134243,1.077531,2.299654,2.484,1.483698,0,1.483698,5.225927,87.09862,0.1390176,0.6223328,0.3249336,1.7,2.890167
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7547161,42.28552,28.71929,1.853159,1.853159,1.7,0,0.5202,1.853159,40.72593,0,0,0,0.7547161,0.1612198,0.1531588,0,0,0.8159566,3.819328,0.5934963,0,0.5934963,5.788968,96.4826,0.1390791,2.038475,0.6037729,1.7,4.574044
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.208081,57.04677,33.13248,0.7658724,0.7658724,0,-1,0,0.7658724,157.7392,0.1794392,0,0,1.208081,0.8061814,0.7658724,0,0,0.2224603,4.353475,0.2224603,0,0.2224603,6.000012,100,0.1390576,0.8424596,0.9664648,0,5.561556
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.325214,65.50435,37.6883,0.1108916,0.1108916,0,0,0,0.1108916,1195.053,1.208486,0,0,1.325214,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.1219808,1.060171,0,5.878902
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.347365,70.64059,41.29605,0.3026158,0.3026158,0,0,0,0.3026158,445.2396,1.028822,0,0,1.347365,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.3328773,1.077892,0,5.901054
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.263329,71.80634,44.05639,0.3448883,0.3448883,0,0,0,0.3448883,366.3009,0.9002886,0,0,1.263329,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.3793772,1.010663,0,5.817018
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.311202,76.49897,46.6741,0.3677159,0.3677159,0,0,0,0.3677159,356.5802,0.9241328,0,0,1.311202,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.4044875,1.048962,0,5.864891
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.020093,70.32494,48.15915,0,0,0,-1,0,0,0,1.020093,0,0,1.020093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0,0.8160746,0,5.573782
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9303593,68.51453,48.56187,0.3944811,0.3944811,0,-1,0,0.3944811,235.8438,0.515116,0,0,0.9303593,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.4339292,0.7442874,0,5.484048
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6245565,61.7592,48.98976,0,0,0,-1,0,0,0,0.6245565,0,0,0.6245565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0,0.4996452,0,5.178246
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1986729,51.59893,47.80676,0.1841759,0.1841759,0,-1,0,0.1841759,107.8713,0.004803481,0,0,0.1986729,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1390576,0.2025935,0.1589383,0,4.752362
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.90379,44.90379,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1390576,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.14344,42.14344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1390576,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1390576,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.10781,38.10781,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1390576,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.22004,36.22004,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1390576,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1390576,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,33.4597,33.4597,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1390576,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.20957,32.20957,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1390576,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.10208,31.10208,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1390576,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.11205,30.11205,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1390576,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.02134,29.02134,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1390576,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.14877,28.14877,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1390576,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.39366,27.39366,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1390576,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2517979,30.85777,26.63855,0.940554,0.940554,0,0,0,0.940554,26.77124,0,1.110223E-16,0,0.2517979,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.738259,-0.738259,2.80795,46.79907,0.1390576,1.034609,0.2014384,0,2.51549
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3517845,34.55401,28.52632,0.7000275,0.7000275,0,0,0,0.7000275,50.25295,0,1.110223E-16,0,0.3517845,0.736871,0.7000275,0,0,3.364729,1.525433,0,0.3850866,-0.3850866,2.402033,40.0338,0.1390576,0.7700302,0.2814276,0,1.877217
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5801148,43.41691,32.91434,0.5295702,0.5295702,0,-1,0,0.5295702,109.5444,0,0,0,0.5801148,0.5574424,0.5295702,0,0,3.792603,1.140346,0.0226724,0,0.0226724,2.423542,40.39228,0.1390554,0.5825273,0.4640918,0,1.720461
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.105018,59.72206,37.44499,0.9025474,0.9025474,0,0,0,0.9025474,122.4332,0,0,0,1.105018,0.9500498,0.9025474,0,0,3.769931,1.160751,0.1549681,0,0.1549681,2.570557,42.84254,0.1390404,0.9928021,0.8840143,0,2.265769
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.213434,66.75921,41.06112,0.2396801,0.2396801,0,0,0,0.2396801,506.2726,0,0,0,1.213434,0.2522948,0.2396801,0,0,3.614963,1.300223,0.9611397,0,0.9611397,3.482375,58.03946,0.1389477,0.2636481,0.9707476,0,2.513657
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.134892,68.11603,43.84663,0.05399345,0.05399345,0,0,0,0.05399345,2101.906,0,0,0,1.134892,0.05683521,0.05399345,0,0,2.653823,2.165248,1.078056,0,1.078056,4.505109,75.08499,0.1388438,0.0593928,0.9079133,0,3.30014
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.279621,75.28033,46.43917,0.6537673,0.6537673,0,0,0,0.6537673,195.7304,0,0,0,1.279621,0.6881762,0.6537673,0,0,1.575766,3.135499,0.5914452,0,0.5914452,5.066203,84.43655,0.1387869,0.719144,1.023697,0,4.415121
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.104717,72.30429,47.94939,0.05860678,0.05860678,0,-1,0,0.05860678,1884.965,0.05870448,0,0,1.104717,0.06169135,0.05860678,0,0,0.9843213,3.6678,0.9843213,0,0.9843213,6.000012,100,0.1386923,0.06446746,0.8837737,0,4.772517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6518272,61.69869,48.37729,0.2374514,0.2374514,0,-1,0,0.2374514,274.5097,0.4018783,0,0,0.6518272,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1386923,0.2611966,0.5214618,0,5.205516
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4930589,58.66509,48.79679,0,0,0,-1,0,0,0,0.4930589,0,0,0.4930589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386923,0,0.3944471,0,5.046748
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2185774,51.81706,47.63896,0.5193548,0.5193548,0,-1,0,0.5193548,42.08634,0,0,0,0.2185774,0.5466892,0.5193548,0,0,0,4.553689,0,0.3281118,-0.3281118,5.654152,94.23567,0.1386923,0.5712903,0.1748619,0,4.772266
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,44.73598,44.73598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3645687,4.225577,0,0,0,5.654152,94.23567,0.1386923,0,0,0,4.225577
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.97564,41.97564,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3645687,4.225577,0,1.204528,-1.204528,4.384468,73.07432,0.1386923,1.258731,0,0,4.225577
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.85295,39.85295,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.702933,3.021049,0,1.013059,-1.013059,3.31661,55.27673,0.1386923,1.058647,0,0,3.021049
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.94001,37.94001,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.828554,2.00799,0,0.8605399,-0.8605399,2.409522,40.15861,0.1386923,0.8992642,0,0,2.00799
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.05224,36.05224,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.784709,1.147451,0,0.1289112,-0.1289112,2.273637,37.89388,0.1386923,0.1347122,0,0,1.147451
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,34.50007,34.50007,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.927944,1.018539,0,0.04880646,-0.04880646,2.222191,37.03644,0.1386923,0.05100276,0,0,1.018539
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.27512,33.27512,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.982173,0.9697329,0,0.2008885,-0.2008885,2.010436,33.50719,0.1386923,0.2099285,0,0,0.9697329
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.205383,0.7688444,0,0,0,2.010436,33.50719,0.1386923,0,0,0,0.7688444
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.93428,30.93428,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.205383,0.7688444,0,0.1263059,-0.1263059,1.877298,31.28823,0.1386923,0.1319897,0,0,0.7688444
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.94425,29.94425,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.345723,0.6425385,0,0.2827756,-0.2827756,1.579226,26.32038,0.1386923,0.2955005,0,0,0.6425385
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.659918,0.359763,0,0,0,1.579226,26.32038,0.1386923,0,0,0,0.359763
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.98936,27.98936,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.659918,0.359763,0,0.06507156,-0.06507156,1.510634,25.17719,0.1386923,0.06799978,0,0,0.359763
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.23425,27.23425,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.73222,0.2946914,0,0.1811924,-0.1811924,1.319641,21.99397,0.1386923,0.189346,0,0,0.2946914
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07675271,27.7416,26.47914,0,0,0,0,0,0,0,0,0,0,0.07675271,0,0,0,0,4.933544,0.113499,0.07675271,0,0.07675271,1.392455,23.20753,0.1386849,0,0.06140217,0,0.1902517
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3938332,35.11294,28.34174,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.03102,0,0,0,0.3938332,0,0,1.24748,1.185106,4.856791,0.1825764,1.578939,0,1.578939,2.890368,48.1727,0.138801,0.4977725,0.3150665,1.7,0.5764096
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6289216,44.14341,32.70459,0.8282813,0.8282813,0,-1,0,0.8282813,75.93092,0,0,0,0.6289216,0.8718751,0.8282813,0,0,3.277853,1.603621,0,0.2429535,-0.2429535,2.634272,43.90445,0.138801,0.9111095,0.5031374,0,2.232543
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5522555,47.47105,37.21007,0,0,0,0,0,0,0,0,0,0,0.5522555,0,0,0,0,3.547801,1.360668,0.5522555,0,0.5522555,3.158188,52.63636,0.138748,0,0.4418044,0,1.912923
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7316574,55.12289,40.8262,0.1230121,0.1230121,0,0,0,0.1230121,594.785,0,0,0,0.7316574,0.1294864,0.1230121,0,0,2.995546,1.857698,0.6021711,0,0.6021711,3.729457,62.1575,0.1386902,0.1353133,0.585326,0,2.589355
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6245074,55.86752,43.60332,0,0,0,0,0,0,0,0,0,0,0.6245074,0,0,0,0,2.393375,2.399652,0.6245074,0,0.6245074,4.321917,72.03181,0.1386303,0,0.4996059,0,3.024159
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6136768,58.4978,46.22942,0,0,0,0,0,0,0,0,0,0,0.6136768,0,0,0,0,1.768867,2.961708,0.6136768,0,0.6136768,4.904102,81.73487,0.1385716,0,0.4909414,0,3.575385
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3380746,54.30979,47.73964,1.063329,1.063329,0,-1,0,1.063329,31.79399,0,0,0,0.3380746,1.119293,1.063329,0,0,1.15519,3.514018,0,0.7812186,-0.7812186,4.080626,68.01028,0.1385716,1.169661,0.2704597,0,3.852092
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5852466,59.97849,48.15915,0.4011118,0.4011118,0,-1,0,0.4011118,145.9061,0,0,0,0.5852466,0.4222229,0.4011118,0,0,2.023211,2.732799,0.1630237,0,0.1630237,4.235283,70.58791,0.138556,0.4412229,0.4681972,0,3.318045
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3986932,56.47392,48.61221,0.4183667,0.4183667,0,-1,0,0.4183667,95.29755,0,0,0,0.3986932,0.440386,0.4183667,0,0,1.860188,2.87952,0,0.04169282,-0.04169282,4.191335,69.85545,0.138556,0.4602034,0.3189546,0,3.278213
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1165917,49.65157,47.45438,0.7349395,0.7349395,0,-1,0,0.7349395,15.86412,0,1.110223E-16,0,0.1165917,0.7736205,0.7349395,0,0,1.906513,2.837827,0,0.6570289,-0.6570289,3.498766,58.31265,0.138556,0.8084335,0.09327336,0,2.954419
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,44.5514,44.5514,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.636545,2.180799,0,0.2041753,-0.2041753,3.283546,54.72566,0.138556,0.2133632,0,0,2.180799
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,41.79106,41.79106,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.863406,1.976623,0,0.1802009,-0.1802009,3.093598,51.55986,0.138556,0.18831,0,0,1.976623
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.69354,39.69354,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.06363,1.796422,0,0.3499911,-0.3499911,2.724675,45.41115,0.138556,0.3657407,0,0,1.796422
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.78059,37.78059,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.452509,1.446431,0,1.024276,-1.024276,1.644993,27.4165,0.138556,1.070368,0,0,1.446431
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.86765,35.86765,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.590593,0.4221553,0,0.1582381,-0.1582381,1.478196,24.63654,0.138556,0.1653588,0,0,0.4221553
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.3071,34.3071,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.766413,0.2639172,0,0.03231568,-0.03231568,1.444132,24.06882,0.138556,0.03376988,0,0,0.2639172
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80232,0.2316016,0,0,0,1.444132,24.06882,0.138556,0,0,0,0.2316016
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80232,0.2316016,0,0,0,1.444132,24.06882,0.138556,0,0,0,0.2316016
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.7497,30.7497,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.80232,0.2316016,0,0.0002493623,-0.0002493623,1.443869,24.06444,0.138556,0.0002605836,0,0,0.2316016
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.75966,29.75966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802597,0.2313522,0,0,0,1.443869,24.06444,0.138556,0,0,0,0.2313522
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.66895,28.66895,0.2198026,0.2197846,0,-1,0,0.2197846,0,0,0.0000179708,0.02199823,0,0.2313522,0.2197846,0,0,4.802597,0.2313522,0,0.2313522,-0.2313522,1.200002,20,0.138556,0.2417828,0,0,0.2313522
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.79638,27.79638,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386547,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.06644,27.06644,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1387525,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04400762,27.00689,26.28617,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.268147,0,0,0,0.04400762,0,0,1.167745,1.109358,2.299654,2.484,1.153365,0,1.153365,4.912547,81.87562,0.138895,0.5854805,0.0352061,1.7,2.528008
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2540024,32.44574,28.14877,0.8735815,0.8735815,0,0,0,0.8735815,29.07598,0,0,0,0.2540024,0.9195595,0.8735815,0,0,1.146289,3.522029,0,0.6655571,-0.6655571,4.210988,70.18299,0.138895,0.9609396,0.2032019,0,3.776031
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1550579,35.16155,32.49483,0.6514379,0.6514379,0,-1,0,0.6514379,23.8024,0,0,0,0.1550579,0.6857241,0.6514379,0,0,1.885797,2.856472,0,0.5306662,-0.5306662,3.651617,60.86016,0.138895,0.7165817,0.1240463,0,3.01153
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6935782,50.11016,37.00032,0.5018157,0.5018157,0,0,0,0.5018157,138.2137,0,0,0,0.6935782,0.528227,0.5018157,0,0,2.475426,2.325805,0.1653512,0,0.1653512,3.808483,63.47458,0.1388792,0.5519972,0.5548626,0,3.019384
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9826854,60.50988,40.59128,0,0,0,0,0,0,0,0,0,0,0.9826854,0,0,0,0,2.310075,2.474622,0.9826854,0,0.9826854,4.74074,79.01218,0.1387852,0,0.7861484,0,3.457307
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5538422,54.11802,43.3684,0.6352038,0.6352038,0,0,0,0.6352038,87.19127,0,0,0,0.5538422,0.6686356,0.6352038,0,0,1.327389,3.359039,0,0.1147934,-0.1147934,4.619737,76.99547,0.1387852,0.6987242,0.4430738,0,3.912881
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4506317,54.77967,45.9945,0.6812938,0.6812938,0,0,0,0.6812938,66.14352,0,1.110223E-16,0,0.4506317,0.7171513,0.6812938,0,0,1.454937,3.244245,0,0.2665197,-0.2665197,4.338801,72.3132,0.1387852,0.7494232,0.3605054,0,3.694877
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.218576,51.69624,47.5215,0.4530513,0.4530513,0,-1,0,0.4530513,48.2453,0,0,0,0.218576,0.4768961,0.4530513,0,0,1.75107,2.977726,0,0.2583202,-0.2583202,4.066507,67.77499,0.1387852,0.4983565,0.1748608,0,3.196301
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3566663,54.9087,47.94939,0.7830784,0.7830784,0,-1,0,0.7830784,45.54668,0,0,0,0.3566663,0.8242931,0.7830784,0,0,2.038093,2.719405,0,0.4676268,-0.4676268,3.573585,59.55964,0.1387852,0.8613863,0.285333,0,3.076072
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.486266,58.11513,48.41924,0,0,0,-1,0,0,0,0,0,0,0.486266,0,0,0,0,2.557678,2.251779,0.486266,0,0.486266,4.034898,67.24816,0.1387388,0,0.3890128,0,2.738045
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2652162,52.34885,47.2614,0.2387668,0.2387668,0,-1,0,0.2387668,111.0775,0,0,0,0.2652162,0.2513334,0.2387668,0,0,2.071412,2.689418,0.01388273,0,0.01388273,4.048068,67.46767,0.1387375,0.2626435,0.2121729,0,2.954634
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,44.36682,44.36682,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.057529,2.701912,0,0.5234113,-0.5234113,3.496344,58.27229,0.1387375,0.5469648,0,0,2.701912
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,41.59809,41.59809,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.639098,2.178501,0,0.6835024,-0.6835024,2.775869,46.2644,0.1387375,0.71426,0,0,2.178501
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.50056,39.50056,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.398545,1.494999,0,0.8458238,-0.8458238,1.884293,31.40482,0.1387375,0.8838859,0,0,1.494999
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.58762,37.58762,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.338349,0.6491749,0,0.5485891,-0.5485891,1.306029,21.76711,0.1387375,0.5732756,0,0,0.6491749
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,35.69985,35.69985,0.1975534,0.0955565,0,-1,0,0.0955565,0,0,0.1019969,0.1217523,0,0.1005858,0.0955565,0,0,4.947892,0.1005858,0,0.1005858,-0.1005858,1.200002,20,0.1387375,0.2173088,0,0,0.1005858
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.14769,34.14769,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.93951,32.93951,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.66422,31.66422,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.58189,30.58189,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.56669,29.56669,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,28.50115,28.50115,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387375,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.65375,27.65375,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388225,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.89864,26.89864,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1389443,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3084415,31.30046,26.11837,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.04987,-2.220446E-16,0,0,0.3084415,0,0,1.139705,1.08272,2.299654,2.484,1.391162,0,1.391162,5.13814,85.6355,0.1390771,0.6163242,0.2467532,1.7,2.792442
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7110065,40.63834,27.98936,0.9226214,0.9226214,0,0,0,0.9226214,77.06373,0,0,0,0.7110065,0.9711804,0.9226214,0,0,0.9084929,3.736045,0,0.2601739,-0.2601739,4.863893,81.06471,0.1390771,1.014884,0.5688052,0,4.447052
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8887874,48.94957,32.2767,1.424378,1.38,0,-1,0,1.38,64.40489,2.220446E-16,0.04437784,0.1868156,0.8887874,1.452632,1.38,0,0,1.197575,3.475871,0,0.5638441,-0.5638441,4.269549,71.159,0.1390771,1.566816,0.7110299,0,4.364659
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.335543,64.62443,36.7654,0.2741463,0.2741463,0,0,0,0.2741463,487.1645,0,0,0,1.335543,0.288575,0.2741463,0,0,1.824068,2.912027,1.046968,0,1.046968,5.26279,87.71299,0.1389772,0.3015609,1.068435,0,4.247571
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.410447,71.18984,40.34797,0.1473701,0.1473701,0,0,0,0.1473701,957.0778,0.4782201,0,0,1.410447,0.1551265,0.1473701,0,0,0.7771001,3.854299,0.7771001,0,0.7771001,6.000012,100,0.1389032,0.1621071,1.128357,0,5.264746
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.388727,74.17701,43.13348,0,0,0,0,0,0,0,1.388727,0,0,1.388727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389032,0,1.110981,0,5.942416
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.344945,76.32976,45.77636,0.5103534,0.5103534,0,0,0,0.5103534,263.5321,0.8077312,0,0,1.344945,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1389032,0.5613887,1.075956,0,5.898634
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.27827,76.35626,47.31174,0.452182,0.452182,0,-1,0,0.452182,282.6892,0.8022887,0,0,1.27827,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1389032,0.4974002,1.022616,0,5.831959
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9205058,67.34039,47.76481,0.546883,0.546883,0,-1,0,0.546883,168.3186,0.3448395,0,0,0.9205058,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1389032,0.6015713,0.7364047,0,5.474195
