Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.366815,0.6235553,0,0.09019969,-0.09019969,1.762209,29.37008,0.1378484,0.09425868,0,0,0.6235553
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.467037,0.5333556,0,0.1538238,-0.1538238,1.600064,26.66768,0.1378484,0.1607458,0,0,0.5333556
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.637952,0.3795319,0,0.153139,-0.153139,1.438641,23.97731,0.1378484,0.1600303,0,0,0.3795319
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.808107,0.2263928,0,0.07589794,-0.07589794,1.358638,22.64392,0.1378484,0.07931335,0,0,0.2263928
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.892438,0.1504949,0,0,0,1.358638,22.64392,0.1378484,0,0,0,0.1504949
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4082381,31.64909,24.77595,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.0729,0,0,0,0.4082381,0,0,1.100293,1.045278,4.892438,0.1504949,1.453516,0,1.453516,2.737565,45.62598,0.1379731,0.6596779,0.3265904,1.7,0.5587329
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.862071,41.96015,26.49592,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.9358,0,0,0,0.862071,0,0,0.9499542,0.9024565,3.438922,1.45866,1.764527,0,1.764527,4.411542,73.52556,0.1380689,0.8250504,0.6896568,1.7,2.32073
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.112216,51.76786,30.51477,0.4061845,0.4061845,0,-1,0,0.4061845,273.8204,0,0,0,1.112216,0.4275627,0.4061845,0,0,1.674394,3.046734,0.6846536,0,0.6846536,5.061062,84.35086,0.1380058,0.446803,0.889773,0,4.15895
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.400508,63.71188,34.68465,0.02472036,0.02472036,0,0,0,0.02472036,5665.403,0.384746,0,0,1.400508,0.02602143,0.02472036,0,0,0.9897406,3.662922,0.9897406,0,0.9897406,6.000012,100,0.1379146,0.0271924,1.120406,0,5.06343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.388113,67.70475,38.10781,0.6799322,0.6799322,0,0,0,0.6799322,204.1546,0.6723948,0,0,1.388113,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1379146,0.7479254,1.11049,0,5.941802
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.38067,71.17255,40.98561,0,0,0,0,0,0,0,1.38067,0,0,1.38067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379146,0,1.104536,0,5.934359
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.384328,74.82397,43.72917,0.387749,0.387749,0,0,0,0.387749,357.0164,0.9761708,0,0,1.384328,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1379146,0.426524,1.107462,0,5.938016
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.19884,71.63128,45.33168,0.2054659,0.2054659,0,-1,0,0.2054659,583.4739,0.9825598,0,0,1.19884,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1379146,0.2260125,0.9590718,0,5.752529
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9837541,66.72224,45.89382,0,0,0,-1,0,0,0,0.9837541,0,0,0.9837541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379146,0,0.7870033,0,5.537443
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.670094,59.97139,46.43917,1.263122,1.263122,0,-1,0,1.263122,53.05062,0,2.220446E-16,0.009434068,0.670094,1.329602,1.263122,0,0,0,4.553689,0,0.659508,-0.659508,5.30483,88.41365,0.1379146,1.389434,0.5360752,0,5.223783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3228385,51.58561,45.42397,0.565923,0.565923,0,-1,0,0.565923,57.04637,0,0,0,0.3228385,0.5957085,0.565923,0,0,0.7327867,3.894181,0,0.2728699,-0.2728699,5.0172,83.61982,0.1379146,0.6225153,0.2582708,0,4.21702
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.035975,3.621311,0,0.2225651,-0.2225651,4.782595,79.70976,0.1379146,0.2325806,0,0,3.621311
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.28327,3.398746,0,0.6893873,-0.6893873,4.055917,67.59848,0.1379146,0.7204097,0,0,3.398746
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.049256,2.709359,0,0.7078243,-0.7078243,3.309805,55.1633,0.1379146,0.7396764,0,0,2.709359
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.835727,2.001534,0,0.6040682,-0.6040682,2.673061,44.55093,0.1379146,0.6312512,0,0,2.001534
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.506914,1.397466,0,0.1212471,-0.1212471,2.545255,42.42084,0.1379146,0.1267032,0,0,1.397466
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.641633,1.276219,0,0.3016533,-0.3016533,2.227285,37.12134,0.1379146,0.3152277,0,0,1.276219
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976804,0.9745657,0,0,0,2.227285,37.12134,0.1379146,0,0,0,0.9745657
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976804,0.9745657,0,0,0,2.227285,37.12134,0.1379146,0,0,0,0.9745657
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.976804,0.9745657,0,0.2995183,-0.2995183,1.911565,31.85935,0.1379146,0.3129966,0,0,0.9745657
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.309602,0.6750475,0,0.1744653,-0.1744653,1.727662,28.79432,0.1379146,0.1823163,0,0,0.6750475
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.503452,0.5005822,0,0.1432193,-0.1432193,1.576696,26.27821,0.1379146,0.1496641,0,0,0.5005822
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.662584,0.3573629,0,0.1762998,-0.1762998,1.39086,23.18095,0.1379146,0.1842333,0,0,0.3573629
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.858473,0.1810631,0,0.04669819,-0.04669819,1.341635,22.36055,0.1379146,0.04879961,0,0,0.1810631
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3992528,31.39528,24.68366,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,136.1768,0,0,0,0.3992528,0,0,1.406813,1.336472,4.91036,0.1343649,1.735725,0,1.735725,2.988289,49.80471,0.1380128,0.3225059,0.3194022,1.7,0.5336177
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8106411,40.84369,26.40363,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1047.759,0,0,0,0.8106411,0,0,1.452632,1.38,3.174635,1.696517,2.190641,0,2.190641,5.066514,84.44172,0.1380347,0.08510596,0.6485129,1.7,2.507159
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.140377,52.22996,30.37214,0.8383127,0.8383127,0,-1,0,0.8383127,136.0324,0,0,0,1.140377,0.8824344,0.8383127,0,0,0.9839939,3.668094,0.2579422,0,0.2579422,5.311219,88.52013,0.138011,0.9221439,0.9123013,0,4.808471
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.363276,62.52127,34.50007,0.4287269,0.4287269,0,0,0,0.4287269,317.9823,0.1859325,0,0,1.363276,0.4512915,0.4287269,0,0,0.7260517,3.900242,0.7260517,0,0.7260517,6.000012,100,0.1379443,0.4715996,1.090621,0,5.263518
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.507483,70.75797,37.89806,0.5424446,0.5424446,0,0,0,0.5424446,277.9054,0.9364886,0,0,1.507483,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1379443,0.596689,1.205986,0,6.061172
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.476053,73.64014,40.77586,0.06538187,0.06538187,0,0,0,0.06538187,2257.588,1.40723,0,0,1.476053,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1379443,0.07192005,1.180843,0,6.029742
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.419394,75.57268,43.51103,0.2259596,0.2259596,0,0,0,0.2259596,628.1627,1.181542,0,0,1.419394,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1379443,0.2485556,1.135515,0,5.973083
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.308872,74.4586,45.13871,0.3417447,0.3417447,0,-1,0,0.3417447,382.9972,0.9491412,0,0,1.308872,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1379443,0.3759192,1.047098,0,5.862561
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9865026,66.54419,45.68407,1.150672,1.150672,0,-1,0,1.150672,85.73276,0,0,0,0.9865026,1.211233,1.150672,0,0,0,4.553689,0,0.2247308,-0.2247308,5.763125,96.05189,0.1379443,1.265739,0.7892021,0,5.540192
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6711867,59.79218,46.25459,0.4061097,0.4061097,0,-1,0,0.4061097,165.2723,0,0,0,0.6711867,0.4274839,0.4061097,0,0,0.2497009,4.328958,0.2437029,0,0.2437029,5.994322,99.90517,0.1379219,0.4467206,0.5369494,0,5.000145
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3233779,51.42143,45.25617,0.4077076,0.4077076,0,-1,0,0.4077076,79.31613,0,0,0,0.3233779,0.4291659,0.4077076,0,0,0.00599801,4.548291,0,0.105788,-0.105788,5.882812,98.04666,0.1379219,0.4484784,0.2587023,0,4.871669
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1235402,4.442502,0,0.06041527,-0.06041527,5.819128,96.98528,0.1379219,0.06313396,0,0,4.442502
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1906683,4.382087,0,0.4968626,-0.4968626,5.295389,88.25631,0.1379219,0.5192214,0,0,4.382087
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7427379,3.885225,0,0.6215263,-0.6215263,4.640243,77.33723,0.1379219,0.649495,0,0,3.885225
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.01028,36.01028,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.433323,3.263699,0,0.06108707,-0.06108707,4.575851,76.26404,0.1379219,0.06383599,0,0,3.263699
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.14769,34.14769,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.501197,3.202611,0,0.2655816,-0.2655816,4.295904,71.59825,0.1379219,0.2775328,0,0,3.202611
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.52,32.52,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.796288,2.93703,0,0.1970204,-0.1970204,4.088226,68.13696,0.1379219,0.2058863,0,0,2.93703
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.31183,31.31183,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.015199,2.74001,0,0.2715681,-0.2715681,3.801968,63.36601,0.1379219,0.2837887,0,0,2.74001
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.316942,2.468441,0,0,0,3.801968,63.36601,0.1379219,0,0,0,2.468441
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.316942,2.468441,0,0.1928772,-0.1928772,3.598658,59.97751,0.1379219,0.2015567,0,0,2.468441
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.53125,2.275564,0,0.01893631,-0.01893631,3.578697,59.64483,0.1379219,0.01978845,0,0,2.275564
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.55229,2.256628,0,0.02526501,-0.02526501,3.552065,59.20097,0.1379219,0.02640193,0,0,2.256628
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.580362,2.231363,0,0.06272619,-0.06272619,3.485946,58.09899,0.1379219,0.06554887,0,0,2.231363
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.650058,2.168637,0,0.1131518,-0.1131518,3.366674,56.11111,0.1379219,0.1182437,0,0,2.168637
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4231068,31.71778,24.59137,0.9971899,0.9971899,0,0,0,0.9971899,42.42992,0,0,0,0.4231068,1.049674,0.9971899,0,0,2.775782,2.055485,0,0.6265667,-0.6265667,2.706214,45.10348,0.1379219,1.096909,0.3384855,0,2.478592
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6970876,38.55267,26.31134,0.5155708,0.5155708,0,0,0,0.5155708,135.207,0,0,0,0.6970876,0.5427061,0.5155708,0,0,3.471968,1.428918,0.1543815,0,0.1543815,2.852674,47.54446,0.1379078,0.5671279,0.5576701,0,2.126006
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.141024,52.10715,30.25468,0,0,0,-1,0,0,0,0,0,0,1.141024,0,0,0,0,3.317586,1.567861,1.141024,0,1.141024,3.935144,65.58559,0.1378032,0,0.912819,0,2.708885
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.333534,61.55939,34.33227,1.082012,1.082012,0,0,0,1.082012,123.2458,0,0,0,1.333534,1.13896,1.082012,0,0,2.176562,2.594783,0.1945742,0,0.1945742,4.119733,68.66208,0.1377853,1.190213,1.066827,0,3.928317
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.290453,64.65442,37.73026,0,0,0,0,0,0,0,0,0,0,1.290453,0,0,0,0,1.981988,2.7699,1.290453,0,1.290453,5.343965,89.0659,0.1376672,0,1.032363,0,4.060353
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.278676,67.91225,40.60806,0.8520594,0.8520594,0,0,0,0.8520594,150.0689,0,0,0,1.278676,0.8969046,0.8520594,0,0,0.6915349,3.931308,0.3817714,0,0.3817714,5.706144,95.10222,0.1376323,0.9372653,1.022941,0,5.209983
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9425506,62.75699,43.35162,0,0,0,0,0,0,0,0.632787,0,0,0.9425506,0,0,0,0,0.3097635,4.274902,0.3097635,0,0.3097635,6.000012,100,0.137604,0,0.7540405,0,5.217453
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.020449,66.55959,44.9793,0.9119054,0.9119054,0,-1,0,0.9119054,111.9029,0.06054836,0,0,1.020449,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.137604,1.003096,0.816359,0,5.574138
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7734952,61.30642,45.54144,0.07680827,0.07680827,0,-1,0,0.07680827,1007.047,0.6926444,0,0,0.7734952,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.137604,0.08448909,0.6187962,0,5.327184
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6351158,58.85691,46.12874,0,0,0,-1,0,0,0,0.6351158,0,0,0.6351158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137604,0,0.5080926,0,5.188805
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2523748,49.87658,45.11354,0,0,0,-1,0,0,0,0.2523748,0,0,0.2523748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137604,0,0.2018999,0,4.806064
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.137604,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.137604,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.137604,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.137604,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.137604,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.137604,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.137604,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.137604,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.137604,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.137604,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.137604,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.137604,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.137604,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1970188,27.73115,24.49069,0.4266691,0.4266691,0,0,0,0.4266691,46.17602,0,0,0,0.1970188,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2521065,-0.2521065,1.580054,26.33418,0.137604,0.469336,0.1576151,0,0.8096737
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4265343,33.42736,26.1687,0,0,0,0,0,0,0,0,0,0,0.4265343,0,0,0,0,4.659045,0.3605483,0.4265343,0,0.4265343,1.9847,33.07826,0.1375651,0,0.3412274,0,0.7870826
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.706881,42.83762,30.08688,0.4900256,0.4900256,0,-1,0,0.4900256,144.2539,0,0,0,0.706881,0.5158164,0.4900256,0,0,4.232511,0.7444292,0.1910646,0,0.1910646,2.165959,36.09925,0.1375476,0.5390282,0.5655048,0,1.45131
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7366871,47.87087,34.14769,0.5977687,0.5977687,0,0,0,0.5977687,123.2395,0,0,0,0.7366871,0.6292303,0.5977687,0,0,4.041446,0.9163873,0.1074568,0,0.1074568,2.267902,37.79829,0.1375378,0.6575456,0.5893497,0,1.653074
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9225391,55.60559,37.5205,0.9118612,0.9118612,0,0,0,0.9118612,101.171,1.110223E-16,0,0,0.9225391,0.9598538,0.9118612,0,0,3.933989,1.013098,0,0.03731479,-0.03731479,2.228569,37.14274,0.1375378,1.003047,0.7380313,0,1.935638
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9589368,59.73167,40.3983,1.151492,1.151492,1.7,0,0.5202,1.151492,83.27779,0,0,0,0.9589368,0,0,0.5485083,0.5210829,3.97545,0.9757837,1.48002,0,1.48002,3.632639,60.54386,0.1376593,1.266641,0.7671494,1.7,1.93472
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.066646,65.5555,43.15865,1.08905,1.08905,1.7,0,0.5202,1.08905,97.94279,0,0,0,1.066646,0,0,0.6109504,0.5804029,2.495431,2.307801,1.647049,0,1.647049,5.195166,86.58593,0.1377652,1.197955,0.8533165,1.7,3.374447
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.752369,59.95295,44.76115,1.091077,1.091077,0,-1,0,1.091077,68.95651,0,0,0,0.752369,1.148503,1.091077,0,0,0.8483821,3.790145,0,0.3961336,-0.3961336,4.777605,79.62659,0.1377652,1.200185,0.6018952,0,4.542514
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4447472,53.98114,45.35685,0,0,0,-1,0,0,0,0,0,0,0.4447472,0,0,0,0,1.288531,3.394011,0.4447472,0,0.4447472,5.199529,86.65864,0.1377247,0,0.3557978,0,3.838759
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.23493,50.39298,45.94416,0.6807163,0.6807163,0,-1,0,0.6807163,34.51218,0,0,0,0.23493,0.7165435,0.6807163,0,0,0.8437833,3.794284,0,0.4816135,-0.4816135,4.691864,78.19757,0.1377247,0.748788,0.187944,0,4.029214
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.196558,48.63382,44.95413,0.7798575,0.7798575,0,-1,0,0.7798575,25.20435,0,0,0,0.196558,0.8209026,0.7798575,0,0,1.378909,3.31267,0,0.6243446,-0.6243446,4.033747,67.22897,0.1377247,0.8578433,0.1572464,0,3.509228
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,42.21896,42.21896,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.072626,2.688326,0,0.9576953,-0.9576953,3.024247,50.40402,0.1377247,1.000792,0,0,2.688326
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.59286,39.59286,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.136732,1.730631,0,0.8031072,-0.8031072,2.177698,36.29489,0.1377247,0.839247,0,0,1.730631
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,37.63796,37.63796,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0.05465112,0,0.8955008,0.8507257,0,0,4.029073,0.9275233,0,0.8955008,-0.8955008,1.233757,20.56258,0.1377247,0.9357983,0,0,0.9275233
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.80053,35.80053,0.0954386,0.03042145,0,-1,0,0.03042145,0,0,0.06501715,0.07456101,0,0.03202258,0.03042145,0,0,5.024074,0.03202258,0,0.03202258,-0.03202258,1.200002,20,0.1377247,0.1049825,0,0,0.03202258
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.30186,32.30186,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.07691,31.07691,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.82679,29.82679,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.74446,28.74446,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.74604,27.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.71406,26.71406,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377247,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.90861,25.90861,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378097,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.17867,25.17867,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1379025,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3347901,29.93545,24.35644,0.533084,0.533084,1.7,0,0.5202,0.533084,62.80251,0,0,0,0.3347901,0,0,1.166916,1.10857,2.299654,2.484,1.44336,0,1.44336,5.18766,86.46083,0.1380264,0.5863923,0.2678321,1.7,2.81879
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8170446,40.55383,26.02607,0.6418788,0.6418788,0,0,0,0.6418788,127.2895,0,0,0,0.8170446,0.6756619,0.6418788,0,0,0.856294,3.783024,0.1413827,0,0.1413827,5.321787,88.69628,0.1380135,0.7060667,0.6536357,0,4.600069
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.1556,52.04103,29.91908,0.6239269,0.6239269,0,-1,0,0.6239269,185.214,0,0,0,1.1556,0.6567651,0.6239269,0,0,0.7149113,3.910269,0.4988345,0,0.4988345,5.795023,96.58353,0.1379681,0.6863195,0.9244797,0,5.065868
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.34922,61.48857,33.95471,0.3530037,0.3530037,0,0,0,0.3530037,382.2112,0.7615601,0,0,1.34922,0.3715829,0.3530037,0,0,0.2160769,4.35922,0.2160769,0,0.2160769,6.000012,100,0.1379484,0.3883041,1.079376,0,5.708439
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.436521,67.97389,37.28558,0.8559766,0.8559766,0,0,0,0.8559766,167.8225,0.5354933,0,0,1.436521,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,0.9415742,1.149217,0,5.99021
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.386257,70.2746,40.16338,0,0,0,0,0,0,0,1.386257,0,0,1.386257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,0,1.109006,0,5.939946
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.1996,68.71247,42.94889,0,0,0,0,0,0,0,1.1996,0,0,1.1996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,0,0.95968,0,5.753289
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.175353,70.06844,44.57657,0,0,0,-1,0,0,0,1.175353,0,0,1.175353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,0,0.9402822,0,5.729042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.03129,67.0499,45.16388,0.9595193,0.9595193,0,-1,0,0.9595193,107.4799,0.02126975,0,0,1.03129,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,1.055471,0.8250321,0,5.584979
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5226111,56.05228,45.77636,0.01310998,0.01310998,0,-1,0,0.01310998,3986.361,0.5088111,0,0,0.5226111,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1379484,0.01442098,0.4180889,0,5.0763
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1808183,48.18672,44.8115,0.5433654,0.5433654,0,-1,0,0.5433654,33.27748,0,0,0,0.1808183,0.5719636,0.5433654,0,0,0,4.553689,0,0.3911453,-0.3911453,5.587708,93.12829,0.1379484,0.597702,0.1446546,0,4.734507
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.07632,42.07632,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4346059,4.162544,0,0.7825358,-0.7825358,4.762844,79.38057,0.1379484,0.8177499,0,0,4.162544
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.4754,39.4754,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.30409,3.380008,0,0.4209268,-0.4209268,4.319148,71.98565,0.1379484,0.4398685,0,0,3.380008
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,37.5205,37.5205,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.771787,2.959081,0,0.05242179,-0.05242179,4.26389,71.0647,0.1379484,0.05478077,0,0,2.959081
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.67468,35.67468,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.830033,2.906659,0,0.5642927,-0.5642927,3.669074,61.1511,0.1379484,0.5896859,0,0,2.906659
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.78691,33.78691,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.457025,2.342366,0,0.1648901,-0.1648901,3.495264,58.25428,0.1379484,0.1723101,0,0,2.342366
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.15923,32.15923,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.640236,2.177476,0,0.04979798,-0.04979798,3.442772,57.37943,0.1379484,0.05203889,0,0,2.177476
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695567,2.127678,0,0,0,3.442772,57.37943,0.1379484,0,0,0,2.127678
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.68415,29.68415,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.695567,2.127678,0,0.09704084,-0.09704084,3.340482,55.67459,0.1379484,0.1014077,0,0,2.127678
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80339,2.030638,0,0,0,3.340482,55.67459,0.1379484,0,0,0,2.030638
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.62858,27.62858,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.80339,2.030638,0,0.3227308,-0.3227308,3.000294,50.0048,0.1379484,0.3372537,0,0,2.030638
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.5966,26.5966,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.16198,1.707907,0,0.2785563,-0.2785563,2.70667,45.11108,0.1379484,0.2910913,0,0,1.707907
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.81632,25.81632,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.471487,1.42935,0,0.1631171,-0.1631171,2.53473,42.24541,0.1379484,0.1704574,0,0,1.42935
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.06121,25.06121,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.652728,1.266233,0,0.2324621,-0.2324621,2.289693,38.16148,0.1379484,0.2429229,0,0,1.266233
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3279223,29.71308,24.25576,0.5181646,0.5181646,0,0,0,0.5181646,63.28536,0,1.110223E-16,0,0.3279223,0.5454364,0.5181646,0,0,3.91102,1.033771,0,0.2175141,-0.2175141,2.060413,34.34015,0.1379484,0.569981,0.2623378,0,1.361694
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6919785,38.02024,25.90861,0.2981616,0.2981616,0,0,0,0.2981616,232.0817,0,0,0,0.6919785,0.3138543,0.2981616,0,0,4.152702,0.8162572,0.3781242,0,0.3781242,2.419133,40.31881,0.137914,0.3279778,0.5535828,0,1.508236
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.015836,48.79694,29.75966,0.8963377,0.8963377,0,-1,0,0.8963377,113.3318,0,0,0,1.015836,0.9435133,0.8963377,0,0,3.774578,1.156569,0.07232217,0,0.07232217,2.487744,41.46232,0.1379074,0.9859715,0.8126684,0,2.172405
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.271976,59.34716,33.77013,0.2546509,0.2546509,0,0,0,0.2546509,499.4979,0,0,0,1.271976,0.2680536,0.2546509,0,0,3.702255,1.221659,1.003922,0,1.003922,3.440148,57.33569,0.1378162,0.280116,1.017581,0,2.493635
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.420525,67.25887,37.06744,0.3548998,0.3548998,0,0,0,0.3548998,400.2609,0,0,0,1.420525,0.3735787,0.3548998,0,0,2.698333,2.125189,1.046946,0,1.046946,4.433369,73.88934,0.1377211,0.3903897,1.13642,0,3.545714
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.389272,70.0898,39.95363,0.86466,0.86466,0,0,0,0.86466,160.6727,0,0,0,1.389272,0.9101683,0.86466,0,0,1.651387,3.067441,0.4791037,0,0.4791037,4.887887,81.46461,0.1376777,0.9511259,1.111418,0,4.456713
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.238539,69.45744,42.71397,0.5912328,0.5912328,0,0,0,0.5912328,209.484,0,0,0,1.238539,0.6223503,0.5912328,0,0,1.172283,3.498634,0.6161881,0,0.6161881,5.472454,91.20738,0.1376218,0.6503561,0.9908308,0,4.737173
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.141179,68.9108,44.36682,0.8316334,0.8316334,0,-1,0,0.8316334,137.2214,0,0,0,1.141179,0.8754036,0.8316334,0,0,0.5560951,4.053204,0.2657754,0,0.2657754,5.724591,95.40965,0.1375977,0.9147968,0.9129432,0,5.194382
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7986263,61.25015,44.9793,0.3843619,0.3843619,0,-1,0,0.3843619,207.7798,0.1037151,0,0,0.7986263,0.4045915,0.3843619,0,0,0.2903197,4.292401,0.2903197,0,0.2903197,6.000012,100,0.1375715,0.4227981,0.6389011,0,5.091028
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6193776,57.92595,45.59177,0.4474482,0.4474482,0,-1,0,0.4474482,138.4244,0.1483795,0,0,0.6193776,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1375715,0.492193,0.4955021,0,5.173067
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3334113,50.98188,44.64369,0.212701,0.212701,0,-1,0,0.212701,156.7512,0.1095155,0,0,0.3334113,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1375715,0.2339711,0.2667291,0,4.8871
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.93369,41.93369,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1375715,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,39.35793,39.35793,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1375715,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,37.40304,37.40304,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1375715,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,35.55722,35.55722,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1375715,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1375715,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1375715,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.81682,30.81682,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1375715,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,29.56669,29.56669,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1375715,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.48437,28.48437,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1375715,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.49434,27.49434,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1375715,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.49592,26.49592,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1375715,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.69886,25.69886,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1375715,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.94375,24.94375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1375715,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2697939,28.58996,24.12991,0.8104049,0.8104049,0,0,0,0.8104049,33.29125,0,0,0,0.2697939,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5832639,-0.5832639,2.273788,37.89639,0.1375715,0.8914454,0.2158351,0,1.87174
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7657304,39.27299,25.76598,0,0,0,0,0,0,0,0,0,0,0.7657304,0,0,0,0,3.927785,1.018682,0.7657304,0,0.7657304,3.000224,50.00363,0.1375022,0,0.6125843,0,1.784413
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.000185,48.27206,29.59186,1.376134,1.376134,0,-1,0,1.376134,72.68077,0,0,0.1337478,1.000185,1.448563,1.376134,0,0,3.162055,1.70784,0,0.4483775,-0.4483775,2.527592,42.12645,0.1375022,1.513748,0.8001481,0,2.708025
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.291035,59.57872,33.57716,0.4268885,0.4268885,0,0,0,0.4268885,302.4292,0,0,0,1.291035,0.4493563,0.4268885,0,0,3.660252,1.259462,0.841679,0,0.841679,3.326079,55.43454,0.1374261,0.4695773,1.032828,0,2.550498
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.401743,66.48599,36.85769,0.05940252,0.05940252,0,0,0,0.05940252,2359.736,0,0,0,1.401743,0.06252897,0.05940252,0,0,2.818573,2.016973,1.339214,0,1.339214,4.596569,76.60933,0.1373052,0.06534278,1.121394,0,3.418716
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.504708,73.10532,39.73549,0.3869324,0.3869324,0,0,0,0.3869324,388.8813,0,0,0,1.504708,0.4072973,0.3869324,0,0,1.479359,3.222266,1.09741,0,1.09741,5.637664,93.96088,0.1372063,0.4256257,1.203766,0,4.726974
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.351629,72.29139,42.49583,0.3887497,0.3887497,0,0,0,0.3887497,347.6861,0.56047,0,0,1.351629,0.4092102,0.3887497,0,0,0.3819486,4.209935,0.3819486,0,0.3819486,6.000012,100,0.1371719,0.4276247,1.081303,0,5.561564
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.182514,69.76448,44.17385,0.8823905,0.8823905,0,-1,0,0.8823905,134.0125,0.2536817,0,0,1.182514,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1371719,0.9706295,0.9460111,0,5.736203
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9392367,64.36837,44.8115,0.2150844,0.2150844,0,-1,0,0.2150844,436.6829,0.712832,0,0,0.9392367,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1371719,0.2365928,0.7513893,0,5.492926
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5906771,57.1226,45.42397,0,0,0,-1,0,0,0,0.5906771,0,0,0.5906771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371719,0,0.4725417,0,5.144366
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2466317,49.13319,44.50106,0.702648,0.702648,0,-1,0,0.702648,35.10032,0,1.110223E-16,0,0.2466317,0.7396295,0.702648,0,0,0,4.553689,0,0.4929978,-0.4929978,5.480347,91.33893,0.1371719,0.7729129,0.1973053,0,4.800321
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,41.79106,41.79106,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5477754,4.060691,0,1.217457,-1.217457,4.197034,69.95043,0.1371719,1.272243,0,0,4.060691
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.2153,39.2153,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.900505,2.843234,0,0.1347238,-0.1347238,4.055023,67.58358,0.1371719,0.1407864,0,0,2.843234
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,37.28558,37.28558,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.050199,2.70851,0,0.1960181,-0.1960181,3.848402,64.1399,0.1371719,0.2048389,0,0,2.70851
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,35.42298,35.42298,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.267996,2.512492,0,1.138209,-1.138209,2.648624,44.14364,0.1371719,1.189429,0,0,2.512492
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,33.53521,33.53521,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.532673,1.374283,0,0.06373631,-0.06373631,2.58144,43.02391,0.1371719,0.06660444,0,0,1.374283
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89914,31.89914,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.603492,1.310547,0,0.1460229,-0.1460229,2.427518,40.45855,0.1371719,0.1525939,0,0,1.310547
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.67419,30.67419,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.765739,1.164524,0,0.08801873,-0.08801873,2.334738,38.91222,0.1371719,0.09197957,0,0,1.164524
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,29.44923,29.44923,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.863538,1.076505,0,0.1636916,-0.1636916,2.162192,36.03646,0.1371719,0.1710577,0,0,1.076505
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.38369,28.38369,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.045417,0.9128133,0,0.08552656,-0.08552656,2.072039,34.53392,0.1371719,0.08937525,0,0,0.9128133
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.39366,27.39366,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.140447,0.8272868,0,0.07804551,-0.07804551,1.989772,33.1628,0.1371719,0.08155756,0,0,0.8272868
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.40363,26.40363,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.227164,0.7492412,0,0.05930619,-0.05930619,1.927258,32.1209,0.1371719,0.06197497,0,0,0.7492412
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.5814,25.5814,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.29306,0.6899351,0,0.06086672,-0.06086672,1.863099,31.05158,0.1371719,0.06360572,0,0,0.6899351
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36069,0.6290683,0,0,0,1.863099,31.05158,0.1371719,0,0,0,0.6290683
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06232072,25.04659,24.03762,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.370992,0,0,0,0.06232072,0.3362993,0.3194843,0,0,4.36069,0.6290683,0,0.2739786,-0.2739786,1.5743,26.23828,0.1371719,0.8189328,0.04985657,1.7,0.6913891
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1510576,28.11349,25.62335,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.76995,0,0,0,0.1510576,0,0,1.156039,1.098238,4.66511,0.3550898,1.249295,0,1.249295,2.759485,45.99133,0.1373131,0.5983565,0.1208461,1.7,0.5061473
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2179988,33.15292,29.44923,0.08985254,0.08985254,0,-1,0,0.08985254,242.6183,0,0,0,0.2179988,0.09458163,0.08985254,0,0,3.415815,1.479455,0.1234171,0,0.1234171,2.876569,47.94272,0.137302,0.09883779,0.174399,0,1.697454
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3537816,39.64763,33.39257,0.8292599,0.8292599,0,0,0,0.8292599,42.66234,0,1.110223E-16,0,0.3537816,0.8729051,0.8292599,0,0,3.292398,1.590531,0,0.5191235,-0.5191235,2.329365,38.82267,0.137302,0.9121858,0.2830253,0,1.944312
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4995978,45.85994,36.6731,0.271154,0.271154,0,0,0,0.271154,184.2487,0,0,0,0.4995978,0.2854253,0.271154,0,0,3.869202,1.071407,0.2141726,0,0.2141726,2.532547,42.20903,0.1372828,0.2982694,0.3996783,0,1.571005
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3312447,45.63314,39.55091,0,0,0,0,0,0,0,0,0,0,0.3312447,0,0,0,0,3.655029,1.264163,0.3312447,0,0.3312447,2.846793,47.44646,0.137253,0,0.2649958,0,1.595407
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1063963,44.27315,42.33642,0.5684624,0.5684624,0,0,0,0.5684624,18.7165,0,1.110223E-16,0,0.1063963,0.5983815,0.5684624,0,0,3.323785,1.562283,0,0.4919852,-0.4919852,2.328195,38.80318,0.137253,0.6253086,0.08511701,0,1.668679
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007844337,44.14872,44.00605,0,0,0,-1,0,0,0,0,0,0,0.007844337,0,0,0,0,3.870435,1.070298,0.007844337,0,0.007844337,2.335637,38.9272,0.1372523,0,0.00627547,0,1.078142
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1038413,46.5618,44.64369,0.9512954,0.9512954,0,-1,0,0.9512954,10.91577,0,0,0.003205489,0.1038413,1.001364,0.9512954,0,0,3.862591,1.077358,0,0.8975224,-0.8975224,1.389565,23.15938,0.1372523,1.046425,0.08307301,0,1.181199
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005638585,45.38471,45.28134,0.4170371,0.1762001,0,-1,0,0.1762001,3.200104,0,0.240837,0.2868261,0.005638585,0.1854738,0.1762001,0,0,4.859838,0.1798352,0,0.1798352,-0.1798352,1.200002,20,0.1372523,0.4587408,0.004510868,0,0.1854738
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01925139,44.71825,44.36682,0,0,0,-1,0,0,0,0,0,0,0.01925139,0,0,0,0,5.059654,0,0.01925139,0,0.01925139,1.218266,20.30439,0.1372505,0,0.01540111,0,0.01925139
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040403,0.01732625,0,0,0,1.218266,20.30439,0.1372505,0,0,0,0.01732625
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.12301,39.12301,0.09672157,0.01645993,0,-1,0,0.01645993,0,0,0.08026164,0.0899338,0,0.01732625,0.01645993,0,0,5.040403,0.01732625,0,0.01732625,-0.01732625,1.200002,20,0.1372505,0.1063937,0,0,0.01732625
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.16812,37.16812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,35.3223,35.3223,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,33.43453,33.43453,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.80685,31.80685,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.58189,30.58189,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.33177,29.33177,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.26623,28.26623,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.30137,27.30137,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.28617,26.28617,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372505,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.46394,25.46394,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373668,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.72561,24.72561,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374558,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.315507,29.14473,23.91177,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.315507,0,0,1.452632,1.38,2.299654,2.484,1.695507,0,1.695507,5.426867,90.44761,0.1375072,0,0.2524056,1.7,2.799507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4679997,33.47237,25.50589,0.7159581,0.7159581,0,0,0,0.7159581,65.36691,0,0,0,0.4679997,0.7536401,0.7159581,0,0,0.6041474,4.009956,0,0.2856404,-0.2856404,5.125776,85.42943,0.1375072,0.7875538,0.3743998,0,4.477956
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.664124,41.16023,29.3066,0,0,0,-1,0,0,0,0,0,0,0.664124,0,0,0,0,0.9215255,3.724316,0.664124,0,0.664124,5.755819,95.93013,0.1374475,0,0.5312991,0,4.38844
