Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9388417,51.08429,33.22477,0.04582999,0.04582999,0,0,0,0.04582999,2048.531,0.633198,0,0,0.9388417,0.04824209,0.04582999,0,0,0.2574016,4.322028,0.2574016,0,0.2574016,6.000012,100,0.1374244,0.05041298,0.7510734,0,5.260869
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8857608,53.61437,36.48013,0.7211118,0.7211118,0,0,0,0.7211118,122.8327,0.1266958,0,0,0.8857608,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1374244,0.793223,0.7086087,0,5.43945
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9265772,57.79293,39.35793,0.4513971,0.4513971,0,0,0,0.4513971,205.2688,0.4514224,0,0,0.9265772,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1374244,0.4965368,0.7412618,0,5.480266
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9476764,61.48203,42.14344,0.6973736,0.6973736,0,0,0,0.6973736,135.8922,0.213599,0,0,0.9476764,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1374244,0.7671109,0.7581411,0,5.501365
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.118287,67.68747,43.84663,0.8884077,0.8884077,0,-1,0,0.8884077,125.8754,0.183121,0,0,1.118287,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1374244,0.9772485,0.8946296,0,5.671976
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9460751,64.15382,44.48428,1.566084,1.38,0,-1,0,1.38,68.55617,2.220446E-16,0.1860841,0.3426925,0.9460751,1.452632,1.38,0,0,0,4.553689,0,0.5065565,-0.5065565,5.466054,91.10073,0.1374244,1.722692,0.7568601,0,5.499764
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4577523,54.01733,45.13871,0.3022023,0.3022023,0,-1,0,0.3022023,151.4722,0,0,0,0.4577523,0.3181077,0.3022023,0,0,0.5628405,4.047132,0.1396447,0,0.1396447,5.598533,93.3087,0.1374119,0.3324225,0.3662019,0,4.504885
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2857653,49.60795,44.22419,0.01641268,0.01641268,0,-1,0,0.01641268,1741.125,0,0,0,0.2857653,0.01727651,0.01641268,0,0,0.4231958,4.172812,0.2684889,0,0.2684889,5.853244,97.55387,0.1373878,0.01805395,0.2286123,0,4.458578
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,41.55614,41.55614,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.154707,4.414453,0,0.211433,-0.211433,5.630374,93.83938,0.1373878,0.2209475,0,0,4.414453
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.00555,39.00555,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3896326,4.20302,0,0.390857,-0.390857,5.218375,86.97273,0.1373878,0.4084456,0,0,4.20302
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.09261,37.09261,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8239182,3.812163,0,0.5054925,-0.5054925,4.685539,78.09216,0.1373878,0.5282397,0,0,3.812163
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.23001,35.23001,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.385576,3.30667,0,1.452632,-1.452632,3.15433,52.57207,0.1373878,2.068981,0,0,3.30667
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.34224,33.34224,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.999612,1.854038,0,0.1284356,-0.1284356,3.018948,50.31569,0.1373878,0.1342153,0,0,1.854038
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.71456,31.71456,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.142318,1.725603,0,0.2811232,-0.2811232,2.722618,45.37687,0.1373878,0.2937738,0,0,1.725603
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,30.4896,30.4896,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.454677,1.44448,0,0.05735373,-0.05735373,2.662162,44.36927,0.1373878,0.05993464,0,0,1.44448
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.23948,29.23948,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.518403,1.387126,0,0.09011631,-0.09011631,2.567171,42.78609,0.1373878,0.09417155,0,0,1.387126
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.17394,28.17394,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.618533,1.29701,0,0.1232369,-0.1232369,2.437267,40.62104,0.1373878,0.1287826,0,0,1.29701
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755463,1.173773,0,0,0,2.437267,40.62104,0.1373878,0,0,0,1.173773
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.19387,26.19387,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.755463,1.173773,0,0.170988,-0.170988,2.25703,37.6171,0.1373878,0.1786825,0,0,1.173773
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.36326,25.36326,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.945449,1.002785,0,0.388518,-0.388518,1.847496,30.79154,0.1373878,0.4060013,0,0,1.002785
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.60815,24.60815,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.377136,0.6142666,0,0.2829388,-0.2829388,1.549253,25.82082,0.1373878,0.295671,0,0,0.6142666
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1606163,26.43267,23.81109,0.376434,0.376434,1.7,0,0.5202,0.376434,42.66786,0,0,0,0.1606163,0,0,1.323566,1.257388,4.691513,0.3313278,1.418004,0,1.418004,2.894489,48.24139,0.137513,0.4140774,0.1284931,1.7,0.4919441
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2821707,30.09506,25.38843,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.16235,0,0,0,0.2821707,0,0,1.046257,0.9939446,3.273508,1.607531,1.276115,0,1.276115,4.105118,68.4185,0.1376507,0.7191168,0.2257365,1.7,1.889702
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6337524,40.42344,29.16397,0.114579,0.114579,0,-1,0,0.114579,553.114,0,0,0,0.6337524,0.1206095,0.114579,0,0,1.997393,2.756035,0.5131429,0,0.5131429,4.591928,76.53199,0.1376047,0.1260369,0.5070019,0,3.389787
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.033745,52.96811,33.05697,0.3438238,0.3438238,0,0,0,0.3438238,300.6614,0,0,0,1.033745,0.3619198,0.3438238,0,0,1.48425,3.217864,0.6718257,0,0.6718257,5.229279,87.15446,0.1375445,0.3782062,0.8269964,0,4.251609
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.107652,58.42886,36.29555,1.118861,1.118861,0,0,0,1.118861,98.99814,0,0,0,1.107652,1.177749,1.118861,0,0,0.8124245,3.822507,0,0.07009684,-0.07009684,5.15539,85.92299,0.1375445,1.230747,0.8861215,0,4.930159
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.021061,59.79308,39.19852,0,0,0,0,0,0,0,0.1307512,0,0,1.021061,0,0,0,0,0.8903099,3.75241,0.8903099,0,0.8903099,6.000012,100,0.1374648,0,0.8168489,0,4.773471
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9008474,60.19596,41.97564,0.5211462,0.5211462,0,0,0,0.5211462,172.8589,0.3522725,0,0,0.9008474,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1374648,0.5732608,0.7206779,0,5.454536
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.10306,67.0956,43.67883,0.3190158,0.3190158,0,-1,0,0.3190158,345.7698,0.7672541,0,0,1.10306,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1374648,0.3509174,0.8824481,0,5.656749
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7636667,59.73889,44.34165,0.3708765,0.3708765,0,-1,0,0.3708765,205.9086,0.3732704,0,0,0.7636667,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1374648,0.4079641,0.6109334,0,5.317356
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2313771,49.34779,44.99608,1.006634,1.006634,0,-1,0,1.006634,22.98524,0,0,0,0.2313771,1.059614,1.006634,0,0,0,4.553689,0,0.8282372,-0.8282372,5.126973,85.44939,0.1374648,1.107297,0.1851017,0,4.785066
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1020002,45.95837,44.08156,0.3148036,0.3148036,0,-1,0,0.3148036,32.40121,0,5.551115E-17,0,0.1020002,0.3313722,0.3148036,0,0,0.9202635,3.725452,0,0.2293721,-0.2293721,4.885194,81.41974,0.1374648,0.346284,0.08160014,0,3.827452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.43867,41.43867,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.175121,3.49608,0,0.781826,-0.781826,4.061077,67.68448,0.1374648,0.8170081,0,0,3.49608
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.91326,38.91326,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.043817,2.714254,0,0.2829428,-0.2829428,3.762829,62.71369,0.1374648,0.2956752,0,0,2.714254
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.00032,37.00032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.358198,2.431311,0,0,0,3.762829,62.71369,0.1374648,0,0,0,2.431311
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.13771,35.13771,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.358198,2.431311,0,0.3250118,-0.3250118,3.420237,57.00383,0.1374648,0.3396374,0,0,2.431311
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.24994,33.24994,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.719322,2.106299,0,0.02673663,-0.02673663,3.392054,56.53411,0.1374648,0.02793978,0,0,2.106299
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.62227,31.62227,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.749029,2.079562,0,0.09848606,-0.09848606,3.28824,54.80389,0.1374648,0.1029179,0,0,2.079562
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.38892,30.38892,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.858459,1.981076,0,0.06510477,-0.06510477,3.219614,53.66012,0.1374648,0.06803448,0,0,1.981076
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930797,1.915972,0,0,0,3.219614,53.66012,0.1374648,0,0,0,1.915972
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.08165,28.08165,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.930797,1.915972,0,0.005862329,-0.005862329,3.213434,53.55713,0.1374648,0.006126134,0,0,1.915972
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.11679,27.11679,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.937311,1.910109,0,0.1849844,-0.1849844,3.018444,50.30729,0.1374648,0.1933087,0,0,1.910109
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.11837,26.11837,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.142849,1.725125,0,0.105811,-0.105811,2.906909,48.44839,0.1374648,0.1105725,0,0,1.725125
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.27097,25.27097,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.260417,1.619314,0,0.3041034,-0.3041034,2.586356,43.10585,0.1374648,0.317788,0,0,1.619314
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.51586,24.51586,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.598309,1.315211,0,0.2311566,-0.2311566,2.342695,39.04485,0.1374648,0.2415586,0,0,1.315211
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2025772,27.03705,23.7188,0.9643117,0.9643117,0,0,0,0.9643117,21.00744,0,1.110223E-16,0,0.2025772,1.015065,0.9643117,0,0,3.85515,1.084054,0,0.8124878,-0.8124878,1.486258,24.77092,0.1374648,1.060743,0.1620618,0,1.286631
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5099165,33.97761,25.27097,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.48181,0,0,0,0.5099165,0,0,0.8129079,0.7722625,4.757914,0.2715662,1.282179,0,1.282179,2.70264,45.04391,0.1376016,0.9758013,0.4079333,1.7,0.7814828
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.088626,49.51893,29.02134,0.4696716,0.4696716,0,-1,0,0.4696716,231.7846,0,0,0,1.088626,0.4943911,0.4696716,0,0,3.475735,1.425527,0.5942351,0,0.5942351,3.266381,54.43958,0.1375485,0.5166388,0.870901,0,2.514153
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.323394,59.54458,32.89756,0.8429608,0.8429608,0,0,0,0.8429608,156.9936,0,0,0,1.323394,0.8873271,0.8429608,0,0,2.8815,1.960339,0.436067,0,0.436067,3.68007,61.33438,0.1375095,0.9272568,1.058715,0,3.283733
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.121262,58.58157,36.15292,0.8226445,0.8226445,0,0,0,0.8226445,136.2997,0,0,0,1.121262,0.8659416,0.8226445,0,0,2.445433,2.352799,0.2553207,0,0.2553207,3.922289,65.37135,0.1374867,0.904909,0.8970098,0,3.474061
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.105751,61.61601,39.03072,0.641968,0.641968,0,0,0,0.641968,172.244,0,0,0,1.105751,0.6757557,0.641968,0,0,2.190112,2.582588,0.4299954,0,0.4299954,4.330218,72.17017,0.1374483,0.7061648,0.884601,0,3.688339
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9078631,60.17591,41.81623,0.6972335,0.6972335,0,0,0,0.6972335,130.2093,0,0,0,0.9078631,0.73393,0.6972335,0,0,1.760117,2.969584,0.1739331,0,0.1739331,4.495226,74.92028,0.1374328,0.7669568,0.7262905,0,3.877447
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8006734,59.64388,43.51103,0.5392094,0.5392094,0,-1,0,0.5392094,148.4902,0,0,0,0.8006734,0.5675888,0.5392094,0,0,1.586184,3.126124,0.2330845,0,0.2330845,4.71635,78.60567,0.137412,0.5931304,0.6405387,0,3.926797
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8497068,61.54611,44.19902,0.6856743,0.6856743,0,-1,0,0.6856743,123.9228,0,0,0,0.8497068,0.7217624,0.6856743,0,0,1.353099,3.3359,0.1279445,0,0.1279445,4.837728,80.62864,0.1374006,0.7542416,0.6797655,0,4.185606
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4631459,53.8341,44.86184,0.9785084,0.9785084,0,-1,0,0.9785084,47.33183,0,0,0,0.4631459,1.030009,0.9785084,0,0,1.225155,3.45105,0,0.5668629,-0.5668629,4.240202,70.6699,0.1374006,1.076359,0.3705167,0,3.914196
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.261724,48.87131,43.9641,0,0,0,-1,0,0,0,0,0,0,0.261724,0,0,0,0,1.855002,2.884187,0.261724,0,0.261724,4.488495,74.80811,0.1373772,0,0.2093792,0,3.145911
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,41.338,41.338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.593278,3.119738,0,0,0,4.488495,74.80811,0.1373772,0,0,0,3.119738
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.82097,38.82097,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.593278,3.119738,0,0.5704255,-0.5704255,3.887214,64.78677,0.1373772,0.5960946,0,0,3.119738
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.90802,36.90802,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.227084,2.549313,0,1.328944,-1.328944,2.486385,41.43966,0.1373772,1.388746,0,0,2.549313
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.04543,35.04543,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.703689,1.220369,0,0.1172136,-0.1172136,2.362831,39.38043,0.1373772,0.1224882,0,0,1.220369
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.15765,33.15765,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.833926,1.103156,0,0.1437469,-0.1437469,2.211308,36.85506,0.1373772,0.1502155,0,0,1.103156
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,31.52159,31.52159,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.993644,0.9594088,0,0.246198,-0.246198,1.951793,32.52981,0.1373772,0.2572769,0,0,0.9594088
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.29663,30.29663,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.267198,0.7132108,0,0.2249846,-0.2249846,1.714638,28.57724,0.1373772,0.235109,0,0,0.7132108
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.04651,29.04651,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.517181,0.4882261,0,0.112296,-0.112296,1.596268,26.60441,0.1373772,0.1173493,0,0,0.4882261
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.96419,27.96419,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.641954,0.3759302,0,0.09906983,-0.09906983,1.491839,24.86393,0.1373772,0.103528,0,0,0.3759302
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.99932,26.99932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752032,0.2768604,0,0,0,1.491839,24.86393,0.1373772,0,0,0,0.2768604
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.0009,26.0009,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.752032,0.2768604,0,0.02907405,-0.02907405,1.461192,24.35315,0.1373772,0.03038239,0,0,0.2768604
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.1535,25.1535,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.784336,0.2477863,0,0.03474819,-0.03474819,1.424564,23.74269,0.1373772,0.03631186,0,0,0.2477863
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.3984,24.3984,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.822945,0.2130381,0,0.1367324,-0.1367324,1.280436,21.34055,0.1373772,0.1428854,0,0,0.2130381
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3489369,29.39747,23.60134,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,97.64361,0,0,0,0.3489369,0,0,1.342642,1.27551,4.97487,0.07630572,1.624447,0,1.624447,2.821522,47.02526,0.1374833,0.3930934,0.2791495,1.7,0.4252426
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8281235,39.81001,25.1535,1.201356,1.201356,1.7,0,0.5202,1.201356,68.9324,0,0,0,0.8281235,0,0,0.4986441,0.4737119,3.350423,1.538308,1.301835,0,1.301835,4.056551,67.60905,0.1376179,1.321491,0.6624987,1.7,2.366431
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.129977,50.26768,28.88709,1.153147,1.153147,0,-1,0,1.153147,97.99068,0,2.220446E-16,0,1.129977,1.213839,1.153147,0,0,2.048588,2.70996,0,0.08386237,-0.08386237,3.968152,66.13574,0.1376179,1.268462,0.9039816,0,3.839937
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.401343,61.31886,32.75493,0.2470262,0.2470262,0,0,0,0.2470262,567.2852,0,0,0,1.401343,0.2600276,0.2470262,0,0,2.141768,2.626097,1.141316,0,1.141316,5.0509,84.18149,0.1375162,0.2717289,1.121075,0,4.027441
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.51248,68.36103,35.95995,0.9970053,0.9970053,0,0,0,0.9970053,151.7023,0,0,0,1.51248,1.049479,0.9970053,0,0,1.000453,3.653282,0.4630004,0,0.4630004,5.49014,91.50215,0.137475,1.096706,1.209984,0,5.165761
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.472547,71.02361,38.86292,0.5367758,0.5367758,0,0,0,0.5367758,274.3318,0.3700676,0,0,1.472547,0.5650271,0.5367758,0,0,0.5374521,4.069982,0.5374521,0,0.5374521,6.000012,100,0.1374272,0.5904533,1.178037,0,5.542529
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.358288,71.42639,41.6736,0.07184685,0.07184685,0,0,0,0.07184685,1890.532,1.282659,0,0,1.358288,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1374272,0.07903153,1.08663,0,5.911977
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.23309,70.12313,43.3684,0,0,0,-1,0,0,0,1.23309,0,0,1.23309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374272,0,0.9864717,0,5.786778
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.083919,67.06115,44.05639,0,0,0,-1,0,0,0,1.083919,0,0,1.083919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374272,0,0.8671353,0,5.637608
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7181246,59.13872,44.7192,0,0,0,-1,0,0,0,0.7181246,0,0,0.7181246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374272,0,0.5744997,0,5.271813
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3182859,49.85267,43.84663,0.3552369,0.3552369,0,-1,0,0.3552369,89.59821,0,0,0,0.3182859,0.3739336,0.3552369,0,0,0,4.553689,0,0.05564766,-0.05564766,5.941354,99.02237,0.1374272,0.3907606,0.2546287,0,4.871975
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,41.22054,41.22054,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06183073,4.498041,0,0.2038733,-0.2038733,5.726453,95.44069,0.1374272,0.2130476,0,0,4.498041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,38.70351,38.70351,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2883567,4.294168,0,0.9925493,-0.9925493,4.680214,78.00341,0.1374272,1.037214,0,0,4.294168
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.79057,36.79057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.391189,3.301619,0,0,0,4.680214,78.00341,0.1374272,0,0,0,3.301619
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.94474,34.94474,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.391189,3.301619,0,0.2885371,-0.2885371,4.376069,72.93434,0.1374272,0.3015212,0,0,3.301619
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.05697,33.05697,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.711786,3.013082,0,0.03914632,-0.03914632,4.334805,72.24661,0.1374272,0.0409079,0,0,3.013082
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,31.45446,31.45446,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.755282,2.973935,0,0.01557006,-0.01557006,4.318393,71.97308,0.1374272,0.01627071,0,0,2.973935
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.20434,30.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772582,2.958365,0,0,0,4.318393,71.97308,0.1374272,0,0,0,2.958365
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.92905,28.92905,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.772582,2.958365,0,0.0718433,-0.0718433,4.242664,70.71092,0.1374272,0.07507624,0,0,2.958365
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.87189,27.87189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852408,2.886522,0,0,0,4.242664,70.71092,0.1374272,0,0,0,2.886522
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852408,2.886522,0,0,0,4.242664,70.71092,0.1374272,0,0,0,2.886522
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.90861,25.90861,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.852408,2.886522,0,0.1186257,-0.1186257,4.117621,68.62688,0.1374272,0.1239638,0,0,2.886522
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.06121,25.06121,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.984214,2.767896,0,0.1359112,-0.1359112,3.974358,66.23917,0.1374272,0.1420272,0,0,2.767896
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.3061,24.3061,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.135226,2.631985,0,0.1376475,-0.1376475,3.829265,63.82096,0.1374272,0.1438417,0,0,2.631985
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4255174,30.62066,23.50066,0.3232142,0.3232142,0,0,0,0.3232142,131.6518,0,0,0,0.4255174,0.3402255,0.3232142,0,0,2.288168,2.494338,0.08529187,0,0.08529187,3.91018,65.16953,0.1374196,0.3555357,0.3404139,0,2.919855
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8070568,39.27193,25.03604,0,0,0,0,0,0,0,0,0,0,0.8070568,0,0,0,0,2.202876,2.5711,0.8070568,0,0.8070568,4.675821,77.9302,0.1373479,0,0.6456454,0,3.378157
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.035679,48.08031,28.76125,0.07069953,0.07069953,0,-1,0,0.07069953,1464.902,0,0,0,1.035679,0.07442056,0.07069953,0,0,1.39582,3.297451,0.9612581,0,0.9612581,5.587751,93.12899,0.1372626,0.07776948,0.8285429,0,4.33313
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.13311,54.65962,32.58713,0.4193909,0.4193909,0,0,0,0.4193909,270.18,0.2570847,0,0,1.13311,0.4414641,0.4193909,0,0,0.4345615,4.162583,0.4345615,0,0.4345615,6.000012,100,0.137224,0.4613299,0.9064882,0,5.295694
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.024439,55.92669,35.80053,0.4065148,0.4065148,0,0,0,0.4065148,252.0053,0.5965286,0,0,1.024439,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.137224,0.4471663,0.8195511,0,5.578128
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8662311,55.69497,38.70351,0,0,0,0,0,0,0,0.8662311,0,0,0.8662311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137224,0,0.6929849,0,5.41992
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.040022,62.94624,41.5058,0.7049813,0.7049813,0,0,0,0.7049813,147.5247,0.2979361,0,0,1.040022,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.137224,0.7754794,0.8320174,0,5.59371
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.299457,71.73827,43.20899,0.066953,0.066953,0,-1,0,0.066953,1940.85,1.22898,0,0,1.299457,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.137224,0.0736483,1.039566,0,5.853146
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9904907,64.53722,43.88858,0.5078439,0.5078439,0,-1,0,0.5078439,195.0384,0.4559182,0,0,0.9904907,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.137224,0.5586283,0.7923926,0,5.544179
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7512298,59.72121,44.57657,0.9538612,0.9538612,0,-1,0,0.9538612,78.75672,0,0,0,0.7512298,1.004064,0.9538612,0,0,0,4.553689,0,0.2528346,-0.2528346,5.733501,95.55816,0.137224,1.049247,0.6009838,0,5.304919
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.349833,50.3258,43.704,0,0,0,-1,0,0,0,0.06890564,0,0,0.349833,0,0,0,0,0.2809274,4.300854,0.2809274,0,0.2809274,6.000012,100,0.1371991,0,0.2798664,0,4.650687
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371991,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,38.60283,38.60283,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1371991,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,36.68988,36.68988,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1371991,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.85245,34.85245,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1371991,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.96468,32.96468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1371991,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.337,31.337,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1371991,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.08688,30.08688,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1371991,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.81158,28.81158,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1371991,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.74604,27.74604,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1371991,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.78118,26.78118,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1371991,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.81632,25.81632,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1371991,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.96892,24.96892,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373009,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.21381,24.21381,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13741,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3316258,28.89203,23.39997,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.0732,-2.220446E-16,0,0,0.3316258,0,0,1.37511,1.306354,2.299654,2.484,1.63798,0,1.63798,5.372293,89.53803,0.1375141,0.3573794,0.2653007,1.7,2.815626
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7325928,37.71708,24.91858,0.3960109,0.3960109,0,0,0,0.3960109,184.9931,0,0,0,0.7325928,0.4168536,0.3960109,0,0,0.6616744,3.958182,0.3157392,0,0.3157392,5.671829,94.5303,0.1374861,0.435612,0.5860742,0,4.690775
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9271849,45.62577,28.60183,0.04254864,0.04254864,0,-1,0,0.04254864,2179.117,0.5364617,0,0,0.9271849,0.04478804,0.04254864,0,0,0.3459352,4.242347,0.3459352,0,0.3459352,6.000012,100,0.1374555,0.0468035,0.7417479,0,5.169532
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.263314,57.5048,32.41933,0.3949901,0.3949901,0,0,0,0.3949901,319.8344,0.8475351,0,0,1.263314,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1374555,0.4344891,1.010651,0,5.817003
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.350155,63.5617,35.60756,1.301488,1.301488,0.425,0,0.172125,1.301488,103.7393,0.427536,0,0,1.350155,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1374555,1.431637,1.080124,1.7,5.903844
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.466016,70.41102,38.53571,0.1793101,0.1793101,0,0,0,0.1793101,817.587,1.277269,0,0,1.466016,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1374555,0.1972411,1.172813,0,6.019705
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.298708,69.36114,41.338,0.8173994,0.8173994,0,0,0,0.8173994,158.8829,0.4382874,0,0,1.298708,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1374555,0.8991393,1.038966,0,5.852397
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.305061,71.71346,43.06636,0.8745347,0.8745347,0,-1,0,0.8745347,149.2292,0.3844984,0,0,1.305061,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1374555,0.9619881,1.044049,0,5.85875
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.097215,67.05745,43.77113,1.345159,1.345159,0,-1,0,1.345159,81.56763,0,0,0.0996753,1.097215,1.415957,1.345159,0,0,0,4.553689,0,0.3187425,-0.3187425,5.664028,94.40028,0.1374555,1.479675,0.8777717,0,5.650904
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7613773,59.84674,44.48428,0,0,0,-1,0,0,0,0.4072189,0,0,0.7613773,0,0,0,0,0.3541584,4.234946,0.3541584,0,0.3541584,6.000012,100,0.1374242,0,0.6091018,0,4.996324
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4036628,51.29271,43.60332,0,0,0,-1,0,0,0,0.4036628,0,0,0.4036628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374242,0,0.3229302,0,4.957352
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.01078,41.01078,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1374242,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,38.51053,38.51053,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1374242,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,36.62276,36.62276,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1374242,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.76016,34.76016,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1374242,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.87239,32.87239,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1374242,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.24471,31.24471,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1374242,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.99459,29.99459,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1374242,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.74446,28.74446,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1374242,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.67892,27.67892,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1374242,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.71406,26.71406,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1374242,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.74081,25.74081,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1374242,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.89341,24.89341,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1374242,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.12991,24.12991,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1374242,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3381763,28.91745,23.31607,0.7156279,0.7156279,0,0,0,0.7156279,47.25587,0,0,0,0.3381763,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4151163,-0.4151163,2.974169,49.56938,0.1374242,0.7871907,0.270541,0,2.436414
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.849537,39.86715,24.82629,0.721102,0.721102,0,0,0,0.721102,117.8109,0,0,0,0.849537,0.7590548,0.721102,0,0,3.189519,1.683122,0.09048227,0,0.09048227,3.060008,51.00003,0.1374162,0.7932122,0.6796296,0,2.532659
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.200218,51.37681,28.50115,0.526096,0.526096,0,-1,0,0.526096,228.1367,0,0,0,1.200218,0.5537853,0.526096,0,0,3.099037,1.764556,0.646433,0,0.646433,3.673268,61.22101,0.137359,0.5787056,0.9601746,0,2.964774
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.325253,58.83101,32.2767,0.4218333,0.4218333,0,0,0,0.4218333,314.1651,0,0,0,1.325253,0.4440351,0.4218333,0,0,2.452604,2.346346,0.881218,0,0.881218,4.509264,75.15426,0.1372812,0.4640166,1.060202,0,3.671599
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.34488,63.24889,35.46493,0.04095111,0.04095111,0,0,0,0.04095111,3284.111,0,0,0,1.34488,0.04310643,0.04095111,0,0,1.571386,3.139442,1.301773,0,1.301773,5.744235,95.73706,0.1371664,0.04504622,1.075904,0,4.484322
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.434282,69.33595,38.39307,0.8235379,0.8235379,0,0,0,0.8235379,174.161,0.2977877,0,0,1.434282,0.866882,0.8235379,0,0,0.2696125,4.311038,0.2696125,0,0.2696125,6.000012,100,0.1371426,0.9058917,1.147426,0,5.74532
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.383336,71.5493,41.22054,1.244806,1.244806,0,0,0,1.244806,111.1286,0.07301379,0,0,1.383336,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1371426,1.369287,1.106669,0,5.937025
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.231567,69.56198,42.94889,0.8165699,0.8165699,0,-1,0,0.8165699,150.822,0.3720201,0,0,1.231567,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1371426,0.8982269,0.9852539,0,5.785256
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.116986,67.42139,43.65366,1.039718,1.039718,0,-1,0,1.039718,107.4316,0.02254602,0,0,1.116986,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1371426,1.143689,0.8935884,0,5.670674
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7733667,59.98617,44.36682,0,0,0,-1,0,0,0,0.7733667,0,0,0.7733667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371426,0,0.6186934,0,5.327056
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.373219,50.58763,43.51103,0.2365752,0.2365752,0,-1,0,0.2365752,157.7591,0.1241925,0,0,0.373219,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1371426,0.2602328,0.2985753,0,4.926908
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.94366,40.94366,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1371426,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,38.46019,38.46019,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1371426,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,36.57242,36.57242,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1371426,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.70982,34.70982,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1371426,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.82205,32.82205,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1371426,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.19437,31.19437,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1371426,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.94425,29.94425,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1371426,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.66895,28.66895,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1371426,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.6118,27.6118,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1371426,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.66372,26.66372,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1371426,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.67369,25.67369,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1371426,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.85146,24.85146,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1371426,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.0544,24.0544,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1371426,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4172358,30.19589,23.23217,0.6669304,0.6669304,0,0,0,0.6669304,62.56062,0,0,0,0.4172358,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2847962,-0.2847962,2.180794,36.34649,0.1371426,0.7336234,0.3337886,0,1.632492
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7826999,38.46269,24.72561,1.217779,1.217779,0.425,0,0.172125,1.217779,64.27272,2.220446E-16,0,0,0.7826999,0.8345047,0.7927794,0,0,4.02581,0.9304603,0,0.05180474,-0.05180474,2.126187,35.43637,0.1371426,1.339557,0.62616,1.7,1.71316
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8413215,43.63644,28.38369,1.143837,1.143837,0,-1,0,1.143837,73.55254,0,0,0.2636473,0.8413215,1.204039,1.143837,0,0,4.08337,0.8786556,0,0.362718,-0.362718,1.743848,29.06408,0.1371426,1.258221,0.6730572,0,1.719977
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.034243,51.94555,32.15923,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,107.6724,0,0,0,1.034243,0,0,0.7394535,0.7024808,4.486391,0.5159376,1.736724,0,1.736724,3.391449,56.52404,0.137238,1.056601,0.8273945,1.7,1.550181
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9841225,54.49688,35.34747,1.239877,1.239877,1.7,0,0.5202,1.239877,79.37262,0,0,0,0.9841225,0,0,0.4601234,0.4371172,2.749666,2.078989,1.42124,0,1.42124,4.739756,78.99577,0.1373608,1.363864,0.787298,1.7,3.063112
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.183614,62.62091,38.27561,0.3498745,0.3498745,0.5023085,0,0.1932302,0.3498745,338.2968,0,0,0,1.183614,0,0,0.152434,0.1448123,1.328427,3.358105,1.328427,0,1.328427,6.000012,100,0.137259,0.384862,0.9468914,1.7,4.541719
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.971591,60.84202,41.10307,0.6350396,0.6350396,0,0,0,0.6350396,152.9969,0.3031283,0,0,0.971591,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.137259,0.6985435,0.7772728,0,5.52528
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.021316,64.06946,42.84821,0.7612111,0.7612111,0,-1,0,0.7612111,134.1698,0.2200408,0,0,1.021316,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.137259,0.8373322,0.8170525,0,5.575005
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.057832,65.8139,43.56137,0.5450498,0.5450498,0,-1,0,0.5450498,194.0798,0.484095,0,0,1.057832,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.137259,0.5995548,0.8462653,0,5.611521
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7472323,59.31324,44.29131,1.091416,1.091416,0,-1,0,1.091416,68.46448,0,0,0,0.7472323,1.148859,1.091416,0,0,0,4.553689,0,0.4016267,-0.4016267,5.57666,92.94415,0.137259,1.200558,0.5977858,0,5.300921
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3366005,49.79307,43.44391,0.7403663,0.7403663,0,-1,0,0.7403663,45.46405,0,1.110223E-16,0,0.3366005,0.7793329,0.7403663,0,0,0.4462519,4.152062,0,0.4427325,-0.4427325,5.109979,85.16615,0.137259,0.8144029,0.2692804,0,4.488663
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.89332,40.89332,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9381769,3.70933,0,0.5952494,-0.5952494,4.482532,74.70871,0.137259,0.6220356,0,0,3.70933
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,38.44341,38.44341,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.599565,3.11408,0,1.452632,-1.452632,2.951323,49.18862,0.137259,1.657954,0,0,3.11408
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,36.53047,36.53047,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.2136,1.661449,0,0.8822429,-0.8822429,2.021358,33.68922,0.137259,0.9219438,0,0,1.661449
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,34.68465,34.68465,1.092941,0.7402456,0,-1,0,0.7402456,0,0,0.3526954,0.4619896,0,0.7792059,0.7402456,0,0,4.19387,0.7792059,0,0.7792059,-0.7792059,1.200002,20,0.137259,1.202235,0,0,0.7792059
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.7801,32.7801,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.15242,31.15242,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.87713,29.87713,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.60183,28.60183,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.56146,27.56146,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.5966,26.5966,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.62335,25.62335,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137259,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.77595,24.77595,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373587,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.98728,23.98728,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374446,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1557795,25.68821,23.15666,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.22253,0,0,0,0.1557795,0,0,1.281491,1.217417,2.299654,2.484,1.373196,0,1.373196,5.121097,85.35144,0.1375711,0.4603595,0.1246236,1.7,2.63978
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3267229,30.08268,24.63332,0.2178316,0.2178316,0,0,0,0.2178316,149.9888,0,0,0,0.3267229,0.2292964,0.2178316,0,0,0.9264581,3.719877,0.0974265,0,0.0974265,5.213523,86.89188,0.1375625,0.2396148,0.2613783,0,4.0466
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7723773,42.16451,28.2914,0.5715904,0.5715904,0,-1,0,0.5715904,135.1278,0,0,0,0.7723773,0.601674,0.5715904,0,0,0.8290315,3.80756,0.1707033,0,0.1707033,5.375467,89.59093,0.1375475,0.6287494,0.6179019,0,4.579938
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9288685,49.56132,32.06694,0.7419221,0.7419221,0,0,0,0.7419221,125.1976,0,0,0,0.9288685,0.7809706,0.7419221,0,0,0.6583282,3.961194,0.1478979,0,0.1478979,5.515775,91.92941,0.1375345,0.8161143,0.7430948,0,4.890062
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.08076,56.5819,35.25518,0,0,0,0,0,0,0,0.5703293,0,0,1.08076,0,0,0,0,0.5104303,4.094302,0.5104303,0,0.5104303,6.000012,100,0.1374897,0,0.8646078,0,5.175061
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.264047,64.53418,38.18332,0.4233394,0.4233394,0,0,0,0.4233394,298.5894,0.8184261,0,0,1.264047,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.4656733,1.011237,0,5.817736
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.077887,63.28448,41.01078,0.5484464,0.5484464,0,0,0,0.5484464,196.5347,0.5005754,0,0,1.077887,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.603291,0.8623099,0,5.631577
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8263804,59.37618,42.75592,0.1219929,0.1219929,0,-1,0,0.1219929,677.4003,0.6979668,0,0,0.8263804,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.1341922,0.6611044,0,5.380069
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9505759,63.10397,43.48586,0.8867618,0.8867618,0,-1,0,0.8867618,107.1963,0.01714247,0,0,0.9505759,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.975438,0.7604608,0,5.504265
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4731907,53.36229,44.22419,0.02887558,0.02887558,0,-1,0,0.02887558,1638.723,0.4427953,0,0,0.4731907,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.03176314,0.3785526,0,5.02688
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1839809,46.79713,43.39357,0.1055519,0.1055519,0,-1,0,0.1055519,174.3037,0.07287364,0,0,0.1839809,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1374897,0.1161071,0.1471847,0,4.73767
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.84298,40.84298,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1374897,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,38.41824,38.41824,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1374897,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,36.5053,36.5053,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1374897,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,34.6427,34.6427,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1374897,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.72976,32.72976,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1374897,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.07691,31.07691,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1374897,0.06539315,0,0,2.0817
