Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.529419,77.69212,42.58801,0.3924495,0.3924495,0,0,0,0.3924495,389.7111,1.116314,0,0,1.529419,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1408472,0.4316945,1.223535,0,6.083108
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.328584,74.21458,44.50717,0.3333146,0.3333146,0,-1,0,0.3333146,398.5976,0.9777266,0,0,1.328584,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408472,0.3666461,1.062867,0,5.882273
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.086136,68.65257,45.3359,1.107579,1.107579,0,-1,0,1.107579,98.06401,0,0,0,1.086136,1.165873,1.107579,0,0,0,4.553689,0,0.0797362,-0.0797362,5.915963,98.59918,0.1408472,1.218337,0.8689091,0,5.639825
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7528347,61.54237,46.17336,1.054173,1.054173,0,-1,0,1.054173,71.41474,0,0,0,0.7528347,1.109655,1.054173,0,0,0.08859578,4.473953,0,0.3568208,-0.3568208,5.539841,92.33049,0.1408472,1.15959,0.6022677,0,5.226788
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.392668,53.00571,45.44059,0.2646061,0.2646061,0,-1,0,0.2646061,148.3972,0,0,0,0.392668,0.2785327,0.2646061,0,0,0.4850633,4.117132,0.1141353,0,0.1141353,5.648119,94.13512,0.1403097,0.2910667,0.3141344,0,4.5098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.88461,42.88461,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.370928,4.219854,0,1.421376,-1.421376,4.149857,69.16415,0.1403097,1.485338,0,0,4.219854
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,40.43331,40.43331,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.950235,2.798478,0,1.452632,-1.452632,2.618649,43.64406,0.1403097,1.690179,0,0,2.798478
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,38.41819,38.41819,1.318976,1.278554,0,-1,0,1.278554,0,0,0.04042167,0.1723192,0,1.345846,1.278554,0,0,3.56427,1.345846,0,1.345846,-1.345846,1.200002,20,0.1403097,1.450873,0,0,1.345846
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,36.45541,36.45541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,34.42284,34.42284,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.73048,32.73048,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.92705,28.92705,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.94129,27.94129,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.93809,26.93809,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403097,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.88255,25.88255,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449056,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.03638,25.03638,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491131,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3305758,29.65487,24.1553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3305758,0,0,1.452632,1.38,2.299654,2.484,1.710576,0,1.710576,5.441163,90.68587,0.1507608,0,0.2644606,1.7,2.814576
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7079478,37.95462,25.56851,0.4829254,0.4829254,0,0,0,0.4829254,146.5957,0,0,0,0.7079478,0.5083424,0.4829254,0,0,0.5890786,4.023518,0.1996053,0,0.1996053,5.630525,93.8419,0.1498905,0.5312179,0.5663583,0,4.731466
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.037692,48.79203,29.34577,0.3027418,0.3027418,0,-1,0,0.3027418,342.7647,0.3295431,0,0,1.037692,0.3186756,0.3027418,0,0,0.3894733,4.203163,0.3894733,0,0.3894733,6.000012,100,0.148221,0.333016,0.8301536,0,5.240855
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.385012,61.44943,33.19283,0.7591709,0.7591709,0,0,0,0.7591709,182.4374,0.5858846,0,0,1.385012,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0.835088,1.10801,0,5.938701
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.441365,67.07589,36.48158,1.327817,1.327817,0.425,0,0.172125,1.327817,108.5515,0.4910318,0,0,1.441365,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,1.460599,1.153092,1.7,5.995054
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.37829,69.39606,39.6482,0,0,0,0,0,0,0,1.37829,0,0,1.37829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0,1.102632,0,5.931979
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.229805,69.19772,42.69269,0.7092671,0.7092671,0,0,0,0.7092671,173.391,0.4832085,0,0,1.229805,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0.7801939,0.9838444,0,5.783494
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.144672,69.28979,44.60313,0.4107394,0.4107394,0,-1,0,0.4107394,278.6858,0.7123151,0,0,1.144672,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0.4518133,0.9157379,0,5.698361
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.942032,65.16646,45.44059,0.703912,0.703912,0,-1,0,0.703912,133.8281,0.2010719,0,0,0.942032,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0.7743033,0.7536256,0,5.495721
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7254614,61.05584,46.29549,0,0,0,-1,0,0,0,0.7254614,0,0,0.7254614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148221,0,0.5803691,0,5.27915
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.422122,53.70716,45.53654,0.5369974,0.5369974,0,-1,0,0.5369974,78.60783,0,0,0,0.422122,0.5652605,0.5369974,0,0,0,4.553689,0,0.1431384,-0.1431384,5.849131,97.48532,0.148221,0.5906972,0.3376976,0,4.975811
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.00674,43.00674,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1590427,4.410551,0,0.7188765,-0.7188765,5.091369,84.85597,0.148221,0.7512259,0,0,4.410551
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,40.55544,40.55544,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9577944,3.691674,0,1.214452,-1.214452,3.811224,63.52028,0.148221,1.269102,0,0,3.691674
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,38.52287,38.52287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307185,2.477222,0,0,0,3.811224,63.52028,0.148221,0,0,0,2.477222
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,36.56009,36.56009,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.307185,2.477222,0,1.154403,-1.154403,2.594376,43.23952,0.148221,1.206351,0,0,2.477222
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,34.5188,34.5188,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.589855,1.322819,0,0.0705914,-0.0705914,2.519967,41.99936,0.148221,0.07376801,0,0,1.322819
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.82644,32.82644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66829,1.252228,0,0,0,2.519967,41.99936,0.148221,0,0,0,1.252228
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66829,1.252228,0,0,0,2.519967,41.99936,0.148221,0,0,0,1.252228
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.07854,30.07854,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.66829,1.252228,0,0.2724001,-0.2724001,2.232832,37.21379,0.148221,0.284658,0,0,1.252228
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.97939,28.97939,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.970957,0.9798279,0,0.1891864,-0.1891864,2.033412,33.89013,0.148221,0.1976998,0,0,0.9798279
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.99363,27.99363,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.181164,0.7906414,0,0.06952127,-0.06952127,1.96013,32.66877,0.148221,0.07264972,0,0,0.7906414
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.99043,26.99043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.25841,0.7211202,0,0,0,1.96013,32.66877,0.148221,0,0,0,0.7211202
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.96106,25.96106,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.25841,0.7211202,0,0.2259469,-0.2259469,1.721961,28.69929,0.148221,0.2361146,0,0,0.7211202
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.08872,25.08872,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.509462,0.4951732,0,0.317525,-0.317525,1.38726,23.12095,0.148221,0.3318136,0,0,0.4951732
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07517976,25.42752,24.20765,0,0,0,0,0,0,0,0,0,0,0.07517976,0,0,0,0,4.862267,0.1776482,0.07517976,0,0.07517976,1.458582,24.30965,0.147903,0,0.06014381,0,0.252828
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5347103,34.78719,25.61213,0.02251629,0.02251629,0,0,0,0.02251629,2374.772,0,0,0,0.5347103,0.02370135,0.02251629,0,0,4.787088,0.24531,0.511009,0,0.511009,1.943368,32.3894,0.1457772,0.02476791,0.4277683,0,0.7800204
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9060594,46.10255,29.41556,0.8375573,0.8375573,0,-1,0,0.8375573,108.1788,0,0,0.07920444,0.9060594,0.8816392,0.8375573,0,0,4.276079,0.7052181,0.02442023,0,0.02442023,1.966535,32.77551,0.1456772,0.921313,0.7248476,0,1.611278
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9267988,50.87786,33.27134,0,0,0,0,0,0,0,0,0,0,0.9267988,0,0,0,0,4.251658,0.7271963,0.9267988,0,0.9267988,2.845773,47.42946,0.1419787,0,0.741439,0,1.653995
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.118022,59.00643,36.57753,0.4992138,0.4992138,0,0,0,0.4992138,223.9566,0,0,0,1.118022,0.5254883,0.4992138,0,0,3.32486,1.561315,0.5925339,0,0.5925339,3.4079,56.79823,0.139711,0.5491352,0.8944178,0,2.679338
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.120615,62.85798,39.77032,0.1557841,0.1557841,0,0,0,0.1557841,719.3384,0,0,0,1.120615,0.1639832,0.1557841,0,0,2.732326,2.094596,0.9566313,0,0.9566313,4.31544,71.92387,0.1361988,0.1713625,0.8964916,0,3.21521
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.575034,53.96431,42.81482,0.6406193,0.6406193,0,0,0,0.6406193,89.7622,0,1.110223E-16,0,0.575034,0.6743361,0.6406193,0,0,1.775694,2.955564,0,0.09930216,-0.09930216,4.210767,70.17931,0.1361988,0.7046813,0.4600272,0,3.530598
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5151059,54.79454,44.75143,0.6895559,0.6895559,0,-1,0,0.6895559,74.70111,0,0,0,0.5151059,0.7258484,0.6895559,0,0,1.88603,2.856262,0,0.2107424,-0.2107424,3.988625,66.47694,0.1361988,0.7585115,0.4120848,0,3.371368
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4781019,54.91825,45.58888,0.3497966,0.3497966,0,-1,0,0.3497966,136.68,0,0,0,0.4781019,0.3682069,0.3497966,0,0,2.120188,2.645519,0.1098949,0,0.1098949,4.09288,68.21453,0.1358066,0.3847763,0.3824815,0,3.123621
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2984841,52.16233,46.44379,0.2101597,0.2101597,0,-1,0,0.2101597,142.0273,0,0,0,0.2984841,0.2212208,0.2101597,0,0,2.010293,2.744425,0.07726335,0,0.07726335,4.166179,69.43617,0.1355323,0.2311757,0.2387873,0,3.042909
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2150077,49.73901,45.68484,0.7192758,0.7192758,0,-1,0,0.7192758,29.89225,0,0,0,0.2150077,0.7571324,0.7192758,0,0,1.93303,2.813962,0,0.5421247,-0.5421247,3.594729,59.91203,0.1355323,0.7912034,0.1720062,0,3.02897
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.12886,43.12886,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.535391,2.271837,0,1.052496,-1.052496,2.485301,41.42159,0.1355323,1.099859,0,0,2.271837
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,40.67757,40.67757,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.704831,1.219341,0,0.871797,-0.871797,1.566346,26.10571,0.1355323,0.9110278,0,0,1.219341
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,38.645,38.645,0.8497165,0.3301667,0,-1,0,0.3301667,0,0,0.5195498,0.6045215,0,0.3475439,0.3301667,0,0,4.673494,0.3475439,0,0.3475439,-0.3475439,1.200002,20,0.1355323,0.9346882,0,0,0.3475439
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,36.65604,36.65604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,34.61475,34.61475,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.9224,32.9224,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,31.52664,31.52664,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.15705,30.15705,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.04918,29.04918,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.07214,28.07214,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.08639,27.08639,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.03085,26.03085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355323,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.17595,25.17595,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401507,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1862819,27.36077,24.3036,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.96334,0,0,0,0.1862819,0,0,1.452632,1.38,3.679654,1.242,1.566282,0,1.566282,3.995091,66.58472,0.1438492,0.2180745,0.1490255,1.7,1.428282
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4174186,32.78402,25.70808,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,511.1129,2.220446E-16,0,0,0.4174186,0,0,1.452632,1.38,2.113373,2.651654,1.797419,0,1.797419,5.700272,95.00434,0.1456622,0.08983544,0.3339349,1.7,3.069072
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9646173,47.42942,29.51152,0.7745376,0.7745376,0,-1,0,0.7745376,124.5411,0,0,0,0.9646173,0.8153027,0.7745376,0,0,0.3159538,4.269331,0.1493146,0,0.1493146,5.841924,97.3652,0.145158,0.8519913,0.7716938,0,5.233948
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.056236,53.82837,33.36729,0,0,0,0,0,0,0,0.8895964,0,0,1.056236,0,0,0,0,0.1666392,4.403714,0.1666392,0,0.1666392,6.000012,100,0.1445993,0,0.8449885,0,5.459949
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8098593,52.17292,36.65604,0.6266069,0.6266069,0,0,0,0.6266069,129.2452,0.150273,0,0,0.8098593,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1445993,0.6892676,0.6478874,0,5.363548
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6039737,51.37785,39.86628,1.014149,1.014149,0,0,0,1.014149,59.55475,0,2.220446E-16,0,0.6039737,1.067525,1.014149,0,0,0,4.553689,0,0.4635513,-0.4635513,5.511386,91.85625,0.1445993,1.115564,0.483179,0,5.157663
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8238618,59.49375,42.91078,1.636995,1.636995,1.34363,0,0.422911,1.636995,50.3277,1.110223E-16,0,0,0.8238618,0.3088048,0.2933646,0,0,0.515057,4.090137,0.515057,0,0.515057,6.000012,100,0.146287,1.800694,0.6590894,1.7,4.914
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4112556,52.7576,44.84739,0.4585278,0.4585278,0,-1,0,0.4585278,89.69044,5.551115E-17,0,0,0.4112556,0.4826609,0.4585278,0,0,0,4.553689,0,0.07140527,-0.07140527,5.924744,98.74554,0.146287,0.5043806,0.3290045,0,4.964944
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3103284,51.63585,45.71101,0.9789355,0.9789355,0,-1,0,0.9789355,31.70059,0,0,0,0.3103284,1.030458,0.9789355,0,0,0.07933919,4.482284,0,0.7201301,-0.7201301,5.16566,86.09417,0.146287,1.076829,0.2482627,0,4.792612
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1524969,49.40903,46.53975,0.3270578,0.3270578,0,-1,0,0.3270578,46.6269,0,0,0,0.1524969,0.3442714,0.3270578,0,0,0.8794837,3.762154,0,0.1917745,-0.1917745,4.963512,82.72504,0.146287,0.3597636,0.1219975,0,3.91465
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.108833,47.83385,45.80697,0,0,0,-1,0,0,0,0,0,0,0.108833,0,0,0,0,1.092566,3.570379,0.108833,0,0.108833,5.066761,84.44584,0.1459245,0,0.08706637,0,3.679212
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,43.27716,43.27716,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9837335,3.668329,0,0.4835864,-0.4835864,4.557015,75.95011,0.1459245,0.5053478,0,0,3.668329
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.82587,40.82587,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.521052,3.184742,0,1.355805,-1.355805,3.127872,52.13109,0.1459245,1.416816,0,0,3.184742
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.76713,38.76713,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.027502,1.828938,0,0.9626468,-0.9626468,2.113153,35.21915,0.1459245,1.005966,0,0,1.828938
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.77818,36.77818,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.097109,0.8662908,0,0.752515,-0.752515,1.319933,21.99883,0.1459245,0.7863781,0,0,0.8662908
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.73688,34.73688,0.1465819,0.108087,0,-1,0,0.108087,0,0,0.03849489,0.05315308,0,0.1137758,0.108087,0,0,4.933237,0.1137758,0,0.1137758,-0.1137758,1.200002,20,0.1459245,0.1612401,0,0,0.1137758
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.02708,33.02708,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.64877,31.64877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.27918,30.27918,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.1713,29.1713,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.19427,28.19427,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.18235,27.18235,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.12681,26.12681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459245,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.27191,25.27191,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.150181,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3259371,29.82755,24.39956,0.101501,0.101501,1.554133,0,0.4803782,0.101501,321.117,0,0,0,0.3259371,0,0,1.452632,1.38,3.729359,1.197266,1.705937,0,1.705937,4.080426,68.00696,0.1520188,0.1116511,0.2607497,1.7,1.523203
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6271826,36.67334,25.78659,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,86.19291,0,0,0,0.6271826,0,0,0.9723501,0.9237326,2.023422,2.73261,1.550915,0,1.550915,5.551753,92.52903,0.155131,0.8004149,0.5017461,1.7,3.359792
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.865537,45.46579,29.59003,0,0,0,-1,0,0,0,0.3930306,0,0,0.865537,0,0,0,0,0.4725064,4.128433,0.4725064,0,0.4725064,6.000012,100,0.1536346,0,0.6924296,0,4.99397
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.099458,54.88663,33.43708,0.4650872,0.4650872,0,0,0,0.4650872,236.3982,0.6098922,0,0,1.099458,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0.5115959,0.8795662,0,5.653147
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.420598,66.82546,36.72583,0.0554965,0.0554965,0,0,0,0.0554965,2559.798,1.362181,0,0,1.420598,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0.06104615,1.136479,0,5.974288
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.431457,71.26279,39.94479,0,0,0,0,0,0,0,1.431457,0,0,1.431457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0,1.145165,0,5.985146
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.398287,74.25625,42.98057,0,0,0,0,0,0,0,1.398287,0,0,1.398287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0,1.11863,0,5.951976
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.171598,70.39716,44.9259,0.386288,0.386288,0,-1,0,0.386288,303.2965,0.7649791,0,0,1.171598,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0.4249168,0.9372784,0,5.725287
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8776188,63.97843,45.75463,0,0,0,-1,0,0,0,0.8776188,0,0,0.8776188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0,0.702095,0,5.431308
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4270059,54.95248,46.61826,0,0,0,-1,0,0,0,0.4270059,0,0,0.4270059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1536346,0,0.3416047,0,4.980695
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2484077,50.58679,45.87676,1.149978,1.149978,0,-1,0,1.149978,21.60108,0,0,0,0.2484077,1.210503,1.149978,0,0,0,4.553689,0,0.9620957,-0.9620957,4.985874,83.09773,0.1536346,1.264976,0.1987262,0,4.802097
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,43.35567,43.35567,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.068995,3.591593,0,0.4929763,-0.4929763,4.466231,74.43704,0.1536346,0.5151602,0,0,3.591593
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.89566,40.89566,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.616747,3.098617,0,0.9898776,-0.9898776,3.422809,57.0467,0.1536346,1.034422,0,0,3.098617
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.86309,38.86309,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.716611,2.108739,0,0.6142306,-0.6142306,2.775353,46.25579,0.1536346,0.6418709,0,0,2.108739
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.87413,36.87413,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.399089,1.494509,0,0.680845,-0.680845,2.057679,34.29459,0.1536346,0.7114831,0,0,1.494509
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.81539,34.81539,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.155583,0.8136638,0,0.02020102,-0.02020102,2.036386,33.93969,0.1536346,0.02111007,0,0,0.8136638
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.09687,33.09687,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.178029,0.7934628,0,0.1774122,-0.1774122,1.849377,30.82288,0.1536346,0.1853958,0,0,0.7934628
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.70111,31.70111,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.375154,0.6160505,0,0.2697098,-0.2697098,1.565078,26.08458,0.1536346,0.2818467,0,0,0.6160505
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.3228,30.3228,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.674831,0.3463408,0,0.100677,-0.100677,1.458955,24.31586,0.1536346,0.1052075,0,0,0.3463408
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.24109,29.24109,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.786695,0.2456638,0,0.08996543,-0.08996543,1.364123,22.73534,0.1536346,0.09401387,0,0,0.2456638
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.26406,28.26406,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.886656,0.1556983,0,0.04727812,-0.04727812,1.314287,21.90475,0.1536346,0.04940563,0,0,0.1556983
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.26086,27.26086,0.1654355,0.1029992,0,-1,0,0.1029992,0,0,0.06243632,0.07897988,0,0.1084202,0.1029992,0,0,4.939188,0.1084202,0,0.1084202,-0.1084202,1.200002,20,0.1536346,0.1819791,0,0,0.1084202
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.17915,26.17915,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1556391,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.32425,25.32425,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1588957,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.173977,27.31508,24.46063,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.43107,0,0,0,0.173977,0,0,0.8484683,0.8060449,2.299654,2.484,0.980022,0,0.980022,4.748099,79.13482,0.1617745,0.9366848,0.1391816,1.7,2.657977
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6712817,37.55456,25.83893,0.9603192,0.9603192,1.576252,0,0.4864169,0.9603192,69.90193,0,0,0,0.6712817,0,0,0.6159332,0.5851366,1.319632,3.36602,1.256418,0,1.256418,5.940042,99.0005,0.1644783,1.056351,0.5370253,1.7,4.037302
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8617377,45.43679,29.63365,0.3324277,0.3324277,0,-1,0,0.3324277,259.2256,0.4485996,0,0,0.8617377,0.3499238,0.3324277,0,0,0.0632142,4.496796,0.0632142,0,0.0632142,6.000012,100,0.1642859,0.3656704,0.6893901,0,5.358534
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7050598,46.5085,33.48943,0.05444653,0.05444653,0,0,0,0.05444653,1294.958,0.6477476,0,0,0.7050598,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0.05989119,0.5640478,0,5.258749
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7204268,50.42347,36.77818,0,0,0,0,0,0,0,0.7204268,0,0,0.7204268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0,0.5763415,0,5.274116
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.070152,61.88788,39.98841,0,0,0,0,0,0,0,1.070152,0,0,1.070152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0,0.8561215,0,5.623841
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.135675,67.15174,43.03291,0.4664998,0.4664998,0,0,0,0.4664998,243.446,0.644623,0,0,1.135675,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0.5131498,0.9085404,0,5.689364
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9712175,65.33009,44.96952,0.4143413,0.4143413,0,-1,0,0.4143413,234.4003,0.5350688,0,0,0.9712175,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0.4557755,0.776974,0,5.524907
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.627647,58.36985,45.83314,0.4142688,0.4142688,0,-1,0,0.4142688,151.5072,0.1915746,0,0,0.627647,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0.4556957,0.5021176,0,5.181336
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4517699,55.54049,46.68804,0,0,0,-1,0,0,0,0.4517699,0,0,0.4517699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1642859,0,0.3614159,0,5.005459
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2326917,50.36077,45.95527,0.6408046,0.6408046,0,-1,0,0.6408046,36.31243,0,1.110223E-16,0,0.2326917,0.6745312,0.6408046,0,0,0,4.553689,0,0.4418395,-0.4418395,5.534272,92.23769,0.1642859,0.7048851,0.1861534,0,4.786381
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,43.45163,43.45163,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4909327,4.111849,0,0.5994246,-0.5994246,4.902423,81.70689,0.1642859,0.6263987,0,0,4.111849
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15696,3.512425,0,0,0,4.902423,81.70689,0.1642859,0,0,0,3.512425
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.93287,38.93287,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.15696,3.512425,0,1.436637,-1.436637,3.388075,56.46781,0.1642859,1.501285,0,0,3.512425
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.95264,36.95264,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.753223,2.075788,0,1.452632,-1.452632,1.856867,30.94772,0.1642859,1.682226,0,0,2.075788
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.88518,34.88518,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.367258,0.6231565,0,0.2271706,-0.2271706,1.617408,26.95675,0.1642859,0.2373932,0,0,0.6231565
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.16666,33.16666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61967,0.395986,0,0,0,1.617408,26.95675,0.1642859,0,0,0,0.395986
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.7709,31.7709,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.61967,0.395986,0,0.03085731,-0.03085731,1.584882,26.41464,0.1642859,0.03224589,0,0,0.395986
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.37514,30.37514,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.653956,0.3651287,0,0.2339267,-0.2339267,1.338301,22.30498,0.1642859,0.2444534,0,0,0.3651287
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.29343,29.29343,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.913875,0.131202,0,0.0734307,-0.0734307,1.260899,21.01493,0.1642859,0.07673509,0,0,0.131202
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.3164,28.3164,0.1670688,0.05488269,0,-1,0,0.05488269,0,0,0.1121862,0.128893,0,0.05777125,0.05488269,0,0,4.995464,0.05777125,0,0.05777125,-0.05777125,1.200002,20,0.1642859,0.1837757,0,0,0.05777125
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.30448,27.30448,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1642859,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.23149,26.23149,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1664561,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.36787,25.36787,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1686764,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.365585,30.6124,24.49552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365585,0,0,1.452632,1.38,2.299654,2.484,1.745585,0,1.745585,5.474376,91.23941,0.1689714,0,0.292468,1.7,2.849585
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8415756,40.87677,25.88255,0.927345,0.927345,0,0,0,0.927345,90.75108,0,0,0,0.8415756,0.9761527,0.927345,0,0,0.5540693,4.055027,0,0.134577,-0.134577,5.332519,88.87514,0.1689714,1.020079,0.6732605,0,4.896602
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.111186,50.78207,29.68599,0.1176623,0.1176623,0,-1,0,0.1176623,944.3854,0.2837315,0,0,1.111186,0.1238551,0.1176623,0,0,0.7035994,3.920449,0.7035994,0,0.7035994,6.000012,100,0.166965,0.1294286,0.8889489,0,5.031636
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.242471,58.35687,33.54176,0.894753,0.894753,0,0,0,0.894753,138.862,0.3006262,0,0,1.242471,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.166965,0.9842283,0.9939772,0,5.79616
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.42765,67.20541,36.87413,0.08510675,0.08510675,0,0,0,0.08510675,1677.482,1.338064,0,0,1.42765,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.166965,0.09361742,1.14212,0,5.981339
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.292261,67.59933,40.06693,0.574033,0.574033,0,0,0,0.574033,225.1197,0.6880162,0,0,1.292261,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.166965,0.6314363,1.033809,0,5.845951
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.357576,73.27319,43.12886,0,0,0,0,0,0,0,1.357576,0,0,1.357576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.166965,0,1.086061,0,5.911265
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.219589,71.87735,45.0742,0.3467822,0.3467822,0,-1,0,0.3467822,351.6874,0.8545554,0,0,1.219589,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.166965,0.3814604,0.9756715,0,5.773278
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8355232,63.18217,45.9291,0.8584566,0.8584566,0,-1,0,0.8584566,97.32854,0,0,0,0.8355232,0.9036385,0.8584566,0,0,0,4.553689,0,0.06811528,-0.06811528,5.928212,98.80334,0.166965,0.9443023,0.6684186,0,5.389212
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7321024,61.75147,46.784,0.1636693,0.1636693,0,-1,0,0.1636693,447.3058,0.4841352,0,0,0.7321024,0.1722835,0.1636693,0,0,0.07568365,4.485574,0.07568365,0,0.07568365,6.000012,100,0.166752,0.1800362,0.5856819,0,5.217676
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3865852,53.55246,46.0774,1.012613,1.012613,0,-1,0,1.012613,38.17699,0,0,0,0.3865852,1.065909,1.012613,0,0,0,4.553689,0,0.6793234,-0.6793234,5.283942,88.06553,0.166752,1.113874,0.3092682,0,4.940274
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,43.54759,43.54759,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7548037,3.874366,0,0.6696931,-0.6696931,4.578024,76.30025,0.166752,0.6998293,0,0,3.874366
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.09629,41.09629,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.498907,3.204673,0,1.36848,-1.36848,3.13552,52.25856,0.166752,1.430061,0,0,3.204673
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.03755,39.03755,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.01944,1.836193,0,0.9863787,-0.9863787,2.095785,34.92968,0.166752,1.030766,0,0,1.836193
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.0486,37.0486,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.115417,0.8498142,0,0.3962728,-0.3962728,1.678077,27.96789,0.166752,0.4141051,0,0,0.8498142
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.96369,34.96369,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.555719,0.4535414,0,0.06298718,-0.06298718,1.611683,26.86132,0.166752,0.0658216,0,0,0.4535414
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.24517,33.24517,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.625705,0.3905542,0,0.1402349,-0.1402349,1.463862,24.39765,0.166752,0.1465455,0,0,0.3905542
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.84941,31.84941,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.781522,0.2503193,0,0.1116035,-0.1116035,1.346222,22.43698,0.166752,0.1166257,0,0,0.2503193
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.40131,30.40131,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0.005298223,0,0.1311753,0.1246166,0,0,4.905526,0.1387158,0,0.1311753,-0.1311753,1.207951,20.13247,0.166752,0.1370782,0,0,0.1387158
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.3196,29.3196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051276,0.007540455,0,0,0,1.207951,20.13247,0.166752,0,0,0,0.007540455
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051276,0.007540455,0,0,0,1.207951,20.13247,0.166752,0,0,0,0.007540455
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.30448,27.30448,0.2170392,0.007163432,0,-1,0,0.007163432,0,0,0.2098758,0.2315797,0,0.007540455,0.007163432,0,0,5.051276,0.007540455,0,0.007540455,-0.007540455,1.200002,20,0.166752,0.2387432,0,0,0.007540455
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.24894,26.24894,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1684415,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.39404,25.39404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1697181,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2491262,28.64133,24.52169,0.494253,0.494253,1.7,0,0.5202,0.494253,50.40458,0,0,0,0.2491262,0,0,1.205747,1.14546,2.299654,2.484,1.394586,0,1.394586,5.141388,85.68964,0.1720819,0.5436783,0.1993009,1.7,2.733126
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6102832,36.49021,25.90872,0,0,0,0,0,0,0,0,0,0,0.6102832,0,0,0,0,0.9050686,3.739127,0.6102832,0,0.6102832,5.720354,95.33904,0.1704434,0,0.4882266,0,4.349411
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5999321,40.36701,29.71216,0.3263113,0.3263113,0,-1,0,0.3263113,183.8527,0,0,0,0.5999321,0.3434856,0.3263113,0,0,0.2947854,4.288382,0.2564465,0,0.2564465,5.963641,99.39381,0.1697642,0.3589425,0.4799457,0,4.888314
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5594654,43.73454,33.58538,0.2750702,0.2750702,0,0,0,0.2750702,203.3901,0.231579,0,0,0.5594654,0.2895476,0.2750702,0,0,0.03833892,4.519184,0.03833892,0,0.03833892,6.000012,100,0.1696631,0.3025772,0.4475724,0,5.07865
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.003284,56.71617,36.9003,0,0,0,0,0,0,0,1.003284,0,0,1.003284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0,0.8026269,0,5.556973
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.047739,61.4926,40.11054,0.3275082,0.3275082,0,0,0,0.3275082,319.9123,0.7029935,0,0,1.047739,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0.3602591,0.8381912,0,5.601428
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3476601,49.73656,43.18121,0,0,0,0,0,0,0,0.3476601,0,0,0.3476601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0,0.2781281,0,4.901349
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2086946,49.06178,45.14399,0.1868843,0.1868843,0,-1,0,0.1868843,111.6704,0.01197421,0,0,0.2086946,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0.2055728,0.1669557,0,4.762383
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2855072,51.44291,45.99889,0,0,0,-1,0,0,0,0.2855072,0,0,0.2855072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0,0.2284058,0,4.839196
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3073103,52.77405,46.86251,0,0,0,-1,0,0,0,0.3073103,0,0,0.3073103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1696631,0,0.2458482,0,4.860999
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1323458,48.62464,46.14719,0.4793039,0.4793039,0,-1,0,0.4793039,27.61209,0,0,0,0.1323458,0.5045304,0.4793039,0,0,0,4.553689,0,0.3721846,-0.3721846,5.607695,93.4614,0.1696631,0.5272343,0.1058766,0,4.686035
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,43.66972,43.66972,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4135384,4.181504,0,0.4934508,-0.4934508,5.087552,84.79237,0.1696631,0.5156561,0,0,4.181504
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,41.21842,41.21842,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9618171,3.688054,0,0.7765432,-0.7765432,4.269004,71.14992,0.1696631,0.8114877,0,0,3.688054
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.15968,39.15968,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.824643,2.91151,0,0.4664212,-0.4664212,3.777353,62.95575,0.1696631,0.4874102,0,0,2.91151
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342889,2.445089,0,0,0,3.777353,62.95575,0.1696631,0,0,0,2.445089
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.05965,35.05965,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.342889,2.445089,0,0.04001877,-0.04001877,3.735169,62.25269,0.1696631,0.04181962,0,0,2.445089
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.34113,33.34113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387354,2.40507,0,0,0,3.735169,62.25269,0.1696631,0,0,0,2.40507
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.94537,31.94537,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.387354,2.40507,0,0.07906523,-0.07906523,3.651827,60.86366,0.1696631,0.08262317,0,0,2.40507
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,30.52344,30.52344,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.475204,2.326005,0,0.110126,-0.110126,3.535744,58.92895,0.1696631,0.1150817,0,0,2.326005
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.41556,29.41556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.597566,2.215879,0,0,0,3.535744,58.92895,0.1696631,0,0,0,2.215879
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.41236,28.41236,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.597566,2.215879,0,0.0472312,-0.0472312,3.485958,58.09918,0.1696631,0.04935661,0,0,2.215879
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.40916,27.40916,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.650046,2.168648,0,0.08710047,-0.08710047,3.394146,56.56899,0.1696631,0.09101999,0,0,2.168648
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.35362,26.35362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.746824,2.081547,0,0,0,3.394146,56.56899,0.1696631,0,0,0,2.081547
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.46383,25.46383,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.746824,2.081547,0,0.0721747,-0.0721747,3.318067,55.30101,0.1696631,0.07542256,0,0,2.081547
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3270633,30.05432,24.6002,0.05405929,0.05405929,0,0,0,0.05405929,605.0085,0,0,0,0.3270633,0.05690451,0.05405929,0,0,2.827018,2.009373,0.2701588,0,0.2701588,3.574362,59.57259,0.1689542,0.05946521,0.2616507,0,2.336436
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7643148,39.47774,25.97851,0.9465719,0.9465719,0,0,0,0.9465719,80.74557,0,1.110223E-16,0,0.7643148,0.9963915,0.9465719,0,0,2.556859,2.252516,0,0.2320766,-0.2320766,3.329732,55.49543,0.1689542,1.041229,0.6114519,0,3.01683
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.140539,51.54411,29.78195,0.8958907,0.8958907,0,-1,0,0.8958907,127.3078,0,0,0,1.140539,0.9430429,0.8958907,0,0,2.814722,2.020439,0.1974958,0,0.1974958,3.517093,58.6181,0.1684397,0.9854798,0.912431,0,3.160978
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.326344,60.55705,33.66389,0,0,0,0,0,0,0,0,0,0,1.326344,0,0,0,0,2.617226,2.198185,1.326344,0,1.326344,4.775373,79.5894,0.1650641,0,1.061075,0,3.524529
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.485036,68.94325,36.99626,0.726482,0.726482,0,0,0,0.726482,204.4146,0,0,0,1.485036,0.7647179,0.726482,0,0,1.290882,3.391895,0.7203176,0,0.7203176,5.458727,90.9786,0.1632869,0.7991303,1.188028,0,4.87693
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.433872,71.68274,40.21522,0,0,0,0,0,0,0,0.8633077,0,0,1.433872,0,0,0,0,0.5705648,4.040181,0.5705648,0,0.5705648,6.000012,100,0.1619062,0,1.147098,0,5.474053
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.290498,71.57605,43.27716,0.3567453,0.3567453,0,0,0,0.3567453,361.742,0.9149762,0,0,1.290498,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1619062,0.3924198,1.032398,0,5.844186
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.379539,76.69089,45.26612,0.06961709,0.06961709,0,-1,0,0.06961709,1981.611,1.306258,0,0,1.379539,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1619062,0.07657879,1.103632,0,5.933228
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.119183,70.47531,46.12974,0.7598699,0.7598699,0,-1,0,0.7598699,147.2861,0.3193195,0,0,1.119183,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1619062,0.8358569,0.895346,0,5.672872
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8681675,65.19345,47.01081,0.1924263,0.1924263,0,-1,0,0.1924263,451.1688,0.6656135,0,0,0.8681675,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1619062,0.211669,0.694534,0,5.421856
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4442745,54.96764,46.29549,1.103158,1.103158,0,-1,0,1.103158,40.27297,0,2.220446E-16,0,0.4442745,1.161219,1.103158,0,0,0,4.553689,0,0.7169444,-0.7169444,5.244286,87.40459,0.1619062,1.213474,0.3554196,0,4.997963
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,43.81802,43.81802,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7966049,3.836745,0,0.6079659,-0.6079659,4.603434,76.72375,0.1619062,0.6353244,0,0,3.836745
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,41.36672,41.36672,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.472123,3.228779,0,0.7104096,-0.7104096,3.854596,64.24315,0.1619062,0.7423781,0,0,3.228779
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,39.28181,39.28181,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.261467,2.518369,0,0.6527367,-0.6527367,3.166552,52.77575,0.1619062,0.6821098,0,0,2.518369
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,37.29286,37.29286,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.98673,1.865632,0,0.0299616,-0.0299616,3.134969,52.24938,0.1619062,0.03130987,0,0,1.865632
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.20795,35.20795,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.02002,1.835671,0,0.08416639,-0.08416639,3.04625,50.77073,0.1619062,0.08795388,0,0,1.835671
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,33.46325,33.46325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.113539,1.751504,0,0,0,3.04625,50.77073,0.1619062,0,0,0,1.751504
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.0675,32.0675,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.113539,1.751504,0,0.1825981,-0.1825981,2.853775,47.56282,0.1619062,0.1908151,0,0,1.751504
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.6194,30.6194,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.316425,1.568906,0,0.1743084,-0.1743084,2.670038,44.50054,0.1619062,0.1821523,0,0,1.568906
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,29.51152,29.51152,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.510101,1.394598,0,0.2100785,-0.2100785,2.448595,40.80984,0.1619062,0.219532,0,0,1.394598
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,28.53449,28.53449,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.743522,1.184519,0,0.0447287,-0.0447287,2.401447,40.02404,0.1619062,0.04674149,0,0,1.184519
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,27.50512,27.50512,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.79322,1.139791,0,0.1944608,-0.1944608,2.196468,36.60772,0.1619062,0.2032115,0,0,1.139791
