Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.82267,39.82267,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1586455,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,37.56329,37.56329,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1586455,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.79242,35.79242,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1586455,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1586455,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.90495,32.90495,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1586455,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.6226,31.6226,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1586455,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,30.54961,30.54961,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1586455,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,29.4679,29.4679,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1586455,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.38619,28.38619,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1586455,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.53129,27.53129,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1586455,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1895474,29.79755,26.6415,0.6048189,0.6048189,0,0,0,0.6048189,31.33952,0,1.110223E-16,0,0.1895474,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4471042,-0.4471042,4.070879,67.84784,0.1586455,0.6653008,0.1516379,0,3.360204
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5472557,37.75728,28.19427,0.6303927,0.6303927,0,0,0,0.6303927,86.81187,1.110223E-16,0,0,0.5472557,0.6635712,0.6303927,0,0,2.033485,2.723552,0,0.1163155,-0.1163155,3.948271,65.80439,0.1586455,0.6934319,0.4378045,0,3.270808
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7718921,46.37853,32.13729,0.8084973,0.8084973,0,-1,0,0.8084973,95.47245,0,0,0,0.7718921,0.8510498,0.8084973,0,0,2.162724,2.607237,0,0.07915761,-0.07915761,3.864832,64.41373,0.1586455,0.889347,0.6175137,0,3.379129
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8407425,52.42516,36.28966,0,0,0,0,0,0,0,0,0,0,0.8407425,0,0,0,0,2.250677,2.528079,0.8407425,0,0.8407425,4.66243,77.70702,0.1576955,0,0.6725941,0,3.368822
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.331928,68.40944,39.86628,0.4815361,0.4815361,0,0,0,0.4815361,276.5997,0,0,0,1.331928,0.5068802,0.4815361,0,0,1.409935,3.284748,0.8250473,0,0.8250473,5.445139,90.75214,0.1567743,0.5296897,1.065542,0,4.616675
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.375388,73.78471,43.12886,0,0,0,0,0,0,0,0.7905007,0,0,1.375388,0,0,0,0,0.5848875,4.02729,0.5848875,0,0.5848875,6.000012,100,0.1561277,0,1.100311,0,5.402678
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8253379,63.28014,46.2257,0,0,0,0,0,0,0,0.8253379,0,0,0.8253379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561277,0,0.6602703,0,5.379027
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8998655,67.32271,48.18848,1.69479,1.38,0,-1,0,1.38,65.20765,2.220446E-16,0.3147895,0.4842684,0.8998655,1.452632,1.38,0,0,0,4.553689,0,0.5527661,-0.5527661,5.417346,90.28891,0.1561277,1.864268,0.7198924,0,5.453555
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9254144,68.95284,49.04338,0.9954223,0.9954223,0,-1,0,0.9954223,92.96702,2.220446E-16,0,0,0.9254144,1.047813,0.9954223,0,0,0.6141845,4.000923,0,0.1223985,-0.1223985,5.288326,88.13859,0.1561277,1.094965,0.7403315,0,4.926337
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7172224,64.86757,49.88083,0.313421,0.313421,0,-1,0,0.313421,228.8367,0,0,0,0.7172224,0.3299169,0.313421,0,0,0.7501829,3.878524,0.3873055,0,0.3873055,5.655756,94.26241,0.1557024,0.3447632,0.5737779,0,4.595747
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4211847,57.58587,49.21785,0.8081667,0.8081667,0,-1,0,0.8081667,52.11606,0,1.110223E-16,0,0.4211847,0.8507019,0.8081667,0,0,0.3628774,4.227099,0,0.4295172,-0.4295172,5.203005,86.71658,0.1557024,0.8889834,0.3369477,0,4.648284
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05165464,47.7279,46.76655,0.645345,0.645345,0,-1,0,0.645345,8.004189,0,0,0,0.05165464,0.6793106,0.645345,0,0,0.8401188,3.797582,0,0.6276559,-0.6276559,4.541398,75.68981,0.1557024,0.7098795,0.04132371,0,3.849237
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,44.30653,44.30653,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.537514,3.169926,0,0.6937889,-0.6937889,3.81008,63.50121,0.1557024,0.7250094,0,0,3.169926
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.15184,42.15184,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.308391,2.476137,0,1.256876,-1.256876,2.485217,41.4202,0.1557024,1.313435,0,0,2.476137
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.01458,40.01458,1.878431,1.158298,0,-1,0,1.158298,0,0,0.7201324,0.9079755,0,1.219262,1.158298,0,0,3.704919,1.219262,0,1.219262,-1.219262,1.200002,20,0.1557024,2.066274,0,0,1.219262
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.7552,37.7552,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.96689,35.96689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,34.5188,34.5188,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.0707,33.0707,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.79707,31.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.68919,30.68919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.6162,29.6162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1557024,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.56066,28.56066,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1564099,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.69704,27.69704,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1572915,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1098028,28.6316,26.81597,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1098028,0,0,1.452632,1.38,2.299654,2.484,1.489803,0,1.489803,5.231719,87.19514,0.1578199,0,0.08784222,1.7,2.593803
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4977681,37.04638,28.38619,1.464396,1.464396,1.7,0,0.5202,1.464396,33.99137,0,0,0,0.4977681,0,0,0.2356043,0.2238241,0.8098516,3.824822,0.7215922,0,0.7215922,5.916282,98.6045,0.1585064,1.610835,0.3982145,1.7,4.322591
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5445029,42.115,32.33792,0.4154503,0.4154503,0,-1,0,0.4154503,131.0633,0.01892734,0,0,0.5445029,0.4373161,0.4154503,0,0,0.0882594,4.474256,0.0882594,0,0.0882594,6.000012,100,0.1584114,0.4569953,0.4356023,0,5.018758
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7476596,50.63629,36.45541,0.1423362,0.1423362,0,0,0,0.1423362,525.277,0.597832,0,0,0.7476596,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.1565699,0.5981277,0,5.301349
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.258019,66.7298,40.09309,0.7837768,0.7837768,0,0,0,0.7837768,160.5073,0.4329906,0,0,1.258019,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.8621545,1.006415,0,5.811707
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.366911,73.79983,43.32951,0.2952077,0.2952077,0,0,0,0.2952077,463.0337,1.056166,0,0,1.366911,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.3247285,1.093529,0,5.9206
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.13673,71.29295,46.41761,0.8525833,0.8525833,0,0,0,0.8525833,133.3277,0.2392738,0,0,1.13673,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.9378416,0.9093839,0,5.690419
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6022485,60.59487,48.3804,0.122946,0.122946,0,-1,0,0.122946,489.8479,0.4728316,0,0,0.6022485,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.1352406,0.4817988,0,5.155938
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4917105,59.11572,49.24402,0.1421412,0.1421412,0,-1,0,0.1421412,345.9311,0.3420882,0,0,0.4917105,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.1563553,0.3933684,0,5.0454
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3600124,57.20704,50.07275,0.08483119,0.08483119,0,-1,0,0.08483119,424.3868,0.2707164,0,0,0.3600124,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1584114,0.0933143,0.2880099,0,4.913701
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07992847,50.91106,49.39232,0.6566876,0.6566876,0,-1,0,0.6566876,12.17146,0,1.110223E-16,0,0.07992847,0.69125,0.6566876,0,0,0,4.553689,0,0.6113216,-0.6113216,5.355622,89.26019,0.1584114,0.7223563,0.06394278,0,4.633617
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.0359249,47.62663,46.95847,1.536778,1.38,0,-1,0,1.38,2.603254,2.220446E-16,0.1567783,0.3104561,0.0359249,1.452632,1.38,0,0,0.6792462,3.942367,0,1.416707,-1.416707,3.862283,64.37125,0.1584114,1.690456,0.02873992,0,3.978292
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,44.50717,44.50717,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.253365,2.525661,0,1.182187,-1.182187,2.616148,43.60238,0.1584114,1.235385,0,0,2.525661
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,42.34375,42.34375,1.399768,1.2763,0,-1,0,1.2763,0,0,0.1234681,0.2634449,0,1.343474,1.2763,0,0,3.566906,1.343474,0,1.343474,-1.343474,1.200002,20,0.1584114,1.539745,0,0,1.343474
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.18905,40.18905,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.92967,37.92967,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.14136,36.14136,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.69326,34.69326,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.24517,33.24517,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.97154,31.97154,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.86366,30.86366,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.78195,29.78195,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1584114,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.72641,28.72641,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594002,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.87151,27.87151,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1603854,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2753474,31.62556,26.99043,1.097857,1.097857,1.7,0,0.5202,1.097857,25.08045,0,0,0,0.2753474,0,0,0.6021433,0.5720362,2.299654,2.484,0.8473836,0,0.8473836,4.622267,77.03763,0.1612211,1.207642,0.2202779,1.7,2.759347
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7303476,41.63522,28.56066,0.4363082,0.4363082,1.122135,0,0.3624429,0.4363082,167.3926,0,0,0,0.7303476,0,0,0.6858271,0.6515357,1.452271,3.246645,1.381883,0,1.381883,5.933237,98.88708,0.1611468,0.479939,0.584278,1.7,3.976993
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.09827,53.78104,32.51239,0.4447182,0.4447182,0,-1,0,0.4447182,246.9587,0.5597582,0,0,1.09827,0.4681244,0.4447182,0,0,0.07038752,4.49034,0.07038752,0,0.07038752,6.000012,100,0.1610723,0.48919,0.8786161,0,5.58861
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.382397,65.71592,36.65604,0,0,0,0,0,0,0,1.382397,0,0,1.382397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0,1.105918,0,5.936086
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.487544,73.3288,40.28501,1.069982,1.069982,0,0,0,1.069982,139.0252,0.3612472,0,0,1.487544,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,1.17698,1.190035,0,6.041233
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.459164,76.78313,43.52142,0.1842771,0.1842771,0,0,0,0.1842771,791.8313,1.265188,0,0,1.459164,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0.2027048,1.167331,0,6.012853
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.351891,77.63392,46.61826,0,0,0,0,0,0,0,1.351891,0,0,1.351891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0,1.081513,0,5.90558
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.198966,75.68678,48.58104,0.01914788,0.01914788,0,-1,0,0.01914788,6261.61,1.17881,0,0,1.198966,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0.02106267,0.9591724,0,5.752655
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.004506,71.41055,49.40977,0.4544274,0.4544274,0,-1,0,0.4544274,221.0487,0.5261611,0,0,1.004506,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0.4998701,0.8036046,0,5.558195
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7262812,65.50002,50.25594,0.3916157,0.3916157,0,-1,0,0.3916157,185.4576,0.3140542,0,0,0.7262812,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1610723,0.4307773,0.5810249,0,5.27997
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3549254,56.58831,49.58424,1.747074,1.38,0,-1,0,1.38,25.71923,2.220446E-16,0.367074,0.5417814,0.3549254,1.452632,1.38,0,0,0,4.553689,0,1.097706,-1.097706,4.842928,80.71531,0.1610723,1.921781,0.2839403,0,4.908614
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1244765,49.50261,47.15911,0.4404728,0.4404728,0,-1,0,0.4404728,28.25974,0,5.551115E-17,0,0.1244765,0.4636556,0.4404728,0,0,1.219674,3.455983,0,0.3391792,-0.3391792,4.485402,74.75655,0.1610723,0.4845201,0.09958118,0,3.580459
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,44.72526,44.72526,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.596539,3.116804,0,0.5485821,-0.5485821,3.907146,65.11897,0.1610723,0.5732683,0,0,3.116804
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,42.57056,42.57056,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.206075,2.568222,0,1.035567,-1.035567,2.815562,46.92595,0.1610723,1.082167,0,0,2.568222
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,40.38097,40.38097,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.356705,1.532655,0,0.320891,-0.320891,2.477314,41.28848,0.1610723,0.3353311,0,0,1.532655
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.10414,38.10414,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.71325,1.211764,0,0.06103467,-0.06103467,2.412977,40.21621,0.1610723,0.06378123,0,0,1.211764
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,36.31583,36.31583,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.781066,1.150729,0,0.1218956,-0.1218956,2.284488,38.07473,0.1610723,0.1273809,0,0,1.150729
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.86773,34.86773,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.916506,1.028834,0,0.06157228,-0.06157228,2.219585,36.99302,0.1610723,0.06434303,0,0,1.028834
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,33.41964,33.41964,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.98492,0.9672613,0,0.09846189,-0.09846189,2.115797,35.26322,0.1610723,0.1028927,0,0,0.9672613
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.13729,32.13729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094322,0.8687993,0,0,0,2.115797,35.26322,0.1610723,0,0,0,0.8687993
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.03813,31.03813,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.094322,0.8687993,0,0.06747995,-0.06747995,2.044667,34.07772,0.1610723,0.07051654,0,0,0.8687993
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.95642,29.95642,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.1693,0.8013194,0,0.08973477,-0.08973477,1.950078,32.50124,0.1610723,0.09377284,0,0,0.8013194
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.90088,28.90088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.269005,0.7115846,0,0,0,1.950078,32.50124,0.1610723,0,0,0,0.7115846
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.04597,28.04597,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.269005,0.7115846,0,0.05162867,-0.05162867,1.895657,31.59422,0.1610723,0.05395196,0,0,0.7115846
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2112055,30.6917,27.15618,0,0,0,0,0,0,0,0,0,0,0.2112055,0,0,0,0,4.32637,0.659956,0.2112055,0,0.2112055,2.096024,34.93367,0.1608493,0,0.1689644,0,0.8711615
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5352057,38.09859,28.72641,0.7152075,0.7152075,0,0,0,0.7152075,74.83222,0,0,0,0.5352057,0.75285,0.7152075,0,0,4.115164,0.850041,0,0.2176443,-0.2176443,1.866607,31.11005,0.1608493,0.7867283,0.4281645,0,1.385247
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.110195,54.24428,32.67814,1.285912,1.285912,0,-1,0,1.285912,86.33527,0,2.220446E-16,0.602789,1.110195,1.353591,1.285912,0,0,4.356991,0.6323966,0,0.243396,-0.243396,1.610045,26.83403,0.1608493,1.414503,0.8881562,0,1.742592
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.321525,64.34238,36.83051,0.613389,0.613389,1.7,0,0.5202,0.613389,215.4464,0,0,0,1.321525,0,0,1.086611,1.03228,4.627431,0.3890006,2.353805,0,2.353805,3.84306,64.05088,0.1609018,0.6747279,1.05722,1.7,1.710525
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.440547,72.22608,40.48565,0.5685615,0.5685615,1.359987,0,0.4273764,0.5685615,253.367,0,0,0,1.440547,0,0,0.7914253,0.7518541,2.273626,2.507425,2.192401,0,2.192401,5.922955,98.71572,0.1604616,0.6254176,1.152438,1.7,3.947972
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.489971,78.00121,43.72206,1.056866,1.056866,0,0,0,1.056866,140.9802,0.2962556,0,0,1.489971,1.11249,1.056866,0,0,0.08122524,4.480586,0.08122524,0,0.08122524,6.000012,100,0.1603787,1.162552,1.191977,0,5.970557
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.347149,77.74256,46.81017,0.5298437,0.5298437,0,0,0,0.5298437,254.254,0.7894188,0,0,1.347149,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1603787,0.5828281,1.077719,0,5.900838
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.061667,72.15266,48.77295,1.37894,1.37894,0,-1,0,1.37894,76.99155,0,0,0.1368336,1.061667,1.451515,1.37894,0,0,0,4.553689,0,0.3898484,-0.3898484,5.589076,93.15108,0.1603787,1.516834,0.8493335,0,5.615356
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.983709,71.10806,49.6104,0.6950204,0.6950204,0,-1,0,0.6950204,141.5367,0,0,0,0.983709,0.7316005,0.6950204,0,0,0.4331649,4.16384,0.2521085,0,0.2521085,5.828247,97.13725,0.1601218,0.7645225,0.7869672,0,5.14755
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6982893,65.04897,50.43914,0,0,0,-1,0,0,0,0.517233,0,0,0.6982893,0,0,0,0,0.1810564,4.390738,0.1810564,0,0.1810564,6.000012,100,0.1599378,0,0.5586315,0,5.089027
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4426691,58.64334,49.78487,0.8914641,0.8914641,0,-1,0,0.8914641,49.65641,0,1.110223E-16,0,0.4426691,0.9383832,0.8914641,0,0,0,4.553689,0,0.4957142,-0.4957142,5.477483,91.29121,0.1599378,0.9806105,0.3541353,0,4.996358
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05064542,48.29707,47.35103,0.6284614,0.6284614,0,-1,0,0.6284614,8.058637,0,1.110223E-16,0,0.05064542,0.6615384,0.6284614,0,0,0.5507935,4.057975,0,0.6108929,-0.6108929,4.833546,80.55894,0.1599378,0.6913075,0.04051634,0,4.10862
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.94335,44.94335,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.229563,3.447082,0,0.3101353,-0.3101353,4.506634,75.11043,0.1599378,0.3240913,0,0,3.447082
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,42.76248,42.76248,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.574158,3.136947,0,1.212931,-1.212931,3.228093,53.80144,0.1599378,1.267513,0,0,3.136947
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,40.60778,40.60778,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.92186,1.924015,0,0.966686,-0.966686,2.209116,36.81853,0.1599378,1.010187,0,0,1.924015
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,38.32223,38.32223,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.995955,0.9573293,0,0.1480408,-0.1480408,2.053067,34.21772,0.1599378,0.1547026,0,0,0.9573293
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160445,0.8092886,0,0,0,2.053067,34.21772,0.1599378,0,0,0,0.8092886
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.08582,35.08582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160445,0.8092886,0,0,0,2.053067,34.21772,0.1599378,0,0,0,0.8092886
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,33.61155,33.61155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160445,0.8092886,0,0,0,2.053067,34.21772,0.1599378,0,0,0,0.8092886
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.31176,32.31176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.160445,0.8092886,0,0,0,2.053067,34.21772,0.1599378,0,0,0,0.8092886
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.20387,31.20387,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.160445,0.8092886,0,0.1499661,-0.1499661,1.894989,31.58309,0.1599378,0.1567146,0,0,0.8092886
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.13088,30.13088,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.327074,0.6593224,0,0.01706761,-0.01706761,1.876998,31.28325,0.1599378,0.01783565,0,0,0.6593224
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.10151,29.10151,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.346038,0.6422548,0,0.1882651,-0.1882651,1.67855,27.97577,0.1599378,0.1967371,0,0,0.6422548
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.23789,28.23789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.555222,0.4539897,0,0,0,1.67855,27.97577,0.1599378,0,0,0,0.4539897
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1215475,29.37556,27.35682,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.25346,0,0,0,0.1215475,0,0,1.237023,1.175172,4.555222,0.4539897,1.296719,0,1.296719,2.908726,48.47866,0.1610667,0.5092748,0.09723801,1.7,0.5755372
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1999794,32.30729,28.92705,0.667455,0.667455,1.7,0,0.5202,0.667455,29.96148,0,0,0,0.1999794,0,0,1.032545,0.9809178,3.258502,1.621037,1.180897,0,1.180897,4.029023,67.15025,0.1621951,0.7342004,0.1599835,1.7,1.821016
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1510843,35.48225,32.87878,0,0,0,-1,0,0,0,0,0,0,0.1510843,0,0,0,0,2.077605,2.683845,0.1510843,0,0.1510843,4.172354,69.53909,0.1620422,0,0.1208674,0,2.834929
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1707022,40.07476,37.0486,1.07119,1.07119,0,0,0,1.07119,15.93576,0,0,0,0.1707022,1.127568,1.07119,0,0,1.926521,2.81982,0,0.9568659,-0.9568659,3.163729,52.72871,0.1620422,1.178309,0.1365618,0,2.990523
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2648823,45.53832,40.67757,0,0,0,0,0,0,0,0,0,0,0.2648823,0,0,0,0,2.989705,1.862954,0.2648823,0,0.2648823,3.415018,56.91685,0.1617747,0,0.2119058,0,2.127837
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2461028,48.54469,43.94015,0,0,0,0,0,0,0,0,0,0,0.2461028,0,0,0,0,2.724823,2.101349,0.2461028,0,0.2461028,3.648492,60.80807,0.161527,0,0.1968822,0,2.347451
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4671996,56.20678,47.01081,0.3294592,0.3294592,0,0,0,0.3294592,141.808,0,0,0,0.4671996,0.3467992,0.3294592,0,0,2.47872,2.322841,0.1204004,0,0.1204004,3.762714,62.71177,0.1614061,0.3624052,0.3737597,0,2.790041
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3515212,55.87729,48.97359,0.1223839,0.1223839,0,-1,0,0.1223839,287.2283,0,0,0,0.3515212,0.1288251,0.1223839,0,0,2.35832,2.431201,0.2226961,0,0.2226961,3.973982,66.23289,0.161183,0.1346223,0.281217,0,2.782723
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2865464,55.43957,49.8285,0.411977,0.411977,0,-1,0,0.411977,69.55397,0,5.551115E-17,0,0.2865464,0.43366,0.411977,0,0,2.135623,2.631628,0,0.1471137,-0.1471137,3.81891,63.64838,0.161183,0.4531747,0.2292371,0,2.918174
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07015114,51.98218,50.63978,0,0,0,-1,0,0,0,0,0,0,0.07015114,0,0,0,0,2.299083,2.484514,0.07015114,0,0.07015114,3.885462,64.75756,0.1611128,0,0.05612091,0,2.554665
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.089647,51.68895,49.97679,0,0,0,-1,0,0,0,0,0,0,0.089647,0,0,0,0,2.228932,2.54765,0.089647,0,0.089647,3.970508,66.175,0.1610232,0,0.07171759,0,2.637297
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06247923,48.73957,47.56911,0.4045033,0.4045033,0,-1,0,0.4045033,15.44592,0,0,0,0.06247923,0.4257929,0.4045033,0,0,2.139285,2.628333,0,0.3633136,-0.3633136,3.587542,59.79225,0.1610232,0.4449536,0.04998339,0,2.690812
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,45.14399,45.14399,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.542967,2.265019,0,0.916412,-0.916412,2.621559,43.69256,0.1610232,0.9576505,0,0,2.265019
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.98057,42.98057,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.561202,1.348607,0,0.4488011,-0.4488011,2.148481,35.80795,0.1610232,0.4689972,0,0,1.348607
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.82587,40.82587,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.05987,0.8998057,0,0.4721683,-0.4721683,1.650772,27.51281,0.1610232,0.4934159,0,0,0.8998057
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,38.54032,38.54032,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.584502,0.4276374,0,0.01180542,-0.01180542,1.638328,27.30541,0.1610232,0.01233667,0,0,0.4276374
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.72583,36.72583,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.597619,0.415832,0,0.09057722,-0.09057722,1.542851,25.71413,0.1610232,0.0946532,0,0,0.415832
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.27774,35.27774,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.69826,0.3252548,0,0.1335789,-0.1335789,1.402047,23.3674,0.1610232,0.1395899,0,0,0.3252548
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.81219,33.81219,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.846681,0.1916759,0,0.1423196,-0.1423196,1.252028,20.8671,0.1610232,0.148724,0,0,0.1916759
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,32.51239,32.51239,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,5.004814,0.04935626,0,0.01122294,-0.01122294,1.240198,20.66993,0.1610232,0.01172797,0,0,0.04935626
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,31.40451,31.40451,0.1050734,0.03622665,0,-1,0,0.03622665,0,0,0.06884678,0.07935411,0,0.03813332,0.03622665,0,0,5.017284,0.03813332,0,0.03813332,-0.03813332,1.200002,20,0.1610232,0.1155808,0,0,0.03813332
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.29663,30.29663,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1610232,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.29343,29.29343,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1617836,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.43853,28.43853,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1627985,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2190921,31.21024,27.53129,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.79351,0,0,0,0.2190921,0,0,0.7791936,0.7402339,2.317683,2.467774,0.959326,0,0.959326,4.711361,78.52253,0.1636674,1.012887,0.1752737,1.7,2.686866
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3994128,36.00627,29.10151,0.2482682,0.2482682,1.257683,0,0.3994475,0.2482682,160.8796,0,0,0,0.3994128,0,0,1.009415,0.9589443,1.358357,3.331167,1.358357,0,1.358357,6.000012,100,0.1638494,0.273095,0.3195302,1.7,3.73058
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5299674,42.61695,33.0707,0.2940452,0.2940452,0,-1,0,0.2940452,180.2333,0.2204461,0,0,0.5299674,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0.3234497,0.4239739,0,5.083656
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5788832,48.03561,37.24052,0.2268917,0.2268917,0,0,0,0.2268917,255.1363,0.3400498,0,0,0.5788832,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0.2495809,0.4631066,0,5.132572
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4665739,49.69056,40.89566,0,0,0,0,0,0,0,0.4665739,0,0,0.4665739,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0,0.3732591,0,5.020263
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6343942,56.66651,44.14079,1.393656,1.393656,0.790982,0,0.2720381,1.393656,45.52013,1.110223E-16,0,0,0.6343942,0.6343942,0.6026745,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,1.533022,0.5075153,1.7,5.188083
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7848219,63.43789,47.20273,0.3227205,0.3227205,0,0,0,0.3227205,243.1893,0.4451161,0,0,0.7848219,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0.3549925,0.6278575,0,5.338511
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8508524,67.24786,49.16551,0.1966204,0.1966204,0,-1,0,0.1966204,432.7387,0.6438836,0,0,0.8508524,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0.2162824,0.6806819,0,5.404541
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6604476,63.68938,50.00296,0,0,0,-1,0,0,0,0.6604476,0,0,0.6604476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1638494,0,0.5283581,0,5.214137
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3039913,56.8409,50.8317,0.9932522,0.9932522,0,-1,0,0.9932522,30.60566,0,1.110223E-16,0,0.3039913,1.045529,0.9932522,0,0,0,4.553689,0,0.7415373,-0.7415373,5.218363,86.97254,0.1638494,1.092577,0.2431931,0,4.85768
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07578938,51.6243,50.17743,0,0,0,-1,0,0,0,0,0,0,0.07578938,0,0,0,0,0.8239304,3.812152,0.07578938,0,0.07578938,5.290263,88.17088,0.1637747,0,0.0606315,0,3.887941
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03836549,48.46101,47.74358,0,0,0,-1,0,0,0,0,0,0,0.03836549,0,0,0,0,0.748141,3.880362,0.03836549,0,0.03836549,5.32666,88.77749,0.163737,0,0.03069239,0,3.918728
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7097755,3.914891,0,0,0,5.32666,88.77749,0.163737,0,0,0,3.914891
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,43.18121,43.18121,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7097755,3.914891,0,0.4926769,-0.4926769,4.807333,80.12206,0.163737,0.5148473,0,0,3.914891
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.00034,41.00034,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.257194,3.422214,0,0.09426545,-0.09426545,4.707968,78.46598,0.163737,0.0985074,0,0,3.422214
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,38.71479,38.71479,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.361934,3.327949,0,0.2096908,-0.2096908,4.486935,74.7821,0.163737,0.2191269,0,0,3.327949
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.87413,36.87413,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.594923,3.118258,0,0.1948908,-0.1948908,4.281502,71.35822,0.163737,0.2036609,0,0,3.118258
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,35.45221,35.45221,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.811469,2.923367,0,0.08165427,-0.08165427,4.195431,69.92371,0.163737,0.08532871,0,0,2.923367
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.97794,33.97794,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.902196,2.841713,0,0.07700191,-0.07700191,4.114264,68.57092,0.163737,0.08046699,0,0,2.841713
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.65197,32.65197,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.987753,2.764711,0,0.02764158,-0.02764158,4.085127,68.08531,0.163737,0.02888545,0,0,2.764711
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,31.55281,31.55281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018466,2.737069,0,0,0,4.085127,68.08531,0.163737,0,0,0,2.737069
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,30.4711,30.4711,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.018466,2.737069,0,0.2129476,-0.2129476,3.86066,64.34421,0.163737,0.2225302,0,0,2.737069
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,29.44173,29.44173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255075,2.524122,0,0,0,3.86066,64.34421,0.163737,0,0,0,2.524122
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.58683,28.58683,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.255075,2.524122,0,0.08073225,-0.08073225,3.775561,62.92589,0.163737,0.0843652,0,0,2.524122
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.241686,31.76902,27.69704,0,0,0,0,0,0,0,0,0,0,0.241686,0,0,0,0,2.344777,2.44339,0.241686,0,0.241686,4.004845,66.74728,0.1634995,0,0.1933488,0,2.685076
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6277974,40.42075,29.26726,0,0,0,0,0,0,0,0,0,0,0.6277974,0,0,0,0,2.103091,2.660907,0.6277974,0,0.6277974,4.600425,76.67361,0.1628859,0,0.5022379,0,3.288704
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9810086,52.02259,33.24517,0.7060984,0.7060984,0,-1,0,0.7060984,138.9337,0,0,0,0.9810086,0.7432615,0.7060984,0,0,1.475294,3.225924,0.2377472,0,0.2377472,4.825972,80.43271,0.1626547,0.7767082,0.7848069,0,4.206933
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.21491,62.35828,37.41499,1.411072,1.411072,1.432577,0,0.4471934,1.411072,86.09838,0,0,0,1.21491,0,0,0.02150478,0.02042954,1.237547,3.439897,1.23534,0,1.23534,5.997918,99.9651,0.1632751,1.552179,0.9719279,1.7,4.654807
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.347661,70.32825,41.04395,0.4328931,0.4328931,0,0,0,0.4328931,311.315,0.8897772,0,0,1.347661,0.4556769,0.4328931,0,0,0.00220707,4.551702,0.00220707,0,0.00220707,6.000012,100,0.163273,0.4761824,1.078129,0,5.899364
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.461486,77.88255,44.28909,0,0,0,0,0,0,0,1.461486,0,0,1.461486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163273,0,1.169189,0,6.015175
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.432071,81.1244,47.3772,0.1332698,0.1332698,0,0,0,0.1332698,1074.565,1.291787,0,0,1.432071,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.163273,0.1465968,1.145657,0,5.98576
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.272527,78.76032,49.31381,0,0,0,-1,0,0,0,1.272527,0,0,1.272527,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.163273,0,1.018021,0,5.826216
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.030423,73.01357,50.17743,0.02926473,0.02926473,0,-1,0,0.02926473,3521.039,0.9996176,0,0,1.030423,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.163273,0.0321912,0.824338,0,5.584112
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6131884,63.68684,50.97999,0.6147407,0.6147407,0,-1,0,0.6147407,99.7475,0,0,0,0.6131884,0.6470954,0.6147407,0,0,0,4.553689,0,0.03390703,-0.03390703,5.964271,99.40431,0.163273,0.6762148,0.4905508,0,5.166877
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4233609,58.82583,50.34318,0.3300629,0.3300629,0,-1,0,0.3300629,128.2668,0.03825186,0,0,0.4233609,0.3474346,0.3300629,0,0,0.03767447,4.519782,0.03767447,0,0.03767447,6.000012,100,0.1632365,0.3630691,0.3386887,0,4.943143
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.061717,49.10314,47.94422,0.942886,0.942886,0,-1,0,0.942886,6.545542,0,1.110223E-16,0,0.061717,0.9925116,0.942886,0,0,0,4.553689,0,0.9307946,-0.9307946,5.018868,83.64764,0.1632365,1.037175,0.0493736,0,4.615406
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,45.53654,45.53654,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.034216,3.622894,0,0.2192589,-0.2192589,4.787749,79.79566,0.1632365,0.2291256,0,0,3.622894
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277837,3.403636,0,0,0,4.787749,79.79566,0.1632365,0,0,0,3.403636
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.19225,41.19225,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.277837,3.403636,0,0.386551,-0.386551,4.380289,73.00466,0.1632365,0.4039458,0,0,3.403636
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.91542,38.91542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707338,3.017084,0,0,0,4.380289,73.00466,0.1632365,0,0,0,3.017084
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.07477,37.07477,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.707338,3.017084,0,0.04721067,-0.04721067,4.330524,72.17526,0.1632365,0.04933515,0,0,3.017084
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,35.62667,35.62667,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.759795,2.969874,0,0.01284892,-0.01284892,4.31698,71.94952,0.1632365,0.01342712,0,0,2.969874
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.15241,34.15241,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.774071,2.957025,0,0.1377121,-0.1377121,4.171819,69.53017,0.1632365,0.1439092,0,0,2.957025
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.82644,32.82644,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.927085,2.819313,0,0.1430602,-0.1430602,4.02102,67.01687,0.1632365,0.1494979,0,0,2.819313
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.72728,31.72728,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.08604,2.676253,0,0.02047108,-0.02047108,3.999442,66.65723,0.1632365,0.02139228,0,0,2.676253
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.64557,30.64557,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.108786,2.655782,0,0.1392573,-0.1392573,3.852652,64.21073,0.1632365,0.1455239,0,0,2.655782
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.6162,29.6162,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.263516,2.516524,0,0.1712641,-0.1712641,3.672123,61.20193,0.1632365,0.178971,0,0,2.516524
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.77875,28.77875,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.45381,2.34526,0,0.09346418,-0.09346418,3.573604,59.55994,0.1632365,0.09767007,0,0,2.34526
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.125275,29.98591,27.89767,0,0,0,0,0,0,0,0,0,0,0.125275,0,0,0,0,2.557659,2.251796,0.125275,0,0.125275,3.69245,61.54071,0.1631155,0,0.10022,0,2.377071
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4658539,37.60058,29.4679,0.5720415,0.5720415,0,0,0,0.5720415,81.43707,0,1.110223E-16,0,0.4658539,0.602149,0.5720415,0,0,2.432384,2.364543,0,0.1362951,-0.1362951,3.548782,59.14625,0.1631155,0.6292457,0.3726831,0,2.830397
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.013803,52.9635,33.43708,0.7112912,0.7112912,0,-1,0,0.7112912,142.5299,0,0,0,1.013803,0.7487276,0.7112912,0,0,2.583823,2.228248,0.2650751,0,0.2650751,3.800255,63.33745,0.1628599,0.7824203,0.8110421,0,3.242051
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.25734,63.63537,37.58946,0.6135792,0.6135792,0,0,0,0.6135792,204.9189,0,0,0,1.25734,0.6458728,0.6135792,0,0,2.318748,2.466816,0.611467,0,0.611467,4.380343,73.00557,0.1622734,0.6749371,1.005872,0,3.724156
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.383011,71.57107,41.24459,0.03009126,0.03009126,0,0,0,0.03009126,4596.055,0,0,0,1.383011,0.03167501,0.03009126,0,0,1.707281,3.017136,1.351336,0,1.351336,5.662333,94.37202,0.1609921,0.03310039,1.106409,0,4.400147
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.389895,75.9359,44.45483,0.3883257,0.3883257,0,0,0,0.3883257,357.9199,0.6251858,0,0,1.389895,0.4087639,0.3883257,0,0,0.3559451,4.233338,0.3559451,0,0.3559451,6.000012,100,0.1606579,0.4271583,1.111916,0,5.623233
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.32276,77.94457,47.5255,0.1989984,0.1989984,0,0,0,0.1989984,664.7088,1.113288,0,0,1.32276,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0.2188983,1.058208,0,5.876449
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.363515,81.78547,49.48828,0.7156128,0.7156128,0,-1,0,0.7156128,190.5381,0.6102387,0,0,1.363515,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0.7871741,1.090812,0,5.917204
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8773082,69.25957,50.34318,0.782468,0.782468,0,-1,0,0.782468,112.1207,0.05365778,0,0,0.8773082,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0.8607148,0.7018466,0,5.430997
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6647974,65.09418,51.18063,0.5927422,0.5927422,0,-1,0,0.5927422,112.1562,0.04085825,0,0,0.6647974,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0.6520164,0.5318379,0,5.218486
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1761463,53.90549,50.49148,0.0005042672,0.0005042672,0,-1,0,0.0005042672,34931.14,0.1756155,0,0,0.1761463,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0.0005546939,0.140917,0,4.729835
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05059622,49.08612,48.13614,0,0,0,-1,0,0,0,0.05059622,0,0,0.05059622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1606579,0,0.04047697,0,4.604285
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,45.75463,45.75463,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1606579,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,43.57376,43.57376,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1606579,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,41.39289,41.39289,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1606579,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.08117,39.08117,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1606579,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.26669,37.26669,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1606579,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.81859,35.81859,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1606579,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,34.35305,34.35305,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1606579,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.02708,33.02708,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1606579,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.89303,31.89303,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1606579,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,30.81132,30.81132,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1606579,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.78195,29.78195,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1606579,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.95322,28.95322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1606579,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07993872,29.40001,28.07214,0.5990035,0.5990035,0,0,0,0.5990035,13.34528,0,0,0,0.07993872,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5505912,-0.5505912,3.059663,50.99428,0.1606579,0.6589038,0.06395098,0,2.394759
