Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6180001,48.9846,37.38882,0.1173378,0.1173378,1.476694,0,0.4592376,0.1173378,526.6844,0,0,0,0.6180001,0,0,1.359357,1.291389,1.909389,2.835239,1.909389,0,1.909389,6.000012,100,0.1326302,0.1290716,0.4944001,1.7,3.453239
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9991802,62.32035,41.81162,0,0,0,-1,0,0,0,0.9991802,0,0,0.9991802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0,0.7993442,0,5.552869
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.997348,67.50388,46.26932,0.3554741,0.3554741,0,0,0,0.3554741,280.5684,0.6231647,0,0,0.997348,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0.3910215,0.7978784,0,5.551037
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.225357,78.14705,49.92445,0,0,0,0,0,0,0,1.225357,0,0,1.225357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0,0.9802855,0,5.779046
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.412791,88.07921,52.89916,0.3614441,0.3614441,0,0,0,0.3614441,390.8739,1.032323,0,0,1.412791,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0.3975885,1.130233,0,5.96648
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.364856,90.29848,55.69067,0.51284,0.51284,0,0,0,0.51284,266.1367,0.8250242,0,0,1.364856,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0.564124,1.091885,0,5.918545
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.189569,86.70389,57.40919,0,0,0,-1,0,0,0,1.189569,0,0,1.189569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326302,0,0.9516556,0,5.743258
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8668513,77.93575,58.00239,0.9878291,0.9878291,0,-1,0,0.9878291,87.75317,0,1.110223E-16,0,0.8668513,1.03982,0.9878291,0,0,0,4.553689,0,0.1729688,-0.1729688,5.817687,96.96125,0.1326302,1.086612,0.6934811,0,5.42054
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5036776,69.4631,58.58686,0.6144191,0.6144191,0,-1,0,0.6144191,81.97623,0,0,0,0.5036776,0.6467569,0.6144191,0,0,0.1921876,4.38072,0,0.1430794,-0.1430794,5.666868,94.44761,0.1326302,0.6758611,0.4029421,0,4.884398
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2159306,62.2851,57.85409,1.087171,1.087171,0,-1,0,1.087171,19.86171,0,2.220446E-16,0,0.2159306,1.14439,1.087171,0,0,0.3511647,4.237641,0,0.9284596,-0.9284596,4.688186,78.13627,0.1326302,1.195888,0.1727445,0,4.453571
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07281907,57.2387,55.79535,0.4811699,0.4811699,0,-1,0,0.4811699,15.13375,0,5.551115E-17,0,0.07281907,0.5064946,0.4811699,0,0,1.382786,3.309181,0,0.4336756,-0.4336756,4.231051,70.51738,0.1326302,0.5292869,0.05825525,0,3.382
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,53.68427,53.68427,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.864648,2.875506,0,0.8724357,-0.8724357,3.311424,55.19028,0.1326302,0.9116953,0,0,2.875506
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,51.42489,51.42489,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.834021,2.00307,0,0.6182403,-0.6182403,2.659741,44.32893,0.1326302,0.6460611,0,0,2.00307
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,49.16551,49.16551,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.520955,1.38483,0,0.02373516,-0.02373516,2.634722,43.91195,0.1326302,0.02480324,0,0,1.38483
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,46.83634,46.83634,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.547327,1.361094,0,0.2179115,-0.2179115,2.405023,40.08364,0.1326302,0.2277175,0,0,1.361094
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.96952,44.96952,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.789451,1.143183,0,0.1563961,-0.1563961,2.240167,37.33604,0.1326302,0.1634339,0,0,1.143183
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,43.59993,43.59993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963224,0.9867868,0,0,0,2.240167,37.33604,0.1326302,0,0,0,0.9867868
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.09949,42.09949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.963224,0.9867868,0,0,0,2.240167,37.33604,0.1326302,0,0,0,0.9867868
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,40.62523,40.62523,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.963224,0.9867868,0,0.1529136,-0.1529136,2.078982,34.64963,0.1326302,0.1597947,0,0,0.9867868
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,39.57841,39.57841,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.133129,0.8338733,0,0.06475339,-0.06475339,2.010726,33.51203,0.1326302,0.06766729,0,0,0.8338733
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,38.41819,38.41819,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.205077,0.7691199,0,0.04323804,-0.04323804,1.965149,32.75242,0.1326302,0.04518375,0,0,0.7691199
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,37.48478,37.48478,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.253119,0.7258819,0,0.0340353,-0.0340353,1.929273,32.15448,0.1326302,0.03556689,0,0,0.7258819
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,36.69967,36.69967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.290936,0.6918466,0,0,0,1.929273,32.15448,0.1326302,0,0,0,0.6918466
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2953527,41.11487,35.84476,0.289671,0.289671,0,0,0,0.289671,101.9614,0,0,0,0.2953527,0.3049168,0.289671,0,0,4.290936,0.6918466,0,0.009564112,-0.009564112,1.919191,31.98646,0.1326302,0.3186381,0.2362822,0,0.9871993
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5530152,47.89261,37.58946,0.5138479,0.5138479,0,0,0,0.5138479,107.6224,0,0,0,0.5530152,0.5408925,0.5138479,0,0,4.301563,0.6822824,0.01212268,0,0.01212268,1.930692,32.17813,0.132625,0.5652326,0.4424121,0,1.235298
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.02736,63.2549,42.02971,1.012572,1.012572,0,-1,0,1.012572,101.4604,0,0,0.2600977,1.02736,1.065865,1.012572,0,0,4.28944,0.6931929,0,0.03850556,-0.03850556,1.890103,31.50166,0.132625,1.113829,0.8218879,0,1.720553
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.023176,68.44596,46.51357,0.1984877,0.1984877,0,0,0,0.1984877,515.4858,0,0,0,1.023176,0.2089344,0.1984877,0,0,4.332224,0.6546873,0.8142415,0,0.8142415,2.662561,44.37592,0.1322773,0.2183365,0.8185408,0,1.677863
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.21903,78.30573,50.19488,0.7061842,0.7061842,0,0,0,0.7061842,172.6221,0,0,0,1.21903,0.7433518,0.7061842,0,0,3.517982,1.387505,0.475678,0,0.475678,3.113828,51.89704,0.1320751,0.7768027,0.9752238,0,2.606534
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.142486,79.79044,53.14341,0.1343454,0.1343454,0,0,0,0.1343454,850.409,0,0,0,1.142486,0.1414162,0.1343454,0,0,3.042305,1.815615,1.001069,0,1.001069,4.063526,67.7253,0.1316514,0.14778,0.9139885,0,2.958101
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.12919,82.93098,55.94365,0,0,0,0,0,0,0,0,0,0,1.12919,0,0,0,0,2.041235,2.716577,1.12919,0,1.12919,5.13477,85.57932,0.1311769,0,0.9033519,0,3.845767
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.09221,83.97162,57.65345,0.04935564,0.04935564,0,-1,0,0.04935564,2212.939,0.1282116,0,0,1.09221,0.05195331,0.04935564,0,0,0.9120454,3.732848,0.9120454,0,0.9120454,6.000012,100,0.130796,0.05429121,0.8737682,0,4.825058
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6887656,73.57453,58.24665,0.9262287,0.9262287,0,-1,0,0.9262287,74.36237,0,1.110223E-16,0,0.6887656,0.9749776,0.9262287,0,0,0,4.553689,0,0.286212,-0.286212,5.698318,94.97178,0.130796,1.018852,0.5510125,0,5.242455
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3410194,66.01506,58.83112,0.005801132,0.005801132,0,-1,0,0.005801132,5878.498,0.01689959,0,0,0.3410194,0.006106455,0.005801132,0,0,0.3180134,4.267477,0.3180134,0,0.3180134,6.000012,100,0.1306637,0.006381245,0.2728155,0,4.608496
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2164028,62.49315,58.04601,1.129274,1.129274,0,-1,0,1.129274,19.163,0,2.220446E-16,0,0.2164028,1.188709,1.129274,0,0,0,4.553689,0,0.9723067,-0.9723067,4.975111,82.91835,0.1306637,1.242201,0.1731223,0,4.770092
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05590394,57.09426,55.98727,1.017731,1.017731,0,-1,0,1.017731,5.493,0,0,0,0.05590394,1.071295,1.017731,0,0,1.080341,3.581382,0,1.015391,-1.015391,3.904794,65.07977,0.1306637,1.119504,0.04472315,0,3.637286
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208554,2.565991,0,0,0,3.904794,65.07977,0.1306637,0,0,0,2.565991
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,51.66915,51.66915,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.208554,2.565991,0,0.5634107,-0.5634107,3.310907,55.18167,0.1306637,0.5887642,0,0,2.565991
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,49.36615,49.36615,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.834565,2.00258,0,0.579395,-0.579395,2.700171,45.00276,0.1306637,0.6054678,0,0,2.00258
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.03698,47.03698,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.478338,1.423185,0,0.08769103,-0.08769103,2.607737,43.46219,0.1306637,0.09163713,0,0,1.423185
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575772,1.335494,0,0,0,2.607737,43.46219,0.1306637,0,0,0,1.335494
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,43.79185,43.79185,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.575772,1.335494,0,0.3209888,-0.3209888,2.269385,37.82301,0.1306637,0.3354333,0,0,1.335494
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,42.27396,42.27396,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.932426,1.014505,0,0.06638893,-0.06638893,2.199405,36.65667,0.1306637,0.06937642,0,0,1.014505
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.82587,40.82587,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.006192,0.9481163,0,0.0918826,-0.0918826,2.102552,35.04246,0.1306637,0.09601732,0,0,0.9481163
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,39.74416,39.74416,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.108284,0.8562337,0,0.1949618,-0.1949618,1.897044,31.61734,0.1306637,0.2037351,0,0,0.8562337
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,38.61883,38.61883,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.324908,0.6612719,0,0.2016969,-0.2016969,1.684437,28.07389,0.1306637,0.2107733,0,0,0.6612719
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,37.65924,37.65924,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.549016,0.459575,0,0.1102331,-0.1102331,1.568241,26.1373,0.1306637,0.1151935,0,0,0.459575
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.87413,36.87413,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.671497,0.3493419,0,0.1229556,-0.1229556,1.438635,23.97719,0.1306637,0.1284886,0,0,0.3493419
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3592415,42.48482,36.01923,0.2411161,0.2411161,0,0,0,0.2411161,148.9911,0,0,0,0.3592415,0.2538064,0.2411161,0,0,4.808114,0.2263863,0.1054351,0,0.1054351,1.538659,25.64427,0.1306199,0.2652277,0.2873932,0,0.5856279
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7496266,52.11227,37.7552,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,124.8243,0,0,0,0.7496266,0,0,1.099455,1.044482,4.702679,0.3212779,1.794108,0,1.794108,3.2407,54.01155,0.1311017,0.6606001,0.5997013,1.7,1.070904
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.081127,64.83298,42.2478,0.1887111,0.1887111,0,-1,0,0.1887111,572.9003,0,0,0,1.081127,0.1986433,0.1887111,0,0,2.908571,1.935975,0.8824833,0,0.8824833,4.077897,67.96481,0.130737,0.2075822,0.8649012,0,3.017102
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.18425,72.97891,46.74038,0.491104,0.491104,0,0,0,0.491104,241.1404,0,0,0,1.18425,0.5169516,0.491104,0,0,2.026087,2.73021,0.6672984,0,0.6672984,4.710952,78.5157,0.1304626,0.5402144,0.9474,0,3.91446
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.427788,85.17244,50.43914,0.884293,0.884293,0,0,0,0.884293,161.461,0,0,0,1.427788,0.9308348,0.884293,0,0,1.358789,3.330779,0.4969533,0,0.4969533,5.182403,86.37321,0.130259,0.9727224,1.142231,0,4.758567
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.372076,87.35417,53.38767,0.6850628,0.6850628,0,0,0,0.6850628,200.2847,0,0,0,1.372076,0.7211188,0.6850628,0,0,0.8618356,3.778037,0.6509573,0,0.6509573,5.799955,96.66573,0.1299932,0.7535691,1.097661,0,5.150113
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.171343,84.47256,56.13557,0.5219666,0.5219666,0,0,0,0.5219666,224.4096,0.4110262,0,0,1.171343,0.5494385,0.5219666,0,0,0.2108783,4.363898,0.2108783,0,0.2108783,6.000012,100,0.1299073,0.5741633,0.9370744,0,5.535242
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9380342,79.72084,57.85409,0.5635149,0.5635149,0,-1,0,0.5635149,166.4613,0.3448606,0,0,0.9380342,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1299073,0.6198664,0.7504274,0,5.491723
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.40155,66.95444,58.43856,0.5529587,0.5529587,0,-1,0,0.5529587,72.61845,0,0,0,0.40155,0.5820618,0.5529587,0,0,0,4.553689,0,0.1805118,-0.1805118,5.809736,96.82874,0.1299073,0.6082546,0.32124,0,4.955239
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5066661,69.95966,58.97942,0.7107135,0.7107135,0,-1,0,0.7107135,71.28977,0,0,0,0.5066661,0.7481195,0.7107135,0,0,0.2005687,4.373177,0,0.2414535,-0.2414535,5.555222,92.58684,0.1299073,0.7817849,0.4053328,0,4.879843
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2263041,62.91084,58.24665,0.2643702,0.2643702,0,-1,0,0.2643702,85.60121,0,0,0,0.2263041,0.2782844,0.2643702,0,0,0.4688503,4.131724,0,0.05198033,-0.05198033,5.50043,91.67365,0.1299073,0.2908072,0.1810433,0,4.358028
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04493484,57.07759,56.18791,0.8436397,0.8436397,0,-1,0,0.8436397,5.326306,0,0,0,0.04493484,0.8880419,0.8436397,0,0,0.5266062,4.079743,0,0.843107,-0.843107,4.611717,76.86179,0.1299073,0.9280037,0.03594787,0,4.124678
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,54.07683,54.07683,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.463392,3.236636,0,0.5889854,-0.5889854,3.990871,66.51439,0.1299073,0.6154898,0,0,3.236636
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,51.86979,51.86979,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.11782,2.647651,0,0.7199804,-0.7199804,3.231946,53.86565,0.1299073,0.7523795,0,0,2.647651
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,49.55807,49.55807,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.917798,1.927671,0,0.7734203,-0.7734203,2.416689,40.27807,0.1299073,0.8082243,0,0,1.927671
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,47.20273,47.20273,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.777154,1.15425,0,0.0184891,-0.0184891,2.3972,39.95325,0.1299073,0.01932111,0,0,1.15425
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,45.3359,45.3359,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.797698,1.135761,0,0.04610306,-0.04610306,2.348603,39.1433,0.1299073,0.0481777,0,0,1.135761
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.96632,43.96632,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.848923,1.089658,0,0.01588827,-0.01588827,2.331855,38.86417,0.1299073,0.01660324,0,0,1.089658
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,42.46588,42.46588,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.866577,1.07377,0,0.2953543,-0.2953543,2.020525,33.67534,0.1299073,0.3086452,0,0,1.07377
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.01778,41.01778,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.194748,0.7784155,0,0.2203258,-0.2203258,1.788281,29.80462,0.1299073,0.2302405,0,0,0.7784155
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.94479,39.94479,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.439555,0.5580897,0,0.05916511,-0.05916511,1.725915,28.76519,0.1299073,0.06182754,0,0,0.5580897
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.7933,38.7933,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.505294,0.4989246,0,0.1703026,-0.1703026,1.5464,25.77329,0.1299073,0.1779662,0,0,0.4989246
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.83371,37.83371,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.694519,0.328622,0,0.2466308,-0.2466308,1.286429,21.44044,0.1299073,0.2577292,0,0,0.328622
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.0486,37.0486,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.968553,0.08199118,0,0.05378698,-0.05378698,1.229732,20.4955,0.1299073,0.0562074,0,0,0.08199118
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3509844,42.50267,36.18498,0,0,0,0,0,0,0,0,0,0,0.3509844,0,0,0,0,5.028316,0.0282042,0.3509844,0,0.3509844,1.562705,26.04504,0.1297647,0,0.2807875,0,0.3791886
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7311653,51.94375,37.95584,0.3953427,0.3953427,0,0,0,0.3953427,184.9447,0,0,0,0.7311653,0.4161502,0.3953427,0,0,4.677332,0.3440902,0.3150151,0,0.3150151,1.861555,31.02585,0.1296369,0.434877,0.5849323,0,1.075256
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.104957,65.66829,42.44843,0,0,0,-1,0,0,0,0,0,0,1.104957,0,0,0,0,4.362317,0.6276038,1.104957,0,1.104957,2.909809,48.49672,0.1291907,0,0.8839655,0,1.732561
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.276639,75.89061,46.98464,0,0,0,0,0,0,0,0,0,0,1.276639,0,0,0,0,3.25736,1.622065,1.276639,0,1.276639,4.120934,68.68211,0.1286791,0,1.021311,0,2.898703
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.267215,80.38379,50.69212,0,0,0,0,0,0,0,0,0,0,1.267215,0,0,0,0,1.980721,2.771039,1.267215,0,1.267215,5.323121,88.7185,0.1281751,0,1.013772,0,4.038255
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.396954,88.49024,53.58831,0,0,0,0,0,0,0,0.6834477,0,0,1.396954,0,0,0,0,0.7135062,3.911533,0.7135062,0,0.7135062,6.000012,100,0.1278931,0,1.117563,0,5.308487
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.275131,88.15029,56.37983,1.414342,1.414342,0.425,0,0.172125,1.414342,90.15714,0.2337176,0,0,1.275131,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1278931,1.555777,1.020105,1.7,5.82882
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.126678,85.53318,58.04601,0.352336,0.352336,0,-1,0,0.352336,319.7738,0.7557984,0,0,1.126678,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1278931,0.3875696,0.9013427,0,5.680367
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.959354,81.27272,58.63921,0.2517195,0.2517195,0,-1,0,0.2517195,381.1202,0.6943861,0,0,0.959354,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1278931,0.2768915,0.7674832,0,5.513043
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6614671,73.98947,59.22368,0.6033217,0.6033217,0,-1,0,0.6033217,109.6376,0.02639167,0,0,0.6614671,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1278931,0.6636539,0.5291737,0,5.215156
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3038564,64.78407,58.43856,0.2999949,0.2999949,0,-1,0,0.2999949,101.2872,0,0,0,0.3038564,0.3157842,0.2999949,0,0,0,4.553689,0,0.01192773,-0.01192773,5.987439,99.79045,0.1278931,0.3299945,0.2430851,0,4.857545
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05310059,57.43373,56.37983,0.04920781,0.04920781,0,-1,0,0.04920781,107.9109,0,0,0,0.05310059,0.05179769,0.04920781,0,0,0.01325303,4.541761,0.001302893,0,0.001302893,5.988675,99.81105,0.1278926,0.05412859,0.04248047,0,4.594862
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,54.32108,54.32108,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.01195014,4.542934,0,1.253345,-1.253345,4.667534,77.79208,0.1278926,1.309745,0,0,4.542934
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,52.0617,52.0617,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.404555,3.289589,0,0.9664824,-0.9664824,3.648772,60.81274,0.1278926,1.009974,0,0,3.289589
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,49.78487,49.78487,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.478425,2.323107,0,0.1189941,-0.1189941,3.523341,58.72223,0.1278926,0.1243488,0,0,2.323107
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,47.40337,47.40337,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.61064,2.204113,0,0.1633114,-0.1633114,3.351196,55.85315,0.1278926,0.1706604,0,0,2.204113
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.56271,45.56271,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.792098,2.040801,0,0.1057175,-0.1057175,3.23976,53.99589,0.1278926,0.1104748,0,0,2.040801
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,44.16696,44.16696,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.909561,1.935084,0,0.0904457,-0.0904457,3.144422,52.40692,0.1278926,0.09451576,0,0,1.935084
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,42.66652,42.66652,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.010056,1.844638,0,0.03188834,-0.03188834,3.110808,51.8467,0.1278926,0.03332331,0,0,1.844638
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,41.21842,41.21842,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.045488,1.81275,0,0.1213127,-0.1213127,2.982934,49.71546,0.1278926,0.1267717,0,0,1.81275
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.16288,40.16288,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.18028,1.691437,0,0.1179429,-0.1179429,2.858611,47.64342,0.1278926,0.1232504,0,0,1.691437
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.01138,39.01138,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.311328,1.573494,0,0.05450277,-0.05450277,2.80116,46.68591,0.1278926,0.05695539,0,0,1.573494
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.02563,38.02563,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.371886,1.518991,0,0.1721826,-0.1721826,2.619663,43.66097,0.1278926,0.1799308,0,0,1.518991
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.26669,37.26669,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.5632,1.346809,0,0.07439231,-0.07439231,2.541247,42.35403,0.1278926,0.07773996,0,0,1.346809
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3136247,42.04058,36.41179,0.2193353,0.2193353,0,0,0,0.2193353,142.9887,0,0,0,0.3136247,0.2308792,0.2193353,0,0,3.645858,1.272416,0.08274544,0,0.08274544,2.619746,43.66235,0.12786,0.2412688,0.2508998,0,1.586041
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7726735,53.06622,38.17393,0.5678205,0.5678205,0,0,0,0.5678205,136.0771,0,0,0,0.7726735,0.5977058,0.5678205,0,0,3.563113,1.346887,0.1749677,0,0.1749677,2.785735,46.42883,0.1277911,0.6246026,0.6181388,0,2.119561
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.029794,64.09376,42.69269,0.3315676,0.3315676,0,-1,0,0.3315676,310.5834,0,0,0,1.029794,0.3490185,0.3315676,0,0,3.388145,1.504358,0.6807755,0,0.6807755,3.431576,57.19281,0.1275236,0.3647244,0.8238353,0,2.534152
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.266634,75.91322,47.2289,0.662006,0.662006,0,0,0,0.662006,191.3327,0,0,0,1.266634,0.6968484,0.662006,0,0,2.70737,2.117056,0.5697855,0,0.5697855,3.972122,66.2019,0.1273006,0.7282066,1.013307,0,3.38369
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.278396,81.04323,50.93637,0.385491,0.385491,0,0,0,0.385491,331.628,0,0,0,1.278396,0.40578,0.385491,0,0,2.137584,2.629863,0.8726161,0,0.8726161,4.799958,79.99914,0.1269605,0.4240401,1.022717,0,3.908259
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.189514,82.07102,53.83257,1.293409,1.293409,1.36509,0,0.4287696,1.293409,91.96735,0,0,0,1.189514,0,0,0.07168142,0.06809735,1.264968,3.415218,1.257611,0,1.257611,5.993033,99.88368,0.1273432,1.42275,0.9516112,1.7,4.604732
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.329882,90.36297,56.62408,0.1875988,0.1875988,0,0,0,0.1875988,708.8965,1.125052,0,0,1.329882,0.1974724,0.1875988,0,0,0.007356777,4.547068,0.007356777,0,0.007356777,6.000012,100,0.1273403,0.2063587,1.063905,0,5.876949
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.21733,88.77492,58.29027,0.6562057,0.6562057,0,-1,0,0.6562057,185.5103,0.5265867,0,0,1.21733,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1273403,0.7218263,0.9738636,0,5.771019
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9249662,80.52779,58.83112,0.8090569,0.8090569,0,-1,0,0.8090569,114.3265,0.07332738,0,0,0.9249662,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1273403,0.8899626,0.739973,0,5.478655
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7152379,75.58135,59.42432,0.7046481,0.7046481,0,-1,0,0.7046481,101.5028,0,0,0,0.7152379,0.7417348,0.7046481,0,0,0,4.553689,0,0.02649695,-0.02649695,5.972082,99.5345,0.1273403,0.7751129,0.5721903,0,5.268927
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4578621,68.45435,58.63921,0.9133067,0.9133067,0,-1,0,0.9133067,50.13235,0,0,0,0.4578621,0.9613755,0.9133067,0,0,0.02944106,4.527192,0,0.5035133,-0.5035133,5.441332,90.68869,0.1273403,1.004637,0.3662897,0,4.985054
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06145073,57.80316,56.58046,0.7017999,0.7017999,0,-1,0,0.7017999,8.756161,0,0,0,0.06145073,0.7387367,0.7017999,0,0,0.5889003,4.023679,0,0.677286,-0.677286,4.72741,78.79001,0.1273403,0.7719799,0.04916058,0,4.085129
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,54.513,54.513,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.34144,3.346393,0,1.452632,-1.452632,3.196202,53.26992,0.1273403,2.022782,0,0,3.346393
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,52.30596,52.30596,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.955476,1.893761,0,1.452632,-1.452632,1.664994,27.74984,0.1273403,1.569823,0,0,1.893761
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.97679,49.97679,0.7853394,0.419073,0,-1,0,0.419073,0,0,0.3662665,0.4448004,0,0.4411294,0.419073,0,0,4.56951,0.4411294,0,0.4411294,-0.4411294,1.200002,20,0.1273403,0.8638734,0,0,0.4411294
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,47.59528,47.59528,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,45.73718,45.73718,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,44.35888,44.35888,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.85844,42.85844,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,41.41034,41.41034,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,40.36352,40.36352,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.2033,39.2033,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273403,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.22627,38.22627,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278497,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,37.46733,37.46733,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1282754,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2502257,41.09418,36.62988,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,84.04391,0,0,0,0.2502257,0,0,1.402268,1.332155,2.299654,2.484,1.58238,0,1.58238,5.319546,88.65892,0.1288285,0.3275053,0.2001805,1.7,2.734226
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6543544,50.82749,38.40074,0.6467904,0.6467904,0,0,0,0.6467904,101.1695,0,0,0,0.6543544,0.680832,0.6467904,0,0,0.7172742,3.908142,0,0.02647758,-0.02647758,5.291636,88.19376,0.1288285,0.7114694,0.5234835,0,4.562497
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.851235,60.11846,42.91078,0.7424139,0.7424139,0,-1,0,0.7424139,114.6577,0,0,0,0.851235,0.7814884,0.7424139,0,0,0.7466937,3.881665,0.06974666,0,0.06974666,5.357804,89.29655,0.1288014,0.8166553,0.680988,0,4.7329
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.953886,67.79926,47.44699,0.1437468,0.1437468,0,0,0,0.1437468,663.5876,0.1256265,0,0,0.953886,0.1513124,0.1437468,0,0,0.6769471,3.944437,0.6769471,0,0.6769471,6.000012,100,0.1285396,0.1581215,0.7631088,0,4.898323
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9262441,71.47723,51.18063,0.3720033,0.3720033,0,0,0,0.3720033,248.9881,0.5346617,0,0,0.9262441,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1285396,0.4092037,0.7409953,0,5.479933
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4179068,62.67588,54.07683,0.7369933,0.7369933,0,0,0,0.7369933,56.70429,0,0,0,0.4179068,0.7757824,0.7369933,0,0,0,4.553689,0,0.3578756,-0.3578756,5.622778,93.71278,0.1285396,0.8106926,0.3343255,0,4.971596
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9728835,79.45811,56.82472,0,0,0,0,0,0,0,0.5752439,0,0,0.9728835,0,0,0,0,0.3976396,4.195813,0.3976396,0,0.3976396,6.000012,100,0.1283863,0,0.7783068,0,5.168697
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7427295,75.16428,58.43856,0.35861,0.35861,0,-1,0,0.35861,207.1135,0.3652454,0,0,0.7427295,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1283863,0.394471,0.5941836,0,5.296419
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7282924,75.46996,59.03176,0.09831753,0.09831753,0,-1,0,0.09831753,740.7554,0.6248003,0,0,0.7282924,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1283863,0.1081493,0.5826339,0,5.281981
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4176755,68.53124,59.57262,0,0,0,-1,0,0,0,0.4176755,0,0,0.4176755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283863,0,0.3341404,0,4.971364
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2594391,64.1825,58.7875,0.2582922,0.2582922,0,-1,0,0.2582922,100.444,0,0,0,0.2594391,0.2718865,0.2582922,0,0,0,4.553689,0,0.01244742,-0.01244742,5.986891,99.78132,0.1283863,0.2841214,0.2075513,0,4.813128
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07308937,58.2309,56.77238,0.726185,0.726185,0,-1,0,0.726185,10.06484,0,0,0,0.07308937,0.7644053,0.726185,0,0,0.01383047,4.541242,0,0.6913159,-0.6913159,5.25818,87.63616,0.1283863,0.7988036,0.05847149,0,4.614331
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,54.71364,54.71364,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7819593,3.849926,0,0.3951817,-0.3951817,4.841622,80.69354,0.1283863,0.4129649,0,0,3.849926
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,52.5066,52.5066,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.22105,3.454744,0,0.1644296,-0.1644296,4.668298,77.80481,0.1283863,0.1718289,0,0,3.454744
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,50.15126,50.15126,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.40375,3.290314,0,1.452632,-1.452632,3.13709,52.28473,0.1283863,1.619465,0,0,3.290314
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017785,1.837683,0,0,0,3.13709,52.28473,0.1283863,0,0,0,1.837683
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.90293,45.90293,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.017785,1.837683,0,0.1520261,-0.1520261,2.97684,49.61391,0.1283863,0.1588673,0,0,1.837683
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,44.55079,44.55079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186703,1.685657,0,0,0,2.97684,49.61391,0.1283863,0,0,0,1.685657
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.03291,43.03291,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.186703,1.685657,0,0.03460306,-0.03460306,2.940366,49.00599,0.1283863,0.0361602,0,0,1.685657
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,41.61098,41.61098,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.225151,1.651053,0,0.1487337,-0.1487337,2.783587,46.39302,0.1283863,0.1554267,0,0,1.651053
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,40.55544,40.55544,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.39041,1.50232,0,0.2161531,-0.2161531,2.555741,42.5956,0.1283863,0.22588,0,0,1.50232
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,39.40394,39.40394,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.63058,1.286167,0,0.04584806,-0.04584806,2.507413,41.79013,0.1283863,0.04791123,0,0,1.286167
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,38.41819,38.41819,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.681523,1.240319,0,0.1275938,-0.1275938,2.372917,39.54854,0.1283863,0.1333356,0,0,1.240319
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,37.65924,37.65924,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.823293,1.112725,0,0.01317028,-0.01317028,2.359035,39.31717,0.1283863,0.01376295,0,0,1.112725
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1639981,39.73161,36.83051,0,0,0,0,0,0,0,0,0,0,0.1639981,0,0,0,0,3.837927,1.099555,0.1639981,0,0.1639981,2.514617,41.9102,0.1283232,0,0.1311985,0,1.263553
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1385841,41.0647,38.59266,0.3963075,0.3963075,0,0,0,0.3963075,34.96882,0,5.551115E-17,0,0.1385841,0.4171658,0.3963075,0,0,3.673929,1.247153,0,0.2785817,-0.2785817,2.220966,37.01603,0.1283232,0.4359383,0.1108673,0,1.385737
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3313608,49.36161,43.12886,0,0,0,-1,0,0,0,0,0,0,0.3313608,0,0,0,0,3.983464,0.9685711,0.3313608,0,0.3313608,2.535322,42.25529,0.1281959,0,0.2650886,0,1.299932
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6363902,60.60806,47.69997,1.223468,1.223468,0.425,0,0.172125,1.223468,52.01527,0,2.220446E-16,0,0.6363902,0.8404928,0.7984682,0,0,3.652103,1.266796,0,0.2041026,-0.2041026,2.320179,38.66958,0.1281959,1.345815,0.5091122,1.7,1.903186
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6440936,64.82741,51.37255,1.192436,1.192436,1.7,0,0.5202,1.192436,54.01493,0,0,0,0.6440936,0,0,0.5075637,0.4821855,3.878884,1.062693,1.126279,0,1.126279,3.388662,56.47758,0.1287784,1.31168,0.5152749,1.7,1.706787
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5609337,66.09186,54.26875,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,66.81162,0,0,0,0.5609337,0,0,0.8604249,0.8174036,2.752605,2.076344,1.378337,0,1.378337,4.696267,78.27097,0.1294004,0.9235327,0.448747,1.7,2.637278
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8942737,77.51493,57.01664,1.473927,1.473927,1.7,0,0.5202,1.473927,60.67285,0,0,0,0.8942737,0,0,0.2260727,0.2147691,1.374268,3.316848,1.109043,0,1.109043,5.748397,95.80643,0.1299418,1.62132,0.715419,1.7,4.211122
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5544713,70.72236,58.63921,0.2994328,0.2994328,0,-1,0,0.2994328,185.1739,0,0,0,0.5544713,0.3151924,0.2994328,0,0,0.2652249,4.314987,0.2392789,0,0.2392789,5.975398,99.58976,0.1298498,0.3293761,0.4435771,0,4.869458
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4048219,67.81861,59.18006,0.5867348,0.5867348,0,-1,0,0.5867348,68.99573,0,0,0,0.4048219,0.6176155,0.5867348,0,0,0.02594602,4.530337,0,0.2127936,-0.2127936,5.751093,95.85136,0.1298498,0.6454082,0.3238575,0,4.935159
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1201106,62.18391,59.72091,0.190551,0.190551,0,-1,0,0.190551,63.03328,0,0,0,0.1201106,0.20058,0.190551,0,0,0.2623834,4.317544,0,0.08046947,-0.08046947,5.666271,94.43766,0.1298498,0.2096061,0.09608845,0,4.437654
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1355769,61.70675,58.9358,0.7538701,0.7538701,0,-1,0,0.7538701,17.98412,0,1.110223E-16,0,0.1355769,0.7935475,0.7538701,0,0,0.3517939,4.237074,0,0.6579707,-0.6579707,4.972709,82.87832,0.1298498,0.8292572,0.1084615,0,4.372651
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.0696987,58.31231,56.92068,0.4455394,0.4455394,0,-1,0,0.4455394,15.64367,0,5.551115E-17,0,0.0696987,0.4689888,0.4455394,0,0,1.082872,3.579104,0,0.3992901,-0.3992901,4.55182,75.86352,0.1298498,0.4900933,0.05575896,0,3.648803
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,54.86194,54.86194,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.526528,3.179814,0,0.2329327,-0.2329327,4.306288,71.77132,0.1298498,0.2434147,0,0,3.179814
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,52.6549,52.6549,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.785342,2.946881,0,0.6541286,-0.6541286,3.616776,60.27947,0.1298498,0.6835644,0,0,2.946881
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,50.34318,50.34318,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.512152,2.292753,0,0.4692406,-0.4692406,3.122153,52.03577,0.1298498,0.4903565,0,0,2.292753
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.94422,47.94422,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.03353,1.823512,0,0.1628578,-0.1628578,2.950485,49.17466,0.1298498,0.1701864,0,0,1.823512
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.10357,46.10357,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.214483,1.660654,0,0.3242685,-0.3242685,2.608676,43.47785,0.1298498,0.3388606,0,0,1.660654
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,44.72526,44.72526,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.574782,1.336385,0,0.1256742,-0.1256742,2.476204,41.26999,0.1298498,0.1313295,0,0,1.336385
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,43.23355,43.23355,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.71442,1.210711,0,0.07925315,-0.07925315,2.392664,39.87765,0.1298498,0.08281954,0,0,1.210711
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.81162,41.81162,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.802479,1.131458,0,0.09925243,-0.09925243,2.288043,38.13397,0.1298498,0.1037188,0,0,1.131458
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,40.75608,40.75608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.912759,1.032206,0,0,0,2.288043,38.13397,0.1298498,0,0,0,1.032206
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,39.59586,39.59586,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.912759,1.032206,0,0.01247146,-0.01247146,2.274897,37.91487,0.1298498,0.01303268,0,0,1.032206
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,38.61883,38.61883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926616,1.019734,0,0,0,2.274897,37.91487,0.1298498,0,0,0,1.019734
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.88605,37.88605,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.926616,1.019734,0,0.1109775,-0.1109775,2.157916,35.96519,0.1298498,0.1159715,0,0,1.019734
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.218933,40.95111,37.0486,0.05757779,0.05757779,0,0,0,0.05757779,380.2386,0,0,0,0.218933,0.0606082,0.05757779,0,0,4.049925,0.9087566,0.1583248,0,0.1583248,2.308116,38.46852,0.129789,0.06333558,0.1751464,0,1.12769
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4041766,46.26214,38.81075,0,0,0,0,0,0,0,0,0,0,0.4041766,0,0,0,0,3.8916,1.051249,0.4041766,0,0.4041766,2.691552,44.8591,0.1296339,0,0.3233413,0,1.455426
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4861043,52.7021,43.35567,0.07001656,0.07001656,0,-1,0,0.07001656,694.2705,0,0,0,0.4861043,0.07370164,0.07001656,0,0,3.487423,1.415008,0.4124027,0,0.4124027,3.082791,51.37975,0.1294761,0.07701822,0.3888835,0,1.901112
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8032728,64.65106,47.89188,0.503305,0.503305,0,0,0,0.503305,159.5996,0,0,0,0.8032728,0.5297947,0.503305,0,0,3.075021,1.78617,0.2734781,0,0.2734781,3.342235,55.70381,0.1293716,0.5536355,0.6426182,0,2.589443
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9720923,73.13615,51.57319,0.7627882,0.7627882,0,0,0,0.7627882,127.4393,0,0,0,0.9720923,0.8029349,0.7627882,0,0,2.801543,2.0323,0.1691573,0,0.1691573,3.502712,58.37841,0.1293071,0.839067,0.7776738,0,3.004393
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9964277,77.20291,54.41704,0.387956,0.387956,0,0,0,0.387956,256.8404,0,0,0,0.9964277,0.4083747,0.387956,0,0,2.632385,2.184542,0.5880529,0,0.5880529,4.060588,67.67633,0.1290834,0.4267516,0.7971421,0,3.18097
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.035844,81.68065,57.16494,0,0,0,0,0,0,0,0,0,0,1.035844,0,0,0,0,2.044333,2.71379,1.035844,0,1.035844,5.043275,84.05442,0.128691,0,0.8286749,0,3.749633
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5090032,69.8061,58.7875,0.8766541,0.8766541,0,-1,0,0.8766541,58.06202,0,1.110223E-16,0,0.5090032,0.9227938,0.8766541,0,0,1.008489,3.646049,0,0.4137907,-0.4137907,4.607102,76.78487,0.128691,0.9643195,0.4072025,0,4.155052
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4461464,68.92486,59.32836,1.251141,1.251141,0,-1,0,1.251141,35.65918,0,0,0,0.4461464,1.31699,1.251141,0,0,1.468256,3.232258,0,0.8708437,-0.8708437,3.689152,61.48574,0.128691,1.376255,0.3569171,0,3.678405
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6344,73.97716,59.81688,1.174972,1.174972,0,-1,0,1.174972,53.99279,0,0,0,0.6344,1.236812,1.174972,0,0,2.43586,2.361415,0,0.6024123,-0.6024123,3.054153,50.90246,0.128691,1.292469,0.50752,0,2.995815
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2019603,63.24765,59.07538,0,0,0,-1,0,0,0,0,0,0,0.2019603,0,0,0,0,3.105207,1.759002,0.2019603,0,0.2019603,3.24575,54.09572,0.1286148,0,0.1615683,0,1.960963
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.0675514,58.36588,57.01664,0,0,0,-1,0,0,0,0,0,0,0.0675514,0,0,0,0,2.903247,1.940766,0.0675514,0,0.0675514,3.309835,55.1638,0.1285893,0,0.05404112,0,2.008318
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,55.01024,55.01024,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.835696,2.001563,0,0.5675896,-0.5675896,2.711543,45.19229,0.1285893,0.5931312,0,0,2.001563
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,52.84682,52.84682,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.466351,1.433973,0,0.9943452,-0.9943452,1.663411,27.72346,0.1285893,1.039091,0,0,1.433973
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,50.49148,50.49148,0.9570093,0.4176465,0,-1,0,0.4176465,0,0,0.5393628,0.6350637,0,0.4396279,0.4176465,0,0,4.571179,0.4396279,0,0.4396279,-0.4396279,1.200002,20,0.1285893,1.05271,0,0,0.4396279
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,48.10997,48.10997,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.87356,44.87356,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,43.37312,43.37312,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.97737,41.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.92183,40.92183,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.7965,39.7965,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285893,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.7933,38.7933,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290164,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.0518,38.0518,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1294874,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2790187,42.25499,37.24052,1.043602,1.043602,1.7,0,0.5202,1.043602,26.73612,0,0,0,0.2790187,0,0,0.6563978,0.623578,2.299654,2.484,0.9025967,0,0.9025967,4.674647,77.91062,0.1299591,1.147962,0.223215,1.7,2.763019
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6170904,50.72237,39.01138,0.1462745,0.1462745,0.9672927,0,0.3201709,0.1462745,421.8715,0,0,0,0.6170904,0,0,0.8210182,0.7799673,1.397058,3.296337,1.397058,0,1.397058,6.000012,100,0.1299098,0.160902,0.4936723,1.7,3.913427
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.103863,66.95845,43.54759,1.518587,1.38,0,-1,0,1.38,79.99006,0,0.1385868,0.2904455,1.103863,1.452632,1.38,0,0,0,4.553689,0,0.3487687,-0.3487687,5.632378,93.87277,0.1299098,1.670446,0.8830903,0,5.657552
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.101622,72.39551,48.09252,0.3136325,0.3136325,0,0,0,0.3136325,351.2462,0.3839619,0,0,1.101622,0.3301394,0.3136325,0,0,0.3875208,4.20492,0.3875208,0,0.3875208,6.000012,100,0.1297645,0.3449957,0.8812977,0,5.306542
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4344916,60.57608,51.76511,1.037722,1.037722,0,0,0,1.037722,41.86977,0,0,0,0.4344916,1.092339,1.037722,0,0,0,4.553689,0,0.6578469,-0.6578469,5.306581,88.44283,0.1297645,1.141494,0.3475933,0,4.988181
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9316295,75.67825,54.61768,0.7668783,0.7668783,0,0,0,0.7668783,121.4834,0,0,0,0.9316295,0.8072403,0.7668783,0,0,0.730941,3.895842,0.1243892,0,0.1243892,5.424586,90.40959,0.129718,0.8435662,0.7453036,0,4.827472
