Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.14333,85.1136,57.31324,0.5946192,0.5946192,0,0,0,0.5946192,192.2793,0,0,0,1.14333,0.6259149,0.5946192,0,0,0.6065519,4.007792,0.5174146,0,0.5174146,5.915449,98.59062,0.1295247,0.6540811,0.9146636,0,5.151122
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.902127,80.01283,58.9358,0.243402,0.243402,0,-1,0,0.243402,370.6326,0.5567771,0,0,0.902127,0.2562126,0.243402,0,0,0.08913727,4.473465,0.08913727,0,0.08913727,6.000012,100,0.1294914,0.2677422,0.7217016,0,5.375592
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7595848,76.78265,59.46794,0.6582445,0.6582445,0,-1,0,0.6582445,115.3955,0.06669582,0,0,0.7595848,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1294914,0.7240689,0.6076678,0,5.313274
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3236535,66.8226,59.96517,0.5785492,0.5785492,0,-1,0,0.5785492,55.94226,0,1.110223E-16,0,0.3236535,0.6089992,0.5785492,0,0,0,4.553689,0,0.2853457,-0.2853457,5.699231,94.987,0.1294914,0.6364042,0.2589228,0,4.877342
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.285862,65.21145,59.22368,1.045147,1.045147,0,-1,0,1.045147,27.35136,0,2.220446E-16,0,0.285862,1.100155,1.045147,0,0,0.3170508,4.268343,0,0.8142931,-0.8142931,4.840891,80.68135,0.1294914,1.149662,0.2286896,0,4.554205
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0528747,58.21999,57.16494,0.8815274,0.8815274,0,-1,0,0.8815274,5.998078,0,2.220446E-16,0,0.0528747,0.9279236,0.8815274,0,0,1.221821,3.45405,0,0.8750489,-0.8750489,3.918508,65.30834,0.1294914,0.9696802,0.04229976,0,3.506925
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,55.20216,55.20216,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.194098,2.579001,0,0.7511241,-0.7511241,3.126754,52.11246,0.1294914,0.7849247,0,0,2.579001
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,52.99512,52.99512,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.02868,1.827877,0,1.398751,-1.398751,1.65234,27.53895,0.1294914,1.461695,0,0,1.827877
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,50.69212,50.69212,0.625114,0.4076693,0,-1,0,0.4076693,0,0,0.2174447,0.2799562,0,0.4291255,0.4076693,0,0,4.582848,0.4291255,0,0.4291255,-0.4291255,1.200002,20,0.1294914,0.6876254,0,0,0.4291255
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,48.28444,48.28444,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,46.41761,46.41761,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.54759,43.54759,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.15184,42.15184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.09629,41.09629,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.94479,39.94479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294914,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.95905,38.95905,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129873,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.22627,38.22627,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1302984,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09466305,39.10926,37.44116,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,56.8807,2.220446E-16,0,0,0.09466305,0,0,1.452632,1.38,2.299654,2.484,1.474663,0,1.474663,5.217357,86.95576,0.1307822,0.1830662,0.07573044,1.7,2.578663
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4525235,47.61931,39.2033,0,0,0,0,0,0,0,0,0,0,0.4525235,0,0,0,0,0.8249913,3.811197,0.4525235,0,0.4525235,5.646658,94.11078,0.130614,0,0.3620188,0,4.263721
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6593851,56.80583,43.7744,0,0,0,-1,0,0,0,0.2869173,0,0,0.6593851,0,0,0,0,0.3724678,4.218468,0.3724678,0,0.3724678,6.000012,100,0.130476,0,0.5275081,0,4.877853
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8190413,65.53166,48.33678,0.2288595,0.2288595,0,0,0,0.2288595,357.8795,0.5781365,0,0,0.8190413,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.130476,0.2517455,0.655233,0,5.37273
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7718467,68.57893,52.01809,0.2848983,0.2848983,0,0,0,0.2848983,270.9201,0.4719538,0,0,0.7718467,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.130476,0.3133881,0.6174774,0,5.325536
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.103875,80.81226,54.86194,0,0,0,0,0,0,0,1.103875,0,0,1.103875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130476,0,0.8831,0,5.657564
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.724488,73.69473,57.5575,0.4422514,0.4422514,0,0,0,0.4422514,163.8181,0.2589602,0,0,0.724488,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.130476,0.4864766,0.5795904,0,5.278177
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8690933,79.32603,59.12772,1.403236,1.38,0,-1,0,1.38,62.97777,2.220446E-16,0.023236,0.1635596,0.8690933,1.452632,1.38,0,0,0,4.553689,0,0.5835383,-0.5835383,5.384909,89.7483,0.130476,1.54356,0.6952746,0,5.422782
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4687755,69.76067,59.61623,0.7123045,0.7123045,0,-1,0,0.7123045,65.81111,0,0,0,0.4687755,0.7497942,0.7123045,0,0,0.6483759,3.970151,0,0.2810187,-0.2810187,5.088689,84.81131,0.130476,0.7835349,0.3750204,0,4.438926
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5041817,71.18121,60.15709,1.467068,1.38,0,-1,0,1.38,36.53491,2.220446E-16,0.08706847,0.2337753,0.5041817,1.452632,1.38,0,0,0.9606189,3.689132,0,0.9484499,-0.9484499,4.088935,68.14878,0.130476,1.613775,0.4033454,0,4.193314
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2029928,63.57522,59.37198,0.5428675,0.5428675,0,-1,0,0.5428675,37.3927,0,0,0,0.2029928,0.5714395,0.5428675,0,0,2.014452,2.740682,0,0.3684467,-0.3684467,3.700558,61.67584,0.130476,0.5971543,0.1623942,0,2.943675
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05739717,58.51316,57.36558,0.9594495,0.9594495,0,-1,0,0.9594495,5.982302,0,1.110223E-16,0,0.05739717,1.009947,0.9594495,0,0,2.423837,2.372235,0,0.9525498,-0.9525498,2.696482,44.94128,0.130476,1.055395,0.04591773,0,2.429632
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,55.35045,55.35045,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.482226,1.419686,0,0.4695927,-0.4695927,2.201488,36.6914,0.130476,0.4907243,0,0,1.419686
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,53.18703,53.18703,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.003995,0.950093,0,0.4895753,-0.4895753,1.685431,28.09045,0.130476,0.5116062,0,0,0.950093
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,50.8317,50.8317,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.547968,0.4605177,0,0.08963297,-0.08963297,1.590949,26.51577,0.130476,0.09366645,0,0,0.4605177
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,48.45891,48.45891,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.64756,0.3708847,0,0.2120294,-0.2120294,1.367451,22.7908,0.130476,0.2215707,0,0,0.3708847
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,46.59208,46.59208,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.883148,0.1588553,0,0.05354079,-0.05354079,1.311014,21.85019,0.130476,0.05595013,0,0,0.1588553
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,45.21378,45.21378,0.2248039,0.1000488,0,-1,0,0.1000488,0,0,0.1247551,0.1472355,0,0.1053146,0.1000488,0,0,4.942638,0.1053146,0,0.1053146,-0.1053146,1.200002,20,0.130476,0.2472843,0,0,0.1053146
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,43.69589,43.69589,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130476,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,42.32631,42.32631,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130476,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,41.27076,41.27076,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130476,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.11054,40.11054,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130476,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.13351,39.13351,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308898,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,38.41819,38.41819,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1313784,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05490156,38.5799,37.61563,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.658271,0,0,0,0.05490156,0,0,0.8754382,0.8316663,2.299654,2.484,0.8865679,0,0.8865679,4.659441,77.65719,0.1318416,0.9070179,0.04392124,1.7,2.538902
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1170038,41.4967,39.40394,1.103385,1.103385,1.7,0,0.5202,1.103385,10.60408,0,0,0,0.1170038,0,0,0.596615,0.5667843,1.413087,3.281911,0.6837881,0,0.6837881,5.308139,88.4688,0.1321908,1.213723,0.09360307,1.7,3.398915
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3245813,50.10111,43.96632,0.2810393,0.2810393,0,-1,0,0.2810393,115.4932,0,0,0,0.3245813,0.2958308,0.2810393,0,0,0.7292984,3.89732,0.02875051,0,0.02875051,5.335414,88.92339,0.1321802,0.3091432,0.259665,0,4.221902
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.203821,52.44083,48.5287,0.4941902,0.4941902,0,0,0,0.4941902,41.24343,0,0,0,0.203821,0.5202003,0.4941902,0,0,0.7005479,3.923196,0,0.3163793,-0.3163793,5.001921,83.36518,0.1321802,0.5436093,0.1630568,0,4.127017
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6413106,65.74649,52.26234,0.9013154,0.9013154,0,0,0,0.9013154,71.15275,0,0,0,0.6413106,0.9487531,0.9013154,0,0,1.05208,3.606817,0,0.3074424,-0.3074424,4.677848,77.96398,0.1321802,0.9914469,0.5130485,0,4.248127
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2081107,59.23536,55.05386,0.533796,0.533796,0,0,0,0.533796,38.98694,0,0,0,0.2081107,0.5618905,0.533796,0,0,1.393683,3.299374,0,0.3537798,-0.3537798,4.304932,71.74872,0.1321802,0.5871755,0.1664886,0,3.507485
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07494636,59.26431,57.75813,0,0,0,0,0,0,0,0,0,0,0.07494636,0,0,0,0,1.786772,2.945594,0.07494636,0,0.07494636,4.376032,72.93372,0.1321524,0,0.05995709,0,3.020541
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09585509,61.28169,59.32836,0.6212602,0.6212602,0,-1,0,0.6212602,15.42914,0,0,0,0.09585509,0.6539581,0.6212602,0,0,1.711825,3.013046,0,0.558103,-0.558103,3.78774,63.12887,0.1321524,0.6833862,0.07668407,0,3.108901
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04459504,60.72212,59.81688,0.2845474,0.2845474,0,-1,0,0.2845474,15.67227,0,5.551115E-17,0,0.04459504,0.2995236,0.2845474,0,0,2.33194,2.454943,0,0.2549286,-0.2549286,3.519021,58.65024,0.1321524,0.3130022,0.03567604,0,2.499538
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09816132,62.37329,60.35773,0.8601398,0.8601398,0,-1,0,0.8601398,11.41225,0,1.110223E-16,0,0.09816132,0.9054103,0.8601398,0,0,2.615194,2.200015,0,0.807249,-0.807249,2.668106,44.46835,0.1321524,0.9461538,0.07852905,0,2.298176
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1310923,62.26227,59.57262,0,0,0,-1,0,0,0,0,0,0,0.1310923,0,0,0,0,3.512137,1.392766,0.1310923,0,0.1310923,2.792471,46.5411,0.1321038,0,0.1048739,0,1.523858
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05552132,58.66875,57.5575,0.5671671,0.5671671,0,-1,0,0.5671671,9.789236,0,0,0,0.05552132,0.597018,0.5671671,0,0,3.381045,1.510749,0,0.5414966,-0.5414966,2.221684,37.02799,0.1321038,0.6238838,0.04441706,0,1.56627
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,55.55109,55.55109,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.982708,0.969252,0,0.122993,-0.122993,2.092038,34.86723,0.1321038,0.1285277,0,0,0.969252
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,53.38767,53.38767,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.119367,0.8462589,0,0.3402953,-0.3402953,1.733335,28.88886,0.1321038,0.3556086,0,0,0.8462589
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,51.03233,51.03233,0.8078886,0.4806655,0,-1,0,0.4806655,0,0,0.327223,0.4080119,0,0.5059637,0.4806655,0,0,4.497472,0.5059637,0,0.5059637,-0.5059637,1.200002,20,0.1321038,0.8886774,0,0,0.5059637
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,48.60721,48.60721,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,46.74038,46.74038,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,45.36208,45.36208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.87036,43.87036,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,42.49205,42.49205,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,41.43651,41.43651,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,40.28501,40.28501,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321038,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,39.32543,39.32543,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132558,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,38.61883,38.61883,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132916,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3714521,44.60978,37.83371,1.436825,1.436825,1.7,0,0.5202,1.436825,25.85228,0,0,0,0.3714521,0,0,0.2631748,0.2500161,2.299654,2.484,0.6214682,0,0.6214682,4.407945,73.4656,0.1332054,1.580508,0.2971617,1.7,2.855452
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7986253,55.21026,39.59586,1.786946,1.786946,1.7,0,0.5202,1.786946,44.6922,0,0,0,0.7986253,0.0915217,0.08694562,0,0,1.678186,3.043321,0.7071037,0,0.7071037,5.078762,84.64587,0.133509,1.96564,0.6389003,1.7,3.841947
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9330357,63.49305,44.18441,0.1410421,0.1410421,0,-1,0,0.1410421,661.5298,0,0,0,0.9330357,0.1484654,0.1410421,0,0,0.9710826,3.679715,0.7845703,0,0.7845703,5.823071,97.05099,0.1332194,0.1551463,0.7464285,0,4.61275
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.260745,77.71542,48.77295,1.1902,1.1902,0,0,0,1.1902,105.9271,0,0,0,1.260745,1.252843,1.1902,0,0,0.1865123,4.385828,0.00790217,0,0.00790217,5.830567,97.17593,0.1332165,1.309221,1.008596,0,5.646573
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.298267,83.73053,52.5066,0.4906283,0.4906283,0,0,0,0.4906283,264.6132,0.6032065,0,0,1.298267,0.5164509,0.4906283,0,0,0.1786101,4.39294,0.1786101,0,0.1786101,6.000012,100,0.1331508,0.5396912,1.038614,0,5.691207
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.208174,84.54225,55.29811,1.06922,1.06922,0,0,0,1.06922,112.9958,0.08267869,0,0,1.208174,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1331508,1.176142,0.9665388,0,5.761862
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.262209,89.83303,57.95005,1.709047,1.709047,0.425,0,0.172125,1.709047,73.85458,0,2.220446E-16,0,1.262209,1.351628,1.284047,0,0,0,4.553689,0,0.08941878,-0.08941878,5.905756,98.42908,0.1331508,1.879951,1.009767,1.7,5.815898
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.218878,90.47037,59.52028,0.356814,0.356814,0,-1,0,0.356814,341.6005,0.7439304,0,0,1.218878,0.3755937,0.356814,0,0,0.09935419,4.46427,0.09935419,0,0.09935419,6.000012,100,0.1331142,0.3924954,0.9751027,0,5.683148
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.033396,85.14172,60.00879,0.4246673,0.4246673,0,-1,0,0.4246673,243.3426,0.5863783,0,0,1.033396,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,0.467134,0.8267172,0,5.587085
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6887534,76.17837,60.54964,1.035548,1.035548,0,-1,0,1.035548,66.51102,0,0,0,0.6887534,1.09005,1.035548,0,0,0,4.553689,0,0.401297,-0.401297,5.577008,92.94994,0.1331142,1.139103,0.5510027,0,5.242442
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3312094,66.77991,59.76453,0.19034,0.19034,0,-1,0,0.19034,174.0093,0,0,0,0.3312094,0.2003579,0.19034,0,0,0.4458856,4.152392,0.1308514,0,0.1308514,5.701144,95.01888,0.1330662,0.209374,0.2649675,0,4.483601
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04187421,58.54319,57.70579,0.2807385,0.2807385,0,-1,0,0.2807385,14.91573,0,0,0,0.04187421,0.2955142,0.2807385,0,0,0.3150341,4.270158,0,0.25364,-0.25364,5.433784,90.56289,0.1330662,0.3088124,0.03349936,0,4.312032
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,55.74301,55.74301,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5968564,4.016518,0,1.063052,-1.063052,4.313229,71.887,0.1330662,1.11089,0,0,4.016518
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,53.53597,53.53597,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.778026,2.953466,0,1.081345,-1.081345,3.173391,52.88974,0.1330662,1.130006,0,0,2.953466
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,51.18063,51.18063,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.97952,1.872121,0,0.7122877,-0.7122877,2.422574,40.37614,0.1330662,0.7443407,0,0,1.872121
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,48.77295,48.77295,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.770951,1.159833,0,0.2668993,-0.2668993,2.141237,35.68721,0.1330662,0.2789098,0,0,1.159833
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.90613,46.90613,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.067506,0.8929335,0,0.2008085,-0.2008085,1.929566,32.15937,0.1330662,0.2098448,0,0,0.8929335
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,45.53654,45.53654,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.290627,0.6921251,0,0.1945075,-0.1945075,1.724537,28.74223,0.1330662,0.2032603,0,0,0.6921251
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.03611,44.03611,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.506746,0.4976176,0,0.009845992,-0.009845992,1.714159,28.56926,0.1330662,0.01028906,0,0,0.4976176
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,42.66652,42.66652,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.517686,0.4877716,0,0.1317119,-0.1317119,1.575322,26.25532,0.1330662,0.137639,0,0,0.4877716
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,41.61098,41.61098,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.664032,0.3560597,0,0.05539945,-0.05539945,1.516926,25.28205,0.1330662,0.05789243,0,0,0.3560597
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,40.48565,40.48565,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.725587,0.3006602,0,0.2577732,-0.2577732,1.245209,20.75345,0.1330662,0.269373,0,0,0.3006602
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,39.4999,39.4999,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.012002,0.04288703,1.371317,0,1.371317,2.546154,42.43583,0.133628,0.2821596,0,1.7,0.04288703
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.7933,38.7933,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.640686,1.277072,1.38,0,1.38,3.855337,64.25549,0.1339769,0,0,1.7,1.277072
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3437952,44.26601,38.00818,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,770.4365,4.440892E-16,0,0,0.3437952,0,0,1.452632,1.38,2.260685,2.519072,1.723795,0,1.723795,5.490673,91.51104,0.1342341,0.04908578,0.2750362,1.7,2.862867
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6840501,53.00116,39.82267,0.6388721,0.6388721,0,0,0,0.6388721,107.0715,0,0,0,0.6840501,0.672497,0.6388721,0,0,0.5368902,4.070488,0.01155307,0,0.01155307,5.501634,91.69371,0.1342298,0.7027594,0.5472401,0,4.754538
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.051403,66.68317,44.42867,0,0,0,-1,0,0,0,0.5260657,0,0,1.051403,0,0,0,0,0.5253371,4.080885,0.5253371,0,0.5253371,6.000012,100,0.1340378,0,0.8411223,0,5.132288
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.210513,76.56564,49.01721,0.7973223,0.7973223,0,0,0,0.7973223,151.8223,0.3712262,0,0,1.210513,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0.8770545,0.9684102,0,5.764202
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.35604,85.94176,52.75086,0.3322534,0.3322534,0,0,0,0.3322534,408.1342,1.006299,0,0,1.35604,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0.3654787,1.084832,0,5.909729
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.280541,87.21639,55.55109,0,0,0,0,0,0,0,1.280541,0,0,1.280541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0,1.024433,0,5.83423
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.22778,88.99613,58.19431,0.861189,0.861189,0,0,0,0.861189,142.568,0.3212652,0,0,1.22778,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0.9473079,0.982224,0,5.781469
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.154798,88.59805,59.72091,0.9794867,0.9794867,0,-1,0,0.9794867,117.8983,0.1237596,0,0,1.154798,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,1.077435,0.9238386,0,5.708487
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9293349,82.36584,60.25305,0.5296433,0.5296433,0,-1,0,0.5296433,175.4643,0.3718156,0,0,0.9293349,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0.5826076,0.7434679,0,5.483024
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7465776,77.91525,60.75029,0,0,0,-1,0,0,0,0.7465776,0,0,0.7465776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0,0.5972621,0,5.300267
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.394172,68.41245,59.96517,0,0,0,-1,0,0,0,0.394172,0,0,0.394172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340378,0,0.3153376,0,4.947861
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06744596,59.26185,57.90643,0.5069389,0.5069389,0,-1,0,0.5069389,13.30455,0,0,0,0.06744596,0.5336199,0.5069389,0,0,0,4.553689,0,0.4661739,-0.4661739,5.508622,91.81017,0.1340378,0.5576328,0.05395677,0,4.621135
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,55.94365,55.94365,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.517971,4.087515,0,0.7834161,-0.7834161,4.682828,78.04698,0.1340378,0.8186699,0,0,4.087515
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,53.72789,53.72789,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.388433,3.304099,0,1.265661,-1.265661,3.348705,55.81163,0.1340378,1.322616,0,0,3.304099
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,51.37255,51.37255,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.794724,2.038438,0,0.7925135,-0.7925135,2.513322,41.88861,0.1340378,0.8281766,0,0,2.038438
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,48.92125,48.92125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675294,1.245924,0,0,0,2.513322,41.88861,0.1340378,0,0,0,1.245924
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.05443,47.05443,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.675294,1.245924,0,0.3104753,-0.3104753,2.186052,36.43413,0.1340378,0.3244466,0,0,1.245924
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.68484,45.68484,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.020267,0.9354491,0,0.1132278,-0.1132278,2.0667,34.44493,0.1340378,0.1183231,0,0,0.9354491
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,44.18441,44.18441,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.146075,0.8222213,0,0.1170483,-0.1170483,1.94332,32.3886,0.1340378,0.1223154,0,0,0.8222213
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.84099,42.84099,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.276129,0.705173,0,0.2280825,-0.2280825,1.7029,28.38161,0.1340378,0.2383462,0,0,0.705173
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,41.78545,41.78545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529554,0.4770905,0,0,0,1.7029,28.38161,0.1340378,0,0,0,0.4770905
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,40.62523,40.62523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529554,0.4770905,0,0,0,1.7029,28.38161,0.1340378,0,0,0,0.4770905
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,39.6482,39.6482,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.529554,0.4770905,0,0.1066777,-0.1066777,1.590452,26.50748,0.1340378,0.1114782,0,0,0.4770905
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.95905,38.95905,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.648085,0.3704128,0,0.1106977,-0.1106977,1.473766,24.56272,0.1340378,0.1156791,0,0,0.3704128
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3697649,44.93314,38.17393,0.537074,0.537074,1.7,0,0.5202,0.537074,68.84804,0,0,0,0.3697649,0,0,1.162926,1.10478,4.771082,0.2597151,1.474545,0,1.474545,2.872642,47.87727,0.1345507,0.5907813,0.2958119,1.7,0.6294799
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8137233,55.98066,39.98841,1.676316,1.676316,1.7,0,0.5202,1.676316,48.54235,0,0,0,0.8137233,0,0,0.02368369,0.0224995,3.296537,1.586805,0.8362228,0,0.8362228,3.665953,61.09909,0.1349003,1.843948,0.6509786,1.7,2.400528
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.086946,67.82482,44.6293,0.7019973,0.7019973,0,-1,0,0.7019973,154.8362,0,0,0,1.086946,0.7389445,0.7019973,0,0,2.460315,2.339406,0.3480013,0,0.3480013,3.996096,66.60146,0.1347733,0.7721971,0.8695567,0,3.426352
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.157237,75.33804,49.24402,0.3087213,0.3087213,0,0,0,0.3087213,374.8483,0,0,0,1.157237,0.3249698,0.3087213,0,0,2.112313,2.652607,0.8322667,0,0.8322667,4.785653,79.76073,0.1344708,0.3395934,0.9257892,0,3.809844
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.21268,81.63313,52.94278,1.033789,1.033789,0,0,0,1.033789,117.3044,0,0,0,1.21268,1.088199,1.033789,0,0,1.280047,3.401647,0.1244809,0,0.1244809,4.903746,81.72894,0.1344256,1.137168,0.970144,0,4.614327
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.177443,84.1564,55.74301,0.1895776,0.1895776,0,0,0,0.1895776,621.0875,0,0,0,1.177443,0.1995553,0.1895776,0,0,1.155566,3.51368,0.9778872,0,0.9778872,5.831451,97.19066,0.1340721,0.2085353,0.941954,0,4.691123
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.083933,84.65533,58.39495,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,54.6718,0,0,0,1.083933,1.452632,1.38,0,0,0.1776785,4.393778,0,0.368699,-0.368699,5.442809,90.71329,0.1340721,2.180879,0.8671461,1.7,5.477711
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.12573,87.97299,59.96517,0.2034263,0.2034263,0,-1,0,0.2034263,553.3851,0.3242535,0,0,1.12573,0.2141329,0.2034263,0,0,0.5873441,4.025079,0.5873441,0,0.5873441,6.000012,100,0.1338606,0.2237689,0.9005843,0,5.15081
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9310076,82.65675,60.45369,0,0,0,-1,0,0,0,0.9310076,0,0,0.9310076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338606,0,0.7448061,0,5.484696
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6410503,75.40413,60.9422,0.528388,0.528388,0,-1,0,0.528388,121.3219,0.08485239,0,0,0.6410503,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1338606,0.5812269,0.5128403,0,5.194739
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4208721,69.22993,60.15709,0.6645058,0.6645058,0,-1,0,0.6645058,63.33611,0,0,0,0.4208721,0.6994798,0.6645058,0,0,0,4.553689,0,0.2786077,-0.2786077,5.706334,95.10537,0.1338606,0.7309564,0.3366977,0,4.974561
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05839907,59.27204,58.09835,1.023464,1.023464,0,-1,0,1.023464,5.706022,0,2.220446E-16,0,0.05839907,1.07733,1.023464,0,0,0.3095641,4.275081,0,1.018931,-1.018931,4.632286,77.20461,0.1338606,1.12581,0.04671926,0,4.33348
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,56.08323,56.08323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44171,3.25615,0,0,0,4.632286,77.20461,0.1338606,0,0,0,3.25615
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,53.87619,53.87619,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.44171,3.25615,0,0.6077175,-0.6077175,3.991695,66.52812,0.1338606,0.6350648,0,0,3.25615
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,51.52085,51.52085,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.116952,2.648432,0,0.7146662,-0.7146662,3.238371,53.97274,0.1338606,0.7468262,0,0,2.648432
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,49.06955,49.06955,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.911025,1.933766,0,0.1505619,-0.1505619,3.079665,51.32764,0.1338606,0.1573371,0,0,1.933766
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,47.20273,47.20273,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.078316,1.783204,0,0.2190779,-0.2190779,2.848737,47.47885,0.1338606,0.2289364,0,0,1.783204
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,45.83314,45.83314,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.321736,1.564126,0,0.05869258,-0.05869258,2.786869,46.44772,0.1338606,0.06133375,0,0,1.564126
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,44.33271,44.33271,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.38695,1.505434,0,0.1946272,-0.1946272,2.581714,43.02848,0.1338606,0.2033854,0,0,1.505434
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.98057,42.98057,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.603203,1.310807,0,0.2064525,-0.2064525,2.364094,39.40149,0.1338606,0.2157429,0,0,1.310807
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832594,1.104354,0,0,0,2.364094,39.40149,0.1338606,0,0,0,1.104354
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,40.77353,40.77353,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.832594,1.104354,0,0.1811707,-0.1811707,2.173123,36.21865,0.1338606,0.1893234,0,0,1.104354
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.82267,39.82267,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.033895,0.9231835,0,0.1337867,-0.1337867,2.0321,33.86826,0.1338606,0.1398071,0,0,0.9231835
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.10734,39.10734,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.182547,0.7893968,0,0.01929228,-0.01929228,2.011764,33.52933,0.1338606,0.02016044,0,0,0.7893968
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2957486,43.71278,38.3484,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.31355,0,0,0,0.2957486,0.459895,0.4369003,0,0,4.203983,0.7701045,0,0.1641464,-0.1641464,1.838738,30.64558,0.1338606,0.9480903,0.2365989,1.7,1.065853
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6597968,52.86243,40.16288,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,104.9448,2.220446E-16,0,0,0.6597968,0,0,1.071291,1.017727,4.386368,0.6059581,1.677524,0,1.677524,3.430177,57.1695,0.1342942,0.6915796,0.5278375,1.7,1.265755
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.031593,66.65149,44.82122,0.9798139,0.9798139,0,-1,0,0.9798139,105.2846,0,0,0,1.031593,1.031383,0.9798139,0,0,2.708844,2.115729,0.0002096918,0,0.0002096918,3.430376,57.17282,0.1342941,1.077795,0.8252742,0,3.147322
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.172302,76.00167,49.43594,0.9600673,0.9600673,0,0,0,0.9600673,122.1062,0,0,0,1.172302,1.010597,0.9600673,0,0,2.708634,2.115918,0.1617049,0,0.1617049,3.583782,59.72959,0.1342361,1.056074,0.9378416,0,3.28822
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.281089,84.08385,53.18703,0.9075308,0.9075308,0,0,0,0.9075308,141.1621,0,0,0,1.281089,0.9552956,0.9075308,0,0,2.546929,2.261452,0.3257937,0,0.3257937,3.892858,64.88083,0.1341193,0.9982839,1.024871,0,3.542542
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.080452,81.47407,55.94365,0.02331913,0.02331913,0,0,0,0.02331913,4633.329,0,0,0,1.080452,0.02454645,0.02331913,0,0,2.221136,2.554667,1.055905,0,1.055905,4.894578,81.57613,0.1337423,0.02565104,0.8643615,0,3.635119
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9711983,81.54907,58.58686,0.686662,0.686662,0,0,0,0.686662,141.4376,0,0,0,0.9711983,0.7228021,0.686662,0,0,1.16523,3.504982,0.2483962,0,0.2483962,5.130227,85.50361,0.1336539,0.7553282,0.7769586,0,4.47618
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.176865,89.90083,60.15709,1.290449,1.290449,0,-1,0,1.290449,91.1981,0,2.220446E-16,0.03949377,1.176865,1.358367,1.290449,0,0,0.9168341,3.728538,0,0.1815024,-0.1815024,4.938907,82.31494,0.1336539,1.419494,0.9414919,0,4.905403
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9215763,82.62742,60.65433,1.048941,1.048941,0,-1,0,1.048941,87.8578,0,0,0,0.9215763,1.104148,1.048941,0,0,1.118503,3.547036,0,0.1825719,-0.1825719,4.746459,79.10749,0.1336539,1.153835,0.737261,0,4.468612
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5476903,73.24957,61.0905,0.6477606,0.6477606,0,-1,0,0.6477606,84.55134,0,0,0,0.5476903,0.6818533,0.6477606,0,0,1.321361,3.364464,0,0.134163,-0.134163,4.605039,76.75049,0.1336539,0.7125367,0.4381522,0,3.912154
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2596417,65.76533,60.30539,0.5678545,0.5678545,0,-1,0,0.5678545,45.72328,0,1.110223E-16,0,0.2596417,0.5977416,0.5678545,0,0,1.470431,3.230301,0,0.3380999,-0.3380999,4.24865,70.81069,0.1336539,0.62464,0.2077134,0,3.489943
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0544616,59.38568,58.29027,1.722328,1.38,0,-1,0,1.38,3.946493,0,0.3423282,0.514561,0.0544616,1.452632,1.38,0,0,1.846097,2.892201,0,1.39817,-1.39817,2.77485,46.2474,0.1336539,1.894561,0.04356928,0,2.946663
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,56.28387,56.28387,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.39962,1.494031,0,1.14872,-1.14872,1.563993,26.06649,0.1336539,1.200412,0,0,1.494031
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,54.02449,54.02449,0.8586018,0.3280459,0,-1,0,0.3280459,0,0,0.5305559,0.6164161,0,0.3453115,0.3280459,0,0,4.675975,0.3453115,0,0.3453115,-0.3453115,1.200002,20,0.1336539,0.944462,0,0,0.3453115
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,49.21785,49.21785,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,47.32486,47.32486,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.95527,45.95527,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,44.45483,44.45483,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.11142,43.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.07333,42.07333,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.92183,40.92183,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336539,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.97097,39.97097,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13405,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,39.25564,39.25564,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1346218,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2451292,42.94759,38.52287,0.913864,0.913864,1.7,0,0.5202,0.913864,26.82338,0,0,0,0.2451292,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9919584,0,0.9919584,4.655785,77.59626,0.1350844,1.00525,0.1961033,1.7,2.63081
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3357929,46.53905,40.33735,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.7561,0,0,0,0.3357929,0,0,0.7338592,0.6971662,1.41694,3.278443,1.032959,0,1.032959,5.635736,93.92874,0.135557,1.062755,0.2686343,1.7,3.614236
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5486189,55.79013,45.02186,0.8251268,0.8251268,0,-1,0,0.8251268,66.48903,0,0,0,0.5486189,0.8685546,0.8251268,0,0,0.3839808,4.208106,0,0.3199357,-0.3199357,5.298494,88.30806,0.135557,0.9076396,0.4388951,0,4.756725
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5145314,60.03159,49.63658,0.009278785,0.009278785,0,0,0,0.009278785,5545.246,0,0,0,0.5145314,0.009767142,0.009278785,0,0,0.7394649,3.88817,0.5047643,0,0.5047643,5.777355,96.28906,0.1353774,0.01020666,0.4116251,0,4.402702
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7857665,70.48118,53.38767,0.4370559,0.4370559,0,0,0,0.4370559,179.7863,0.09100692,0,0,0.7857665,0.4600589,0.4370559,0,0,0.2347007,4.342458,0.2347007,0,0.2347007,6.000012,100,0.1352941,0.4807615,0.6286132,0,5.128225
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9341454,77.55416,56.13557,0.2472272,0.2472272,0,0,0,0.2472272,377.8489,0.6739062,0,0,0.9341454,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1352941,0.2719499,0.7473163,0,5.487834
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.042926,83.90487,58.7875,0.7530313,0.7530313,0,0,0,0.7530313,138.497,0.2502615,0,0,1.042926,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1352941,0.8283344,0.8343408,0,5.596615
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8136019,79.19505,60.30539,0.1706397,0.1706397,0,-1,0,0.1706397,476.7951,0.6339811,0,0,0.8136019,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1352941,0.1877037,0.6508815,0,5.367291
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2357021,65.74988,60.7939,0.5672526,0.5672526,0,-1,0,0.5672526,41.55152,0,0,0,0.2357021,0.5971079,0.5672526,0,0,0,4.553689,0,0.3614059,-0.3614059,5.619057,93.65076,0.1352941,0.6239778,0.1885616,0,4.789391
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1379032,64.10491,61.2388,0.2659146,0.2659146,0,-1,0,0.2659146,51.85995,0,0,0,0.1379032,0.2799101,0.2659146,0,0,0.4015621,4.192283,0,0.1420069,-0.1420069,5.469368,91.15596,0.1352941,0.292506,0.1103225,0,4.330186
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1658022,63.89455,60.45369,0.6186361,0.6186361,0,-1,0,0.6186361,26.80125,0,1.110223E-16,0,0.1658022,0.6511959,0.6186361,0,0,0.5593476,4.050276,0,0.4853937,-0.4853937,4.957718,82.62848,0.1352941,0.6804997,0.1326417,0,4.216078
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05726269,59.59195,58.43856,1.150489,1.150489,0,-1,0,1.150489,4.977249,0,0,0,0.05726269,1.211041,1.150489,0,0,1.098674,3.564883,0,1.153778,-1.153778,3.741529,62.3587,0.1352941,1.265538,0.04581015,0,3.622145
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,56.43216,56.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38065,2.411104,0,0,0,3.741529,62.3587,0.1352941,0,0,0,2.411104
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,54.22512,54.22512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38065,2.411104,0,0,0,3.741529,62.3587,0.1352941,0,0,0,2.411104
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,51.81745,51.81745,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.38065,2.411104,0,0.2332148,-0.2332148,3.495699,58.26154,0.1352941,0.2437094,0,0,2.411104
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,49.39232,49.39232,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.639777,2.177889,0,0.04806881,-0.04806881,3.44503,57.41706,0.1352941,0.0502319,0,0,2.177889
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,47.49932,47.49932,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.693187,2.129821,0,0.07063215,-0.07063215,3.370578,56.17618,0.1352941,0.0738106,0,0,2.129821
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771667,2.059189,0,0,0,3.370578,56.17618,0.1352941,0,0,0,2.059189
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,44.60313,44.60313,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.771667,2.059189,0,0.2451753,-0.2451753,3.11214,51.8689,0.1352941,0.2562082,0,0,2.059189
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,43.27716,43.27716,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.044084,1.814013,0,0.01867397,-0.01867397,3.092456,51.54083,0.1352941,0.0195143,0,0,1.814013
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,42.22162,42.22162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.064833,1.795339,0,0,0,3.092456,51.54083,0.1352941,0,0,0,1.795339
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.07013,41.07013,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.064833,1.795339,0,0.2409423,-0.2409423,2.838481,47.30792,0.1352941,0.2517847,0,0,1.795339
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.11054,40.11054,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.332547,1.554397,0,0.06692486,-0.06692486,2.767936,46.13217,0.1352941,0.06993648,0,0,1.554397
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,39.44756,39.44756,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.406908,1.487472,0,0.06448247,-0.06448247,2.699965,44.99933,0.1352941,0.06738418,0,0,1.487472
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2183235,42.62136,38.68862,0.1810796,0.1810796,0,0,0,0.1810796,120.5677,0,0,0,0.2183235,0.1906102,0.1810796,0,0,3.478555,1.42299,0.02771333,0,0.02771333,2.726256,45.43752,0.1352842,0.1991876,0.1746588,0,1.641313
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5128666,50.23102,40.52927,0,0,0,0,0,0,0,0,0,0,0.5128666,0,0,0,0,3.450841,1.447932,0.5128666,0,0.5128666,3.212804,53.54663,0.1351025,0,0.4102933,0,1.960798
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6931701,59.13153,45.21378,0.1202075,0.1202075,0,-1,0,0.1202075,576.6447,0,0,0,0.6931701,0.1265342,0.1202075,0,0,2.937975,1.909512,0.5666359,0,0.5666359,3.750362,62.50591,0.1349023,0.1322282,0.554536,0,2.602682
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9343426,70.09743,49.8285,0.2946786,0.2946786,0,0,0,0.2946786,317.0717,0,0,0,0.9343426,0.310188,0.2946786,0,0,2.371339,2.419484,0.6241546,0,0.6241546,4.342487,72.37464,0.1346825,0.3241465,0.7474741,0,3.353827
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.1077,79.33346,53.58831,0,0,0,0,0,0,0,0,0,0,1.1077,0,0,0,0,1.747184,2.981223,1.1077,0,1.1077,5.393343,89.88888,0.1342941,0,0.8861598,0,4.088923
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.16547,84.53674,56.32748,0.1071684,0.1071684,0,0,0,0.1071684,1087.513,0.4131766,0,0,1.16547,0.1128088,0.1071684,0,0,0.6394846,3.978153,0.6394846,0,0.6394846,6.000012,100,0.1340708,0.1178852,0.932376,0,5.143623
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7279713,75.402,58.97942,0.8354698,0.8354698,0,0,0,0.8354698,87.13316,1.110223E-16,0,0,0.7279713,0.8794419,0.8354698,0,0,0,4.553689,0,0.1514706,-0.1514706,5.840348,97.33894,0.1340708,0.9190168,0.5823771,0,5.28166
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6132534,74.21894,60.50603,1.50008,1.38,0,-1,0,1.38,44.43865,2.220446E-16,0.1200798,0.2700878,0.6132534,1.452632,1.38,0,0,0.1683007,4.402218,0,0.8393782,-0.8393782,4.955565,82.5926,0.1340708,1.650088,0.4906027,0,5.015471
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7717479,78.80697,60.9422,0.1989972,0.1989972,0,-1,0,0.1989972,387.8185,0,0,0,0.7717479,0.2094707,0.1989972,0,0,1.100943,3.56284,0.5622772,0,0.5622772,5.488988,91.48296,0.1338752,0.2188969,0.6173983,0,4.334588
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5408648,73.45669,61.43072,0.4854634,0.4854634,0,-1,0,0.4854634,111.4121,0,0,0,0.5408648,0.511014,0.4854634,0,0,0.538666,4.06889,0.02985072,0,0.02985072,5.517307,91.95494,0.1338648,0.5340097,0.4326918,0,4.609754
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1210414,63.15326,60.65433,0.065198,0.065198,0,-1,0,0.065198,185.6521,0,0,0,0.1210414,0.06862947,0.065198,0,0,0.5088153,4.095755,0.05241198,0,0.05241198,5.56703,92.78365,0.1338466,0.07171779,0.09683315,0,4.216796
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.0479537,59.55248,58.58686,0.5380065,0.5380065,0,-1,0,0.5380065,8.913219,0,1.110223E-16,0,0.0479537,0.5663226,0.5380065,0,0,0.4564033,4.142926,0,0.5183689,-0.5183689,5.020621,83.67685,0.1338466,0.5918071,0.03836296,0,4.19088
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,56.58046,56.58046,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.032369,3.624557,0,1.126879,-1.126879,3.832787,63.87965,0.1338466,1.177588,0,0,3.624557
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.284456,2.497678,0,0,0,3.832787,63.87965,0.1338466,0,0,0,2.497678
