Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,52.01809,52.01809,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.284456,2.497678,0,0.8646616,-0.8646616,2.921353,48.68912,0.1338466,0.9035714,0,0,2.497678
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,49.55807,49.55807,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.245191,1.633017,0,0.2072601,-0.2072601,2.702882,45.04794,0.1338466,0.2165868,0,0,1.633017
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,47.64762,47.64762,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.475481,1.425756,0,0.07978833,-0.07978833,2.618778,43.6462,0.1338466,0.08337881,0,0,1.425756
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,46.26932,46.26932,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.564134,1.345968,0,0.04090536,-0.04090536,2.575659,42.92757,0.1338466,0.0427461,0,0,1.345968
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,44.75143,44.75143,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.609585,1.305063,0,0.1372564,-0.1372564,2.430978,40.51622,0.1338466,0.143433,0,0,1.305063
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,43.45163,43.45163,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.762092,1.167806,0,0.2812883,-0.2812883,2.134475,35.5745,0.1338466,0.2939462,0,0,1.167806
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,42.39609,42.39609,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.074634,0.8865181,0,0.1773926,-0.1773926,1.947486,32.45804,0.1338466,0.1853753,0,0,0.8865181
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,41.24459,41.24459,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.271737,0.7091255,0,0.100817,-0.100817,1.841216,30.68687,0.1338466,0.1053538,0,0,0.7091255
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,40.31118,40.31118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383756,0.6083085,0,0,0,1.841216,30.68687,0.1338466,0,0,0,0.6083085
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,39.62203,39.62203,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.383756,0.6083085,0,0.2346484,-0.2346484,1.593875,26.56452,0.1338466,0.2452076,0,0,0.6083085
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3158826,44.65321,38.88926,0.617094,0.617094,1.7,0,0.5202,0.617094,51.18873,0,0,0,0.3158826,0,0,1.082906,1.028761,4.644476,0.37366,1.344643,0,1.344643,2.869515,47.82516,0.1343813,0.6788034,0.2527061,1.7,0.6895426
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5401297,50.999,40.72991,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5401297,0,0,1.452632,1.38,3.299833,1.583839,1.92013,0,1.92013,4.69111,78.18501,0.1345194,0,0.4321037,1.7,2.123969
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.005289,66.72544,45.44059,0.1220649,0.1220649,0,-1,0,0.1220649,823.5693,0,0,0,1.005289,0.1284893,0.1220649,0,0,1.379704,3.311956,0.8767995,0,0.8767995,5.522915,92.0484,0.1342166,0.1342714,0.804231,0,4.317245
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.162136,76.48711,50.0553,0,0,0,0,0,0,0,0.6592315,0,0,1.162136,0,0,0,0,0.5029042,4.101075,0.5029042,0,0.5029042,6.000012,100,0.1340436,0,0.9297085,0,5.263211
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.102136,79.41138,53.78023,0.5625136,0.5625136,0,0,0,0.5625136,195.9305,0.510016,0,0,1.102136,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0.6187651,0.8817085,0,5.655825
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.165726,84.80328,56.52812,0.3668299,0.3668299,0,0,0,0.3668299,317.7838,0.7795894,0,0,1.165726,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0.4035129,0.9325809,0,5.719415
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.236866,90.55698,59.12772,0.3291665,0.3291665,0,0,0,0.3291665,375.757,0.8903753,0,0,1.236866,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0.3620831,0.9894931,0,5.790555
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.043087,86.24792,60.65433,0.0172397,0.0172397,0,-1,0,0.0172397,6050.495,1.02494,0,0,1.043087,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0.01896367,0.8344696,0,5.596776
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8188586,80.25831,61.0905,0,0,0,-1,0,0,0,0.8188586,0,0,0.8188586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0,0.6550868,0,5.372548
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5889377,74.80597,61.57902,0.5272338,0.5272338,0,-1,0,0.5272338,111.7033,0.03395477,0,0,0.5889377,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1340436,0.5799571,0.4711501,0,5.142627
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2509346,66.08265,60.7939,0.2756062,0.2756062,0,-1,0,0.2756062,91.04827,0,0,0,0.2509346,0.2901117,0.2756062,0,0,0,4.553689,0,0.0391771,-0.0391771,5.958716,99.31173,0.1340436,0.3031667,0.2007477,0,4.804624
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05584818,59.86214,58.73516,0,0,0,-1,0,0,0,0.01231807,0,0,0.05584818,0,0,0,0,0.04353011,4.514512,0.04353011,0,0.04353011,6.000012,100,0.1340286,0,0.04467854,0,4.57036
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,56.77238,56.77238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340286,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,54.56534,54.56534,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1340286,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,52.15766,52.15766,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1340286,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,49.70637,49.70637,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1340286,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,47.79593,47.79593,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1340286,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,46.41761,46.41761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1340286,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.9259,44.9259,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1340286,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,43.59993,43.59993,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1340286,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,42.54439,42.54439,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1340286,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,41.41034,41.41034,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1340286,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,40.45948,40.45948,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1340286,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.7965,39.7965,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1340286,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2108621,42.88587,39.08117,0.4307378,0.4307378,0,0,0,0.4307378,48.9537,0,5.551115E-17,0,0.2108621,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2425461,-0.2425461,4.479931,74.66537,0.1340286,0.4738116,0.1686897,0,3.565022
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4985023,50.3877,40.94799,0.6675711,0.6675711,0,0,0,0.6675711,74.67403,0,0,0,0.4985023,0.7027065,0.6675711,0,0,1.602306,3.111614,0,0.2042042,-0.2042042,4.264681,71.07788,0.1340286,0.7343282,0.3988018,0,3.610116
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7745367,61.43252,45.6325,1.211356,1.211356,0,-1,0,1.211356,63.93964,0,0,0,0.7745367,1.275112,1.211356,0,0,1.829199,2.90741,0,0.5005749,-0.5005749,3.737029,62.28369,0.1340286,1.332492,0.6196293,0,3.681947
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7599841,66.29807,50.25594,0.9172247,0.9172247,0,0,0,0.9172247,82.85691,0,1.110223E-16,0,0.7599841,0.9654997,0.9172247,0,0,2.385394,2.406835,0,0.2055156,-0.2055156,3.520396,58.67316,0.1340286,1.008947,0.6079873,0,3.166819
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7938818,71.30244,53.92853,0,0,0,0,0,0,0,0,0,0,0.7938818,0,0,0,0,2.613744,2.201319,0.7938818,0,0.7938818,4.273539,71.22551,0.1337564,0,0.6351055,0,2.995201
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.226527,86.93818,56.67642,0.2701852,0.2701852,0,0,0,0.2701852,453.9577,0,0,0,1.226527,0.2844055,0.2701852,0,0,1.819862,2.915813,0.9421213,0,0.9421213,5.167314,86.12172,0.1334348,0.2972037,0.9812214,0,4.14234
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.284803,92.43585,59.27602,0,0,0,0,0,0,0,0.4070618,0,0,1.284803,0,0,0,0,0.8777411,3.763722,0.8777411,0,0.8777411,6.000012,100,0.1331365,0,1.027842,0,5.048525
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.088613,87.85167,60.7939,0.3153809,0.3153809,0,-1,0,0.3153809,345.1741,0.7566333,0,0,1.088613,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1331365,0.346919,0.8708906,0,5.642302
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6242523,75.31205,61.2388,0.4513034,0.4513034,0,-1,0,0.4513034,138.3221,0.149196,0,0,0.6242523,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1331365,0.4964337,0.4994018,0,5.177941
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3572606,69.44062,61.72731,0.5194865,0.5194865,0,-1,0,0.5194865,68.77187,0,0,0,0.3572606,0.5468279,0.5194865,0,0,0,4.553689,0,0.1895674,-0.1895674,5.80019,96.66965,0.1331365,0.5714352,0.2858084,0,4.91095
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3213014,67.75158,60.89858,1.121674,1.121674,0,-1,0,1.121674,28.64482,0,2.220446E-16,0,0.3213014,1.180709,1.121674,0,0,0.2106304,4.364121,0,0.8594077,-0.8594077,4.894295,81.57143,0.1331365,1.233841,0.2570411,0,4.685423
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05735897,60.04236,58.88346,1.481122,1.38,0,-1,0,1.38,4.156447,2.220446E-16,0.1011216,0.2492338,0.05735897,1.452632,1.38,0,0,1.165528,3.504714,0,1.395273,-1.395273,3.423549,57.05903,0.1331365,1.629234,0.04588718,0,3.562073
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,56.92068,56.92068,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.715831,2.109441,0,0.9010534,-0.9010534,2.473755,41.22917,0.1331365,0.9416008,0,0,2.109441
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,54.71364,54.71364,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.717001,1.208388,0,1.005457,-1.005457,1.41391,23.56512,0.1331365,1.050703,0,0,1.208388
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,52.30596,52.30596,0.7052387,0.192784,0,-1,0,0.192784,0,0,0.5124547,0.5829786,0,0.2029305,0.192784,0,0,4.834176,0.2029305,0,0.2029305,-0.2029305,1.200002,20,0.1331365,0.7757626,0,0,0.2029305
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,49.88083,49.88083,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.96167,47.96167,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,46.56591,46.56591,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.09165,45.09165,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,43.7744,43.7744,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,42.71886,42.71886,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331365,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,40.62523,40.62523,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336309,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.98841,39.98841,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341212,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3046737,44.84815,39.28181,0.470581,0.470581,1.7,0,0.5202,0.470581,64.74416,0,0,0,0.3046737,0,0,1.229419,1.167948,2.299654,2.484,1.472622,0,1.472622,5.21542,86.92349,0.1345979,0.517639,0.2437389,1.7,2.788674
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7201547,55.23075,41.14864,0,0,0,0,0,0,0,0,0,0,0.7201547,0,0,0,0,0.8270326,3.80936,0.7201547,0,0.7201547,5.898619,98.31011,0.1343542,0,0.5761238,0,4.529514
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9801267,66.59162,45.85931,0.9743649,0.9743649,0,-1,0,0.9743649,100.5913,0,0,0,0.9801267,1.025647,0.9743649,0,0,0.1068779,4.457499,0,0.04552061,-0.04552061,5.850636,97.5104,0.1343542,1.071801,0.7841014,0,5.437625
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.160186,76.91125,50.43914,1.095512,1.095512,0,0,0,1.095512,105.9035,0,0,0,1.160186,1.153171,1.095512,0,0,0.1574564,4.411978,0.007014797,0,0.007014797,5.857291,97.62132,0.1343518,1.205063,0.9281485,0,5.572164
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.042612,78.13111,54.12045,0.1336127,0.1336127,0,0,0,0.1336127,780.3237,0.7515252,0,0,1.042612,0.140645,0.1336127,0,0,0.1504416,4.418292,0.1504416,0,0.1504416,6.000012,100,0.134301,0.146974,0.8340893,0,5.460903
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.016452,80.75243,56.86834,0.4162123,0.4162123,0,0,0,0.4162123,244.2148,0.5783339,0,0,1.016452,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.134301,0.4578335,0.8131617,0,5.570141
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.152687,88.19902,59.46794,0.5641038,0.5641038,0,0,0,0.5641038,204.3396,0.5588938,0,0,1.152687,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.134301,0.6205142,0.9221498,0,5.706376
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9589106,84.06548,60.9422,0,0,0,-1,0,0,0,0.9589106,0,0,0.9589106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134301,0,0.7671285,0,5.512599
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8696949,82.02596,61.3871,0.3272507,0.3272507,0,-1,0,0.3272507,265.758,0.5252205,0,0,0.8696949,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.134301,0.3599758,0.695756,0,5.423384
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6525661,76.74681,61.87561,0,0,0,-1,0,0,0,0.6525661,0,0,0.6525661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134301,0,0.5220528,0,5.206255
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3198586,67.86599,61.03816,0.8905274,0.8905274,0,-1,0,0.8905274,35.91789,0,1.110223E-16,0,0.3198586,0.9373972,0.8905274,0,0,0,4.553689,0,0.6175386,-0.6175386,5.349069,89.15098,0.134301,0.9795801,0.2558869,0,4.873548
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05568978,60.15783,59.03176,0.2178112,0.2178112,0,-1,0,0.2178112,25.56792,0,2.775558E-17,0,0.05568978,0.2292749,0.2178112,0,0,0.686154,3.93615,0,0.1735851,-0.1735851,5.166094,86.1014,0.134301,0.2395923,0.04455183,0,3.99184
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,57.1126,57.1126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8790264,3.762565,0,0,0,5.166094,86.1014,0.134301,0,0,0,3.762565
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,54.90556,54.90556,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8790264,3.762565,0,1.028748,-1.028748,4.081699,68.02818,0.134301,1.075042,0,0,3.762565
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,52.5066,52.5066,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.022079,2.733817,0,0.9203923,-0.9203923,3.11152,51.85857,0.134301,0.9618099,0,0,2.733817
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,50.07275,50.07275,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.044738,1.813425,0,0.0303629,-0.0303629,3.079515,51.32515,0.134301,0.03172924,0,0,1.813425
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,48.13614,48.13614,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.078474,1.783062,0,0.1436801,-0.1436801,2.928063,48.80095,0.134301,0.1501457,0,0,1.783062
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,46.74038,46.74038,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.238119,1.639382,0,0.03712162,-0.03712162,2.888933,48.14879,0.134301,0.03879209,0,0,1.639382
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,45.26612,45.26612,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.279365,1.60226,0,0.3185822,-0.3185822,2.553118,42.55188,0.134301,0.3329184,0,0,1.60226
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.96632,43.96632,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.633345,1.283678,0,0.1954437,-0.1954437,2.347102,39.11829,0.134301,0.2042387,0,0,1.283678
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.91078,42.91078,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.850505,1.088235,0,0.1057291,-0.1057291,2.235654,37.26083,0.134301,0.1104869,0,0,1.088235
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,41.75928,41.75928,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.967982,0.9825054,0,0.1376078,-0.1376078,2.090603,34.84331,0.134301,0.1438002,0,0,0.9825054
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.82587,40.82587,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.120879,0.8448976,0,0.138966,-0.138966,1.94412,32.40193,0.134301,0.1452195,0,0,0.8448976
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.18905,40.18905,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.275286,0.7059316,0,0.1592114,-0.1592114,1.776296,29.60488,0.134301,0.1663759,0,0,0.7059316
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3255252,45.47091,39.4999,0.9833,0.9833,0.425,0,0.172125,0.9833,33.10538,0,0,0,0.3255252,0.5876843,0.5583,0,0,4.452188,0.5467202,0,0.262159,-0.262159,1.499956,24.99922,0.134301,1.08163,0.2604201,1.7,0.8722454
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5890237,52.69118,41.36672,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,163.1668,0,0,0,0.5890237,0,0,1.339005,1.272055,4.743475,0.2845612,1.861079,0,1.861079,3.26553,54.4254,0.1346433,0.3970943,0.471219,1.7,0.8735849
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7785184,62.024,46.0774,0.3575698,0.3575698,0,-1,0,0.3575698,217.7249,0,0,0,0.7785184,0.3763892,0.3575698,0,0,2.882397,1.959532,0.4021292,0,0.4021292,3.647024,60.78361,0.134508,0.3933268,0.6228147,0,2.73805
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6325896,63.75493,50.63978,0.01292635,0.01292635,0,0,0,0.01292635,4893.799,0,0,0,0.6325896,0.01360669,0.01292635,0,0,2.480268,2.321448,0.6189829,0,0.6189829,4.234242,70.57056,0.1343002,0.01421899,0.5060717,0,2.954038
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5424787,65.7255,54.32108,0.3043794,0.3043794,0,0,0,0.3043794,178.2245,0,0,0,0.5424787,0.3203993,0.3043794,0,0,1.861284,2.878533,0.2220794,0,0.2220794,4.444925,74.08194,0.1342258,0.3348173,0.433983,0,3.421012
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4652253,66.9338,57.06898,0.2622542,0.2622542,0,0,0,0.2622542,177.3948,0,0,0,0.4652253,0.2760571,0.2622542,0,0,1.639205,3.078404,0.1891683,0,0.1891683,4.624386,77.07295,0.1341625,0.2884796,0.3721803,0,3.54363
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.541431,71.53813,59.66858,1.187893,1.187893,0,0,0,1.187893,45.5791,0,2.220446E-16,0,0.541431,1.250414,1.187893,0,0,1.450037,3.248656,0,0.7089827,-0.7089827,3.877053,64.61742,0.1341625,1.306682,0.4331448,0,3.790087
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4236589,70.3503,61.14284,0.1506269,0.1506269,0,-1,0,0.1506269,281.2637,0,0,0,0.4236589,0.1585547,0.1506269,0,0,2.237795,2.539673,0.2651042,0,0.2651042,4.128553,68.80907,0.1340738,0.1656896,0.3389271,0,2.963332
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7475214,78.89458,61.57902,0,0,0,-1,0,0,0,0,0,0,0.7475214,0,0,0,0,1.972691,2.778267,0.7475214,0,0.7475214,4.837714,80.6284,0.1338246,0,0.5980171,0,3.525788
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5265154,73.75693,62.02391,0.8055348,0.8055348,0,-1,0,0.8055348,65.36221,0,0,0,0.5265154,0.8479314,0.8055348,0,0,1.22517,3.451036,0,0.321416,-0.321416,4.498912,74.98171,0.1338246,0.8860883,0.4212123,0,3.977551
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2170177,65.80365,61.2388,0.4082521,0.4082521,0,-1,0,0.4082521,53.15776,0,5.551115E-17,0,0.2170177,0.4297391,0.4082521,0,0,1.582299,3.12962,0,0.2127214,-0.2127214,4.274683,71.24458,0.1338246,0.4490774,0.1736142,0,3.346638
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03715641,59.97405,59.22368,0.578126,0.578126,0,-1,0,0.578126,6.427045,0,1.110223E-16,0,0.03715641,0.6085536,0.578126,0,0,1.818656,2.916899,0,0.5713972,-0.5713972,3.672378,61.20618,0.1338246,0.6359385,0.02972513,0,2.954055
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453542,2.345501,0,0,0,3.672378,61.20618,0.1338246,0,0,0,2.345501
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,55.1062,55.1062,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.453542,2.345501,0,0.8567522,-0.8567522,2.769282,46.15461,0.1338246,0.895306,0,0,2.345501
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,52.69852,52.69852,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.405488,1.488749,0,1.153012,-1.153012,1.553901,25.89829,0.1338246,1.204897,0,0,1.488749
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,50.22105,50.22105,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.686613,0.3357375,0,0.2138209,-0.2138209,1.328514,22.14185,0.1338246,0.2234428,0,0,0.3357375
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,48.28444,48.28444,0.2406454,0.1158208,0,-1,0,0.1158208,0,0,0.1248247,0.1488892,0,0.1219166,0.1158208,0,0,4.924191,0.1219166,0,0.1219166,-0.1219166,1.200002,20,0.1338246,0.2647099,0,0,0.1219166
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,46.88868,46.88868,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338246,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,45.41441,45.41441,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338246,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.11462,44.11462,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338246,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.08525,43.08525,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338246,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.93375,41.93375,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338246,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.00034,41.00034,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342779,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,40.38097,40.38097,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1346385,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2287809,43.87188,39.71799,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.34805,0,0,0,0.2287809,0,0,0.9204562,0.8744334,2.299654,2.484,1.103214,0,1.103214,4.864969,81.08266,0.1351228,0.8574982,0.1830247,1.7,2.712781
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6741017,54.72145,41.58481,1.217386,1.217386,0,0,0,1.217386,55.37289,0,2.220446E-16,0,0.6741017,1.281459,1.217386,0,0,1.19644,3.476893,0,0.607357,-0.607357,4.224759,70.41251,0.1351228,1.339124,0.5392814,0,4.150995
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7832201,62.3485,46.26932,0.2089954,0.2089954,0,-1,0,0.2089954,374.7547,0,0,0,0.7832201,0.2199951,0.2089954,0,0,1.871281,2.869536,0.5632249,0,0.5632249,4.759081,79.31786,0.1349356,0.2298949,0.6265761,0,3.652756
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.06935,74.85747,50.8317,1.206712,1.206712,0,0,0,1.206712,88.61679,0,0,0,1.06935,1.270223,1.206712,0,0,1.308056,3.376438,0,0.2008737,-0.2008737,4.547341,75.78887,0.1349356,1.327384,0.8554798,0,4.445788
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.066941,79.30553,54.513,0.6163662,0.6163662,0,0,0,0.6163662,173.1019,0,0,0,1.066941,0.6488065,0.6163662,0,0,1.531249,3.175565,0.4181349,0,0.4181349,4.944019,82.40015,0.1347969,0.6780028,0.8535531,0,4.242506
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7987357,75.21042,57.21728,0.6214339,0.6214339,0,0,0,0.6214339,128.5311,0,0,0,0.7987357,0.6541409,0.6214339,0,0,1.113114,3.551886,0.1445948,0,0.1445948,5.081193,84.68639,0.1347491,0.6835773,0.6389886,0,4.350622
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8418276,79.39131,59.81688,0.7235308,0.7235308,0,0,0,0.7235308,116.3499,0,0,0,0.8418276,0.7616114,0.7235308,0,0,0.9685196,3.682021,0.08021615,0,0.08021615,5.157293,85.95472,0.1347225,0.795884,0.673462,0,4.523849
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8331156,80.88781,61.29114,0.3727544,0.3727544,0,-1,0,0.3727544,223.5026,0,0,0,0.8331156,0.392373,0.3727544,0,0,0.8883035,3.754216,0.4407426,0,0.4407426,5.575418,92.92345,0.1345768,0.4100298,0.6664925,0,4.587331
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8513728,81.9137,61.72731,0.3446774,0.3446774,0,-1,0,0.3446774,247.0057,0.04099368,0,0,0.8513728,0.3628183,0.3446774,0,0,0.4475609,4.150884,0.4475609,0,0.4475609,6.000012,100,0.1344292,0.3791451,0.6810983,0,5.002257
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4637499,72.40366,62.17221,0.83148,0.83148,0,-1,0,0.83148,55.77402,0,1.110223E-16,0,0.4637499,0.8752421,0.83148,0,0,0,4.553689,0,0.4114922,-0.4114922,5.566261,92.77084,0.1344292,0.914628,0.3709999,0,5.017439
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.226076,66.15435,61.3871,0.141918,0.141918,0,-1,0,0.141918,159.3005,0,0,0,0.226076,0.1493874,0.141918,0,0,0.4572136,4.142197,0.07668865,0,0.07668865,5.639014,93.98338,0.134404,0.1561098,0.1808608,0,4.368273
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05090116,60.40296,59.37198,1.306536,1.306536,0,-1,0,1.306536,3.895886,0,0,0.0571897,0.05090116,1.375301,1.306536,0,0,0.3805249,4.211216,0,1.3244,-1.3244,4.242974,70.71609,0.134404,1.43719,0.04072093,0,4.262118
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,57.46154,57.46154,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.85208,2.886817,0,1.174426,-1.174426,3.00502,50.08356,0.134404,1.227276,0,0,2.886817
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,55.25449,55.25449,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.156999,1.71239,0,0.4472118,-0.4472118,2.533617,42.22687,0.134404,0.4673363,0,0,1.71239
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,52.84682,52.84682,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.653901,1.265178,0,0.3106385,-0.3106385,2.206176,36.76952,0.134404,0.3246173,0,0,1.265178
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,50.39552,50.39552,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.999055,0.9545397,0,0.1060637,-0.1060637,2.094375,34.90617,0.134404,0.1108365,0,0,0.9545397
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,48.45891,48.45891,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.116903,0.8484761,0,0.1271092,-0.1271092,1.96039,32.6731,0.134404,0.1328291,0,0,0.8484761
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.05443,47.05443,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.258136,0.7213668,0,0.04862789,-0.04862789,1.909132,31.81879,0.134404,0.05081614,0,0,0.7213668
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,45.56271,45.56271,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.312167,0.672739,0,0.05105979,-0.05105979,1.85531,30.92177,0.134404,0.05335748,0,0,0.672739
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,44.28909,44.28909,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.3689,0.6216792,0,0.06171315,-0.06171315,1.790258,29.83758,0.134404,0.06449024,0,0,0.6216792
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,43.23355,43.23355,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.43747,0.559966,0,0.1180586,-0.1180586,1.665814,27.76351,0.134404,0.1233712,0,0,0.559966
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.12566,42.12566,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.568646,0.4419074,0,0.1322561,-0.1322561,1.526404,25.44001,0.134404,0.1382076,0,0,0.4419074
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.19225,41.19225,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.715597,0.3096513,0,0.04301804,-0.04301804,1.481059,24.68426,0.134404,0.04495385,0,0,0.3096513
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,40.58161,40.58161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.763395,0.2666333,0,0,0,1.481059,24.68426,0.134404,0,0,0,0.2666333
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1089044,41.87111,39.91862,0.1219035,0.1219035,0,0,0,0.1219035,89.33659,0,0,0,0.1089044,0.1283195,0.1219035,0,0,4.763395,0.2666333,0,0.01941505,-0.01941505,1.460593,24.34317,0.134404,0.1340939,0.08712356,0,0.3755377
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09961241,43.56438,41.75928,0,0,0,0,0,0,0,0,0,0,0.09961241,0,0,0,0,4.784967,0.2472182,0.09961241,0,0.09961241,1.555094,25.91818,0.1343712,0,0.07968993,0,0.3468306
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0931301,48.18214,46.44379,0.5238741,0.4084995,0,-1,0,0.4084995,22.79809,0,0.1153746,0.2385409,0.0931301,0.4299995,0.4084995,0,0,4.685355,0.3368694,0,0.3368694,-0.3368694,1.200002,20,0.1343712,0.5762615,0.07450408,0,0.4299995
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3646785,58.25861,50.97999,0,0,0,0,0,0,0,0,0,0,0.3646785,0,0,0,0,5.059654,0,0.3646785,0,0.3646785,1.545967,25.76606,0.1342513,0,0.2917428,0,0.3646785
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1166098,56.9684,54.6613,0.55849,0.55849,0.425,0,0.172125,0.55849,20.87947,0,0,0,0.1166098,0.1405158,0.13349,0,0,4.694976,0.3282107,0,0.02390605,-0.02390605,1.520768,25.34608,0.1342513,0.6143391,0.09328783,1.7,0.4448205
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1586511,60.58299,57.36558,1.272451,1.272451,1.7,0,0.5202,1.272451,12.46815,0,0,0,0.1586511,0,0,0.427549,0.4061716,4.721538,0.3043046,0.5648227,0,0.5648227,2.056605,34.27669,0.1344946,1.399696,0.1269209,1.7,0.4629557
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4630291,70.00288,59.96517,1.276489,1.276489,1.7,0,0.5202,1.276489,36.27363,0,0,0,0.4630291,0,0,0.4235105,0.4023349,4.156715,0.812645,0.865364,0,0.865364,2.877562,47.95927,0.1348495,1.404139,0.3704233,1.7,1.275674
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8413268,81.28095,61.43072,0.2858351,0.2858351,0,-1,0,0.2858351,294.34,0,0,0,0.8413268,0.300879,0.2858351,0,0,3.291352,1.591473,0.5404478,0,0.5404478,3.390276,56.50448,0.134672,0.3144186,0.6730614,0,2.432799
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5670276,74.58998,61.87561,0,0,0,-1,0,0,0,0,0,0,0.5670276,0,0,0,0,2.750904,2.077876,0.5670276,0,0.5670276,3.928205,65.46996,0.1344863,0,0.4536221,0,2.644903
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1206587,64.84127,62.32051,0.848711,0.848711,0,-1,0,0.848711,14.21671,0,1.110223E-16,0,0.1206587,0.89338,0.848711,0,0,2.183876,2.5882,0,0.7727213,-0.7727213,3.113685,51.89465,0.1344863,0.9335821,0.096527,0,2.708859
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1229013,64.08944,61.5354,0.5429725,0.5429725,0,-1,0,0.5429725,22.6349,0,1.110223E-16,0,0.1229013,0.57155,0.5429725,0,0,3.042455,1.815479,0,0.4486487,-0.4486487,2.640768,44.01271,0.1344863,0.5972697,0.09832103,0,1.93838
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04759632,60.48487,59.52028,1.107178,1.107178,0,-1,0,1.107178,4.298885,0,0,0,0.04759632,1.165451,1.107178,0,0,3.540954,1.36683,0,1.117854,-1.117854,1.462446,24.37406,0.1344863,1.217896,0.03807705,0,1.414427
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,57.5575,57.5575,0.243321,0.2365273,0,-1,0,0.2365273,0,0,0.006793708,0.03112581,0,0.2489761,0.2365273,0,0,4.783014,0.2489761,0,0.2489761,-0.2489761,1.200002,20,0.1344863,0.2676531,0,0,0.2489761
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,55.40279,55.40279,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,52.99512,52.99512,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,50.54382,50.54382,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,48.58104,48.58104,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,47.17656,47.17656,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,45.71101,45.71101,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,44.41121,44.41121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,43.37312,43.37312,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,42.27396,42.27396,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344863,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,41.34055,41.34055,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347952,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,40.77353,40.77353,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1351542,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2956565,45.51786,40.09309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2956565,0,0,1.452632,1.38,2.299654,2.484,1.675657,0,1.675657,5.408036,90.13375,0.1353593,0,0.2365252,1.7,2.779657
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5132217,51.73891,41.93375,0.4337887,0.4337887,0,0,0,0.4337887,118.3115,0,0,0,0.5132217,0.4566197,0.4337887,0,0,0.6239978,3.992091,0.05660206,0,0.05660206,5.461733,91.0287,0.1353409,0.4771676,0.4105774,0,4.505312
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6385268,59.46851,46.61826,0.7872205,0.7872205,0,-1,0,0.7872205,81.11156,0,0,0,0.6385268,0.8286532,0.7872205,0,0,0.5673957,4.043033,0,0.1901263,-0.1901263,5.261322,87.68853,0.1353409,0.8659425,0.5108215,0,4.68156
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7560647,67.18951,51.12829,0.9866001,0.9866001,0,0,0,0.9866001,76.63335,0,0,0,0.7560647,1.038526,0.9866001,0,0,0.7786472,3.852906,0,0.2824618,-0.2824618,4.963582,82.7262,0.1353409,1.08526,0.6048518,0,4.608971
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.062659,79.54877,54.8096,0.3074347,0.3074347,0,0,0,0.3074347,345.6536,0,0,0,1.062659,0.3236155,0.3074347,0,0,1.092494,3.570445,0.7390435,0,0.7390435,5.6647,94.41148,0.1351006,0.3381782,0.8501272,0,4.633104
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.139528,85.24123,57.50515,0.1818715,0.1818715,0,0,0,0.1818715,626.5565,0.5946339,0,0,1.139528,0.1914437,0.1818715,0,0,0.3534501,4.235584,0.3534501,0,0.3534501,6.000012,100,0.134986,0.2000587,0.9116222,0,5.375112
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9955344,84.13264,60.11347,0.6769332,0.6769332,0,0,0,0.6769332,147.0654,0.2829731,0,0,0.9955344,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.134986,0.7446265,0.7964275,0,5.549223
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6919597,77.42966,61.57902,0.4007937,0.4007937,0,-1,0,0.4007937,172.6474,0.2700716,0,0,0.6919597,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.134986,0.4408731,0.5535678,0,5.245649
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7551329,79.61233,62.02391,0.1799515,0.1799515,0,-1,0,0.1799515,419.6312,0.5657102,0,0,0.7551329,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.134986,0.1979467,0.6041063,0,5.308822
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6722693,77.92666,62.46881,0.2489895,0.2489895,0,-1,0,0.2489895,269.9991,0.4101752,0,0,0.6722693,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.134986,0.2738884,0.5378155,0,5.225958
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1587937,65.005,61.6837,1.529453,1.38,0,-1,0,1.38,11.50679,0,0.1494528,0.3023981,0.1587937,1.452632,1.38,0,0,0,4.553689,0,1.293838,-1.293838,4.636187,77.26963,0.134986,1.682398,0.1270349,0,4.712482
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04770849,60.63645,59.66858,0.5045434,0.5045434,0,-1,0,0.5045434,9.455777,0,1.110223E-16,0,0.04770849,0.5310982,0.5045434,0,0,1.437598,3.259851,0,0.4833898,-0.4833898,4.126649,68.77735,0.134986,0.5549977,0.03816679,0,3.307559
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,57.75813,57.75813,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.974697,2.776461,0,0.9967167,-0.9967167,3.076018,51.26686,0.134986,1.041569,0,0,2.776461
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,55.55109,55.55109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.08216,1.779745,0,0,0,3.076018,51.26686,0.134986,0,0,0,1.779745
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,53.14341,53.14341,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.08216,1.779745,0,0.6542864,-0.6542864,2.386339,39.77225,0.134986,0.6837293,0,0,1.779745
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,50.69212,50.69212,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.809145,1.125458,0,0.2486587,-0.2486587,2.12423,35.40377,0.134986,0.2598483,0,0,1.125458
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,48.74678,48.74678,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.085433,0.8767995,0,0.01368601,-0.01368601,2.109804,35.16333,0.134986,0.01430188,0,0,0.8767995
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,47.35103,47.35103,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.100639,0.8631135,0,0.2695633,-0.2695633,1.825659,30.4276,0.134986,0.2816936,0,0,0.8631135
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.87676,45.87676,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.400154,0.5935503,0,0.05667692,-0.05667692,1.765917,29.43188,0.134986,0.05922738,0,0,0.5935503
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,44.57696,44.57696,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.463129,0.5368733,0,0.1608127,-0.1608127,1.596405,26.6067,0.134986,0.1680492,0,0,0.5368733
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,43.57376,43.57376,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.641809,0.3760607,0,0.3048864,-0.3048864,1.275027,21.2504,0.134986,0.3186063,0,0,0.3760607
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,42.46588,42.46588,0.2207869,0.06761558,0,-1,0,0.06761558,0,0,0.1531713,0.17525,0,0.0711743,0.06761558,0,0,4.980572,0.0711743,0,0.0711743,-0.0711743,1.200002,20,0.134986,0.2428656,0,0,0.0711743
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,41.54119,41.54119,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353838,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.97417,40.97417,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1357603,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3532901,46.84907,40.31118,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,64.54134,0,0,0,0.3532901,0,0,1.152614,1.094984,2.299654,2.484,1.448274,0,1.448274,5.192321,86.53851,0.136212,0.6021243,0.2826321,1.7,2.83729
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4062963,49.81683,42.15184,0,0,0,0,0,0,0,0,0,0,0.4062963,0,0,0,0,0.8513808,3.787446,0.4062963,0,0.4062963,5.577768,92.96261,0.1360807,0,0.325037,0,4.193743
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3405031,53.4143,46.83634,0,0,0,-1,0,0,0,0,0,0,0.3405031,0,0,0,0,0.4450845,4.153113,0.3405031,0,0.3405031,5.900797,98.34643,0.1359708,0,0.2724024,0,4.493616
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.06413,75.32036,51.32893,0.8066471,0.8066471,0,0,0,0.8066471,131.9201,0.1104463,0,0,1.06413,0.8491023,0.8066471,0,0,0.1045814,4.459566,0.1045814,0,0.1045814,6.000012,100,0.1359371,0.8873119,0.851304,0,5.523695
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.064822,79.79427,54.9579,0.5995305,0.5995305,0,0,0,0.5995305,177.6094,0.4337378,0,0,1.064822,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1359371,0.6594835,0.851858,0,5.618511
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.184209,86.85053,57.65345,0.9858645,0.9858645,0,0,0,0.9858645,120.1189,0.146457,0,0,1.184209,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1359371,1.084451,0.9473673,0,5.737898
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8043182,78.83167,60.20943,0.5499868,0.5499868,0,0,0,0.5499868,146.2432,0.2253848,0,0,0.8043182,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1359371,0.6049854,0.6434546,0,5.358007
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4185224,70.81006,61.6837,1.116893,1.116893,0,-1,0,1.116893,37.47203,0,0,0,0.4185224,1.175677,1.116893,0,0,0,4.553689,0,0.7571544,-0.7571544,5.201901,86.69818,0.1359371,1.228582,0.334818,0,4.972211
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2243194,66.87441,62.11987,0.5629689,0.5629689,0,-1,0,0.5629689,39.8458,0,1.110223E-16,0,0.2243194,0.5925988,0.5629689,0,0,0.8412827,3.796535,0,0.3682794,-0.3682794,4.813701,80.22818,0.1359371,0.6192657,0.1794555,0,4.020854
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5562325,75.0831,62.56477,1.029592,1.029592,0,-1,0,1.029592,54.02454,0,2.220446E-16,0,0.5562325,1.083781,1.029592,0,0,1.250482,3.428255,0,0.5275488,-0.5275488,4.257616,70.96011,0.1359371,1.132551,0.444986,0,3.984488
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2710161,67.55185,61.77966,0.2757137,0.2757137,0,-1,0,0.2757137,98.29623,0,5.551115E-17,0,0.2710161,0.2902249,0.2757137,0,0,1.836647,2.900706,0,0.01920878,-0.01920878,4.237368,70.62265,0.1359371,0.303285,0.2168129,0,3.171722
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04826881,60.7972,59.81688,1.478701,1.38,0,-1,0,1.38,3.49774,0,0.09870099,0.2465711,0.04826881,1.452632,1.38,0,0,1.85799,2.881498,0,1.404363,-1.404363,2.757039,45.95056,0.1359371,1.626571,0.03861505,0,2.929766
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,57.90643,57.90643,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.418393,1.477135,0,1.43282,-1.43282,1.246714,20.77852,0.1359371,1.497297,0,0,1.477135
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,55.74301,55.74301,0.8387345,0.04209871,0,-1,0,0.04209871,0,0,0.7966358,0.8805093,0,0.04431444,0.04209871,0,0,5.010416,0.04431444,0,0.04431444,-0.04431444,1.200002,20,0.1359371,0.922608,0,0,0.04431444
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,53.33533,53.33533,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,50.88403,50.88403,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.94742,48.94742,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,47.55167,47.55167,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.0774,46.0774,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,44.80377,44.80377,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,43.7744,43.7744,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,42.66652,42.66652,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359371,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,41.75928,41.75928,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363385,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,41.21842,41.21842,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13675,0.1854156,0,1.7,1.242
