Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3136515,46.34084,40.55544,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,683.4924,0,0,0,0.3136515,0,0,1.452632,1.38,2.299654,2.484,1.693652,0,1.693652,5.425107,90.41827,0.1369706,0.0504785,0.2509212,1.7,2.797652
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6484331,55.06133,42.39609,1.142644,1.142644,0,0,0,1.142644,56.7485,0,0,0,0.6484331,1.202783,1.142644,0,0,0.6060029,4.008286,0,0.5543497,-0.5543497,4.840771,80.67936,0.1369706,1.256908,0.5187464,0,4.656719
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9920179,68.29597,47.05443,0.06025697,0.06025697,0,-1,0,0.06025697,1646.312,0,0,0,0.9920179,0.06342839,0.06025697,0,0,1.221947,3.453937,0.9285895,0,0.9285895,5.721709,95.36162,0.1366728,0.06628267,0.7936143,0,4.445954
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.195807,79.25302,51.47723,0.4015177,0.4015177,0,0,0,0.4015177,297.8217,0.4797991,0,0,1.195807,0.4226503,0.4015177,0,0,0.2933575,4.289667,0.2933575,0,0.2933575,6.000012,100,0.1365791,0.4416695,0.9566455,0,5.485474
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.183848,83.5343,55.1062,0.8162523,0.8162523,0,0,0,0.8162523,145.0345,0.3246349,0,0,1.183848,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.8978775,0.9470782,0,5.737537
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.182634,86.99358,57.80175,0.03908347,0.03908347,0,0,0,0.03908347,3025.92,1.141494,0,0,1.182634,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.04299181,0.9461075,0,5.736323
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.163329,89.71448,60.35773,0.3663962,0.3663962,0,0,0,0.3663962,317.5056,0.7776484,0,0,1.163329,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.4030359,0.9306629,0,5.717018
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.00571,86.57286,61.832,0.1846255,0.1846255,0,-1,0,0.1846255,544.7299,0.8113673,0,0,1.00571,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.203088,0.8045679,0,5.559399
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9123538,84.31163,62.26817,0.04802784,0.04802784,0,-1,0,0.04802784,1899.635,0.8617982,0,0,0.9123538,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.05283063,0.729883,0,5.466043
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7181543,79.41483,62.71307,0.05099651,0.05099651,0,-1,0,0.05099651,1408.242,0.6644737,0,0,0.7181543,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.05609616,0.5745234,0,5.271843
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4013441,70.67084,61.92796,0.09637274,0.09637274,0,-1,0,0.09637274,416.4498,0.2998991,0,0,0.4013441,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1365791,0.10601,0.3210752,0,4.955033
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.0494033,60.91703,59.91283,0.4270254,0.4270254,0,-1,0,0.4270254,11.56917,0,5.551115E-17,0,0.0494033,0.4495004,0.4270254,0,0,0,4.553689,0,0.4000971,-0.4000971,5.578273,92.97102,0.1365791,0.4697279,0.03952264,0,4.603092
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,58.04601,58.04601,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4445523,4.153592,0,1.148751,-1.148751,4.367383,72.78957,0.1365791,1.200445,0,0,4.153592
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,55.89131,55.89131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720942,3.004841,0,0,0,4.367383,72.78957,0.1365791,0,0,0,3.004841
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,53.48363,53.48363,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.720942,3.004841,0,1.452632,-1.452632,2.836175,47.26949,0.1365791,2.165669,0,0,3.004841
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,51.03233,51.03233,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.334977,1.552209,0,0.04489926,-0.04489926,2.788847,46.48069,0.1365791,0.04691973,0,0,1.552209
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,49.12189,49.12189,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.384865,1.50731,0,0.0544385,-0.0544385,2.731463,45.5243,0.1365791,0.05688823,0,0,1.50731
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,47.71741,47.71741,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.445353,1.452872,0,0.2750348,-0.2750348,2.441551,40.69244,0.1365791,0.2874114,0,0,1.452872
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,46.25187,46.25187,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.750947,1.177837,0,0.06427967,-0.06427967,2.373795,39.56316,0.1365791,0.06717225,0,0,1.177837
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.99569,44.99569,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.822369,1.113557,0,0.2144833,-0.2144833,2.147709,35.79509,0.1365791,0.224135,0,0,1.113557
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.96632,43.96632,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.060683,0.8990739,0,0.2255324,-0.2255324,1.909977,31.83289,0.1365791,0.2356814,0,0,0.8990739
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.85844,42.85844,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.311275,0.6735414,0,0.2209833,-0.2209833,1.67704,27.95062,0.1365791,0.2309276,0,0,0.6735414
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.95119,41.95119,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.556812,0.4525581,0,0.175768,-0.175768,1.491765,24.8627,0.1365791,0.1836776,0,0,0.4525581
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,41.41034,41.41034,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.75211,0.2767901,0,0.07981716,-0.07981716,1.40763,23.46045,0.1365791,0.08340893,0,0,0.2767901
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.333781,46.95459,40.77353,0.1872583,0.1872583,0,0,0,0.1872583,178.2463,0,0,0,0.333781,0.197114,0.1872583,0,0,4.840796,0.1969729,0.136667,0,0.136667,1.537284,25.62134,0.1365354,0.2059841,0.2670248,0,0.5307539
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5925181,54.11417,42.61418,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,143.9023,0,0,0,0.5925181,0,0,1.28825,1.223837,4.704129,0.3199732,1.816355,0,1.816355,3.26043,54.34039,0.1368585,0.4529252,0.4740145,1.7,0.9124913
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7744051,63.25414,47.25507,1.125092,1.125092,0,-1,0,1.125092,68.83038,0,2.220446E-16,0,0.7744051,1.184307,1.125092,0,0,2.887773,1.954693,0,0.4099022,-0.4099022,2.828355,47.13916,0.1368585,1.237601,0.6195241,0,2.729098
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9337147,72.24512,51.66915,1.105492,1.105492,0,0,0,1.105492,84.46143,0,0,0,0.9337147,1.163676,1.105492,0,0,3.34322,1.544791,0,0.2299615,-0.2299615,2.585954,43.09915,0.1368585,1.216042,0.7469718,0,2.478506
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.132386,82.15423,55.25449,1.7787,1.7787,0.425,0,0.172125,1.7787,63.66368,0,0,0,1.132386,1.424948,1.3537,0,0,3.598733,1.314829,0,0.2925617,-0.2925617,2.277567,37.95938,0.1368585,1.956571,0.9059089,1.7,2.447216
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.163917,86.58587,57.95005,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16982.21,2.220446E-16,0,0,1.163917,0,0,1.452632,1.38,3.923801,1.022268,2.543917,0,2.543917,4.690939,78.18216,0.136779,0.007539117,0.9311337,1.7,2.186185
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.039154,85.94047,60.50603,0.1620465,0.1620465,0.5207097,0,0.1982538,0.1620465,641.2691,5.551115E-17,0,0,1.039154,0,0,0.3586632,0.34073,1.379884,3.311793,1.379884,0,1.379884,6.000012,100,0.1364104,0.1782511,0.8313233,1.7,4.350947
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8224146,81.3924,61.97157,0.4571669,0.4571669,0,-1,0,0.4571669,179.8938,0.3411863,0,0,0.8224146,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1364104,0.5028836,0.6579317,0,5.376103
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8192071,81.82708,62.41647,0.7852322,0.7852322,0,-1,0,0.7852322,104.3267,0,0,0,0.8192071,0.8265603,0.7852322,0,0,0,4.553689,0,0.007353143,-0.007353143,5.992261,99.87082,0.1364104,0.8637555,0.6553657,0,5.372896
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6122416,76.8215,62.86137,0.534978,0.534978,0,-1,0,0.534978,114.4424,0.04093677,0,0,0.6122416,0.5631347,0.534978,0,0,0.008170159,4.546336,0.008170159,0,0.008170159,6.000012,100,0.1364079,0.5884758,0.4897933,0,5.158577
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3274902,69.07584,62.02391,0.04588091,0.04588091,0,-1,0,0.04588091,713.7831,0.2791945,0,0,0.3274902,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1364079,0.050469,0.2619922,0,4.881179
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04530665,60.98248,60.06113,0.7185677,0.7185677,0,-1,0,0.7185677,6.305134,0,1.110223E-16,0,0.04530665,0.756387,0.7185677,0,0,0,4.553689,0,0.7110804,-0.7110804,5.250467,87.50761,0.1364079,0.7904244,0.03624532,0,4.598996
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,58.19431,58.19431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7900893,3.842609,0,0,0,5.250467,87.50761,0.1364079,0,0,0,3.842609
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,55.98727,55.98727,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7900893,3.842609,0,1.04117,-1.04117,4.152978,69.21616,0.1364079,1.088023,0,0,3.842609
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,53.63193,53.63193,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.946945,2.801439,0,1.149976,-1.149976,2.940797,49.01318,0.1364079,1.201725,0,0,2.801439
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,51.18063,51.18063,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.224696,1.651463,0,0.1307198,-0.1307198,2.803006,46.71667,0.1364079,0.1366021,0,0,1.651463
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,49.26147,49.26147,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.36994,1.520743,0,0.2433273,-0.2433273,2.546517,42.44186,0.1364079,0.2542771,0,0,1.520743
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.640304,1.277416,0,0,0,2.546517,42.44186,0.1364079,0,0,0,1.277416
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,46.41761,46.41761,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.640304,1.277416,0,0.1464886,-0.1464886,2.392104,39.86832,0.1364079,0.1530806,0,0,1.277416
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803069,1.130927,0,0,0,2.392104,39.86832,0.1364079,0,0,0,1.130927
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.11462,44.11462,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.803069,1.130927,0,0.03319843,-0.03319843,2.35711,39.28508,0.1364079,0.03469236,0,0,1.130927
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.03291,43.03291,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.839956,1.097728,0,0.04378111,-0.04378111,2.310961,38.51593,0.1364079,0.04575126,0,0,1.097728
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.12566,42.12566,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.888602,1.053947,0,0.04407886,-0.04407886,2.264497,37.74155,0.1364079,0.04606241,0,0,1.053947
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,41.58481,41.58481,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.937578,1.009869,0,0.08394983,-0.08394983,2.176006,36.2667,0.1364079,0.08772757,0,0,1.009869
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3239573,46.97406,40.97417,0,0,0,0,0,0,0,0,0,0,0.3239573,0,0,0,0,4.030856,0.9259186,0.3239573,0,0.3239573,2.483339,41.3889,0.1363059,0,0.2591659,0,1.249876
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6957339,56.51105,42.78865,0.5655333,0.5655333,0,0,0,0.5655333,123.0226,0,0,0,0.6957339,0.5952982,0.5655333,0,0,3.706898,1.21748,0.1004357,0,0.1004357,2.578621,42.97693,0.1362744,0.6220866,0.5565871,0,1.913214
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8565361,65.39407,47.42954,0.3006278,0.3006278,0,-1,0,0.3006278,284.9158,0,0,0,0.8565361,0.3164503,0.3006278,0,0,3.606463,1.307872,0.5400858,0,0.5400858,3.090991,51.51642,0.1361049,0.3306906,0.6852289,0,2.164408
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.22131,80.44762,51.81745,0.6082168,0.6082168,0,0,0,0.6082168,200.8017,0,0,0,1.22131,0.6402283,0.6082168,0,0,3.066377,1.793949,0.5810812,0,0.5810812,3.642253,60.7041,0.1359231,0.6690385,0.9770476,0,3.015259
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.250591,86.0357,55.40279,0.864326,0.864326,0,0,0,0.864326,144.6897,0,0,0,1.250591,0.9098169,0.864326,0,0,2.485296,2.316923,0.340774,0,0.340774,3.96554,66.0922,0.1358166,0.9507586,1.000473,0,3.567513
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.197236,87.85732,58.09835,0.5256156,0.5256156,0,0,0,0.5256156,227.7779,0,0,0,1.197236,0.5532795,0.5256156,0,0,2.144522,2.623619,0.6439565,0,0.6439565,4.576451,76.27402,0.135616,0.5781772,0.9577888,0,3.820855
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.07573,87.2656,60.65433,0.9318447,0.9318447,0,0,0,0.9318447,115.4409,0,0,0,1.07573,0.9808891,0.9318447,0,0,1.500565,3.20318,0.09484104,0,0.09484104,4.666425,77.77359,0.1355865,1.025029,0.8605841,0,4.27891
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8955039,83.64216,62.11987,1.142989,1.142989,0,-1,0,1.142989,78.34753,0,0,0,0.8955039,1.203147,1.142989,0,0,1.405724,3.288537,0,0.3076426,-0.3076426,4.342141,72.36887,0.1355865,1.257288,0.7164031,0,4.184041
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.848517,82.76546,62.51243,0,0,0,-1,0,0,0,0,0,0,0.848517,0,0,0,0,1.74755,2.980894,0.848517,0,0.848517,5.147115,85.78508,0.1353231,0,0.6788136,0,3.829411
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.560289,75.61754,62.95732,0.3529929,0.3529929,0,-1,0,0.3529929,158.7253,0,0,0,0.560289,0.3715715,0.3529929,0,0,0.8990325,3.74456,0.1887175,0,0.1887175,5.326148,88.76896,0.1352647,0.3882922,0.4482312,0,4.304849
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3287866,69.20639,62.11987,1.212041,1.212041,0,-1,0,1.212041,27.12669,0,2.220446E-16,0,0.3287866,1.275833,1.212041,0,0,0.710315,3.914405,0,0.947046,-0.947046,4.327874,72.13109,0.1352647,1.333245,0.2630292,0,4.243192
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04518329,61.07653,60.15709,0.8718209,0.8718209,0,-1,0,0.8718209,5.182635,0,1.110223E-16,0,0.04518329,0.9177062,0.8718209,0,0,1.762588,2.967359,0,0.8725229,-0.8725229,3.408154,56.80245,0.1352647,0.959003,0.03614663,0,3.012543
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,58.29027,58.29027,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.732058,2.094836,0,1.452632,-1.452632,1.876946,31.28237,0.1352647,1.636586,0,0,2.094836
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,56.18791,56.18791,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,4.346093,0.6422049,0,0.5553828,-0.5553828,1.291521,21.52531,0.1352647,0.580375,0,0,0.6422049
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963185,0.08682215,0,0,0,1.291521,21.52531,0.1352647,0,0,0,0.08682215
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,51.37255,51.37255,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.963185,0.08682215,0,0.02066883,-0.02066883,1.269734,21.16219,0.1352647,0.02159893,0,0,0.08682215
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.40977,49.40977,0.1717651,0.06284565,0,-1,0,0.06284565,0,0,0.1089195,0.126096,0,0.06615333,0.06284565,0,0,4.986151,0.06615333,0,0.06615333,-0.06615333,1.200002,20,0.1352647,0.1889417,0,0,0.06615333
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.04018,48.04018,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,46.59208,46.59208,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,45.31845,45.31845,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,44.30653,44.30653,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,43.23355,43.23355,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,42.32631,42.32631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352647,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008278438,41.96012,41.81162,0,0,0,0,0,0,0,0,0,0,0.008278438,0,0,0,0,5.059654,0,0.008278438,0,0.008278438,1.207856,20.13089,0.1352621,0,0.00662275,0,0.008278438
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3332359,47.38019,41.19225,0,0,0,0,0,0,0,0,0,0,0.3332359,0,0,0,0,5.051376,0.007450594,0.3332359,0,0.3332359,1.523991,25.39981,0.1351591,0,0.2665887,0,0.3406865
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6632433,56.01875,42.98057,0.3628137,0.3628137,0,0,0,0.3628137,182.8055,0,0,0,0.6632433,0.3819092,0.3628137,0,0,4.71814,0.3073629,0.2813341,0,0.2813341,1.790888,29.84808,0.1350722,0.3990951,0.5305946,0,0.9706061
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9944986,69.02896,47.62146,0.4686871,0.4686871,0,-1,0,0.4686871,212.1882,0,0,0,0.9944986,0.4933549,0.4686871,0,0,4.436806,0.5605636,0.5011437,0,0.5011437,2.266315,37.77184,0.1349177,0.5155558,0.7955988,0,1.555062
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.099879,77.09716,51.96574,0.654053,0.654053,0,0,0,0.654053,168.1636,0,0,0,1.099879,0.6884768,0.654053,0,0,3.935662,1.011593,0.4114022,0,0.4114022,2.656605,44.27667,0.1347911,0.7194582,0.8799032,0,2.111472
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.037149,79.78362,55.59471,0.6658053,0.6658053,0,0,0,0.6658053,155.7736,0,0,0,1.037149,0.7008477,0.6658053,0,0,3.52426,1.381855,0.3363009,0,0.3363009,2.975648,49.59404,0.1346878,0.7323859,0.8297189,0,2.419003
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.201747,88.20104,58.24665,0,0,0,0,0,0,0,0,0,0,1.201747,0,0,0,0,3.187959,1.684526,1.201747,0,1.201747,4.115726,68.59528,0.13432,0,0.9613973,0,2.886272
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.162915,90.27572,60.7939,1.053957,1.053957,0,0,0,1.053957,110.3381,0,0,0,1.162915,1.109428,1.053957,0,0,1.986213,2.766098,0.05348729,0,0.05348729,4.166468,69.44099,0.1343037,1.159352,0.9303323,0,3.929013
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9416556,85.17618,62.26817,0.5897331,0.5897331,0,-1,0,0.5897331,159.6749,0,0,0,0.9416556,0.6207716,0.5897331,0,0,1.932725,2.814236,0.320884,0,0.320884,4.470885,74.5146,0.1342058,0.6487064,0.7533244,0,3.755892
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7423928,80.00468,62.66073,0.5666252,0.5666252,0,-1,0,0.5666252,131.0201,0,0,0,0.7423928,0.5964476,0.5666252,0,0,1.611841,3.103032,0.1459452,0,0.1459452,4.609341,76.8222,0.1341614,0.6232877,0.5939143,0,3.845425
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6153817,77.17492,63.10563,0.5265018,0.5265018,0,-1,0,0.5265018,116.8812,0,0,0,0.6153817,0.5542125,0.5265018,0,0,1.465896,3.234382,0.06116923,0,0.06116923,4.667371,77.78936,0.1341428,0.579152,0.4923053,0,3.849764
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3033589,68.84177,62.32051,0,0,0,-1,0,0,0,0,0,0,0.3033589,0,0,0,0,1.404727,3.289435,0.3033589,0,0.3033589,4.955163,82.58588,0.1340505,0,0.2426872,0,3.592794
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04378766,61.19717,60.30539,0,0,0,-1,0,0,0,0,0,0,0.04378766,0,0,0,0,1.101368,3.562458,0.04378766,0,0.04378766,4.996703,83.27822,0.1340372,0,0.03503013,0,3.606246
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,58.49091,58.49091,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.05758,3.601867,0,0.3552468,-0.3552468,4.62224,77.03719,0.1340372,0.3712329,0,0,3.601867
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,56.32748,56.32748,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.452299,3.24662,0,1.452632,-1.452632,3.091032,51.5171,0.1340372,2.463288,0,0,3.24662
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,53.92853,53.92853,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.066334,1.793988,0,0.809073,-0.809073,2.238194,37.30317,0.1340372,0.8454813,0,0,1.793988
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,51.52085,51.52085,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.965304,0.9849153,0,0.3157208,-0.3157208,1.905395,31.75653,0.1340372,0.3299282,0,0,0.9849153
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.58424,49.58424,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.316105,0.6691945,0,0.1214018,-0.1214018,1.777427,29.62372,0.1340372,0.1268649,0,0,0.6691945
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,48.21465,48.21465,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.450996,0.5477927,0,0.2135507,-0.2135507,1.552324,25.87202,0.1340372,0.2231605,0,0,0.5477927
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,46.76655,46.76655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.688274,0.334242,0,0,0,1.552324,25.87202,0.1340372,0,0,0,0.334242
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.4842,45.4842,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.688274,0.334242,0,0.1131802,-0.1131802,1.433022,23.88365,0.1340372,0.1182733,0,0,0.334242
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,44.481,44.481,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.81403,0.2210618,0,0.1923866,-0.1923866,1.230229,20.50377,0.1340372,0.201044,0,0,0.2210618
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,43.39929,43.39929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.027793,0.02867522,0,0,0,1.230229,20.50377,0.1340372,0,0,0,0.02867522
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,42.49205,42.49205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.027793,0.02867522,0,0,0,1.230229,20.50377,0.1340372,0,0,0,0.02867522
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003870509,42.07302,42.00354,0,0,0,0,0,0,0,0,0,0,0.003870509,0,0,0,0,5.027793,0.02867522,0.003870509,0,0.003870509,1.233901,20.56497,0.134036,0,0.003096407,0,0.03254573
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4027525,48.94811,41.39289,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,93.30089,0,0,0,0.4027525,0,0,1.268329,1.204913,5.023922,0.03215868,1.607665,0,1.607665,2.759066,45.98434,0.1344229,0.4748377,0.322202,1.7,0.4349112
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6855152,56.7501,43.20737,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,100.7173,0,0,0,0.6855152,0,0,1.019367,0.9683989,3.416257,1.479058,1.653914,0,1.653914,4.328107,72.13496,0.134793,0.748696,0.5484122,1.7,2.164573
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.002743,69.44614,47.79593,0.7783343,0.7783343,0,-1,0,0.7783343,128.8319,0,0,0,1.002743,0.8192992,0.7783343,0,0,1.762343,2.96758,0.1834439,0,0.1834439,4.502137,75.03546,0.1347374,0.8561677,0.8021945,0,3.970324
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.964,73.56561,52.11404,0.3570319,0.3570319,0,0,0,0.3570319,270.0039,0,0,0,0.964,0.375823,0.3570319,0,0,1.578899,3.13268,0.588177,0,0.588177,5.060131,84.33534,0.1345593,0.3927351,0.7712,0,4.09668
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.109174,82.00921,55.69067,0.4188937,0.4188937,0,0,0,0.4188937,264.7866,0,0,0,1.109174,0.4409407,0.4188937,0,0,0.990722,3.662039,0.6682335,0,0.6682335,5.694073,94.90102,0.1343576,0.4607831,0.8873394,0,4.771214
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.219839,88.92829,58.34261,0.6249375,0.6249375,0,0,0,0.6249375,195.1937,0.2395215,0,0,1.219839,0.657829,0.6249375,0,0,0.3224885,4.263449,0.3224885,0,0.3224885,6.000012,100,0.1342605,0.6874313,0.9758713,0,5.483288
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.15533,90.16034,60.89858,0.5152372,0.5152372,0,0,0,0.5152372,224.2327,0.6129753,0,0,1.15533,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1342605,0.566761,0.9242643,0,5.709019
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.024349,87.81756,62.36413,0.07494081,0.07494081,0,-1,0,0.07494081,1366.877,0.9454637,0,0,1.024349,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1342605,0.08243489,0.819479,0,5.578038
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8369477,82.72765,62.75669,0.700729,0.700729,0,-1,0,0.700729,119.4396,0.09933831,0,0,0.8369477,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1342605,0.7708018,0.6695582,0,5.390637
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6536012,78.26947,63.20158,0.226473,0.226473,0,-1,0,0.226473,288.6001,0.4152086,0,0,0.6536012,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1342605,0.2491203,0.5228809,0,5.20729
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3386609,69.68903,62.36413,0,0,0,-1,0,0,0,0.3386609,0,0,0.3386609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342605,0,0.2709287,0,4.89235
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04338669,61.2855,60.40135,0.4609966,0.4609966,0,-1,0,0.4609966,9.411497,0,0,0,0.04338669,0.4852596,0.4609966,0,0,0,4.553689,0,0.4418729,-0.4418729,5.534237,92.2371,0.1342605,0.5070963,0.03470935,0,4.597075
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,58.58686,58.58686,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4909699,4.111816,0,0.09559675,-0.09559675,5.433469,90.55764,0.1342605,0.09989861,0,0,4.111816
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,56.43216,56.43216,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5971885,4.016219,0,0.2392254,-0.2392254,5.181304,86.35489,0.1342605,0.2499905,0,0,4.016219
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,54.07683,54.07683,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8629945,3.776994,0,0.3938864,-0.3938864,4.766111,79.43502,0.1342605,0.4116113,0,0,3.776994
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,51.62553,51.62553,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.300646,3.383107,0,0.08005819,-0.08005819,4.681722,78.02854,0.1342605,0.08366082,0,0,3.383107
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,49.70637,49.70637,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.3896,3.303049,0,0.1095128,-0.1095128,4.566286,76.10461,0.1342605,0.1144409,0,0,3.303049
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,48.33678,48.33678,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.511281,3.193537,0,0.1606928,-0.1606928,4.3969,73.28152,0.1342605,0.167924,0,0,3.193537
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,46.88868,46.88868,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.689828,3.032844,0,0.112508,-0.112508,4.278306,71.30496,0.1342605,0.1175709,0,0,3.032844
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,45.6325,45.6325,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.814837,2.920336,0,0.06264491,-0.06264491,4.212273,70.20441,0.1342605,0.06546392,0,0,2.920336
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,44.6293,44.6293,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.884442,2.857691,0,0.07396387,-0.07396387,4.134308,68.905,0.1342605,0.07729225,0,0,2.857691
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,43.54759,43.54759,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.966624,2.783727,0,0.1194334,-0.1194334,4.008414,66.80677,0.1342605,0.1248079,0,0,2.783727
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,42.64035,42.64035,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.099328,2.664294,0,0.1401741,-0.1401741,3.860658,64.34417,0.1342605,0.1464819,0,0,2.664294
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01788844,42.49999,42.17801,0.1293964,0.1293964,0,0,0,0.1293964,13.82453,0,0,0,0.01788844,0.1362067,0.1293964,0,0,2.255077,2.524119,0,0.1183183,-0.1183183,3.73594,62.26553,0.1342605,0.142336,0.01431075,0,2.542008
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2243737,45.70665,41.58481,0.4123749,0.4123749,0,0,0,0.4123749,54.41013,0,5.551115E-17,0,0.2243737,0.4340788,0.4123749,0,0,2.386542,2.405801,0,0.2097051,-0.2097051,3.514891,58.5814,0.1342605,0.4536124,0.179499,0,2.630175
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5849038,54.77565,43.37312,0.3354723,0.3354723,0,0,0,0.3354723,174.3524,0,0,0,0.5849038,0.3531287,0.3354723,0,0,2.619548,2.196096,0.2317751,0,0.2317751,3.734772,62.24607,0.1341907,0.3690195,0.467923,0,2.781
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6572041,61.34236,47.94422,0,0,0,-1,0,0,0,0,0,0,0.6572041,0,0,0,0,2.387773,2.404694,0.6572041,0,0.6572041,4.358251,72.63737,0.1339934,0,0.5257633,0,3.061898
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9109321,72.29065,52.21,0.6330669,0.6330669,0,0,0,0.6330669,143.8919,0,0,0,0.9109321,0.6663862,0.6330669,0,0,1.730568,2.996177,0.2445459,0,0.2445459,4.590247,76.50397,0.1339201,0.6963736,0.7287456,0,3.907109
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8751701,75.5624,55.79535,0.8919144,0.8919144,0,0,0,0.8919144,98.12264,0,0,0,0.8751701,0.9388573,0.8919144,0,0,1.486023,3.216269,0,0.0636873,-0.0636873,4.523115,75.3851,0.1339201,0.9811059,0.700136,0,4.091439
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6645722,73.18549,58.43856,0.5695363,0.5695363,0,0,0,0.5695363,116.6865,0,0,0,0.6645722,0.5995119,0.5695363,0,0,1.556786,3.152581,0.06506032,0,0.06506032,4.584836,76.41379,0.1339006,0.6264899,0.5316578,0,3.817153
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9133232,82.80038,60.99454,0.9670782,0.9670782,0,0,0,0.9670782,94.44151,0,0,0,0.9133232,1.017977,0.9670782,0,0,1.491726,3.211136,0,0.1046538,-0.1046538,4.474522,74.57521,0.1339006,1.063786,0.7306586,0,4.124459
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9844109,86.64798,62.41647,0.1570732,0.1570732,0,-1,0,0.1570732,626.721,0,0,0,0.9844109,0.1653402,0.1570732,0,0,1.608008,3.106482,0.8190707,0,0.8190707,5.25156,87.52583,0.1336559,0.1727805,0.7875287,0,4.090893
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8061185,81.98544,62.86137,0,0,0,-1,0,0,0,0.01718123,0,0,0.8061185,0,0,0,0,0.7889373,3.843645,0.7889373,0,0.7889373,6.000012,100,0.1334209,0,0.6448948,0,4.649764
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5174802,74.88268,63.25392,0.6872022,0.6872022,0,-1,0,0.6872022,75.30247,0,0,0,0.5174802,0.7233707,0.6872022,0,0,0,4.553689,0,0.2058905,-0.2058905,5.782984,96.38288,0.1334209,0.7559224,0.4139841,0,5.071169
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2919252,68.73966,62.46881,0.5821435,0.5821435,0,-1,0,0.5821435,50.14661,0,0,0,0.2919252,0.6127827,0.5821435,0,0,0.2287672,4.347798,0,0.3208574,-0.3208574,5.444771,90.746,0.1334209,0.6403579,0.2335402,0,4.639724
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04007706,61.32295,60.50603,0.3735878,0.3735878,0,-1,0,0.3735878,10.72762,0,0,0,0.04007706,0.3932503,0.3735878,0,0,0.5852755,4.026941,0,0.3531733,-0.3531733,5.072494,84.54139,0.1334209,0.4109466,0.03206165,0,4.067018
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,58.69154,58.69154,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9776902,3.673768,0,1.318963,-1.318963,3.682185,61.36963,0.1334209,1.378316,0,0,3.673768
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,56.58046,56.58046,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.443204,2.354805,0,0.93367,-0.93367,2.69801,44.96675,0.1334209,0.9756852,0,0,2.354805
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,54.17279,54.17279,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.480615,1.421135,0,0.9664483,-0.9664483,1.679284,27.98802,0.1334209,1.009938,0,0,1.421135
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554447,0.4546868,0,0,0,1.679284,27.98802,0.1334209,0,0,0,0.4546868
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,49.80233,49.80233,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.554447,0.4546868,0,0.1065961,-0.1065961,1.566922,26.11532,0.1334209,0.1113929,0,0,0.4546868
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,48.43274,48.43274,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.672887,0.3480907,0,0.03425784,-0.03425784,1.530811,25.51347,0.1334209,0.03579944,0,0,0.3480907
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.01081,47.01081,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.710951,0.3138329,0,0.02074437,-0.02074437,1.508945,25.14903,0.1334209,0.02167787,0,0,0.3138329
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,45.7808,45.7808,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.734,0.2930886,0,0.01445244,-0.01445244,1.493711,24.89513,0.1334209,0.0151028,0,0,0.2930886
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750059,0.2786361,0,0,0,1.493711,24.89513,0.1334209,0,0,0,0.2786361
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,43.69589,43.69589,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.750059,0.2786361,0,0.05156508,-0.05156508,1.439356,23.98922,0.1334209,0.05388552,0,0,0.2786361
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,42.78865,42.78865,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.807353,0.227071,0,0.1594037,-0.1594037,1.27133,21.18879,0.1334209,0.1665768,0,0,0.227071
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02307731,42.75982,42.34375,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.795945,2.220446E-16,0,0,0.02307731,0,0,1.452632,1.38,4.984468,0.06766733,1.403077,0,1.403077,2.602406,43.37335,0.1338562,0.2591383,0.01846185,1.7,0.09074464
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1641573,44.75666,41.75928,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.86984,0,0,0,0.1641573,0,0,1.229228,1.167767,3.581391,1.330437,1.331924,0,1.331924,3.86598,64.43288,0.1343178,0.5178488,0.1313259,1.7,1.494594
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3184297,49.54425,43.54759,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,66.47852,0,0,0,0.3184297,0,0,1.221004,1.159953,2.249467,2.529169,1.478383,0,1.478383,5.268498,87.80812,0.1347332,0.5268961,0.2547438,1.7,2.847599
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7584608,63.82504,48.09252,0.05684488,0.05684488,0,-1,0,0.05684488,1334.264,0,0,0,0.7584608,0.05983671,0.05684488,0,0,0.7710838,3.859714,0.6986241,0,0.6986241,5.931271,98.85432,0.1345257,0.06252936,0.6067687,0,4.618175
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.152621,79.03368,52.30596,0.2731302,0.2731302,0,0,0,0.2731302,422.0041,0.7926555,0,0,1.152621,0.2875055,0.2731302,0,0,0.07245965,4.488475,0.07245965,0,0.07245965,6.000012,100,0.1345043,0.3004433,0.9220966,0,5.641096
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.224162,85.75803,55.83897,0,0,0,0,0,0,0,1.224162,0,0,1.224162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345043,0,0.9793292,0,5.777851
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.298121,91.82435,58.49091,0.9413165,0.9413165,0,0,0,0.9413165,137.9049,0.3072618,0,0,1.298121,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1345043,1.035448,1.038497,0,5.85181
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8612399,81.37271,61.03816,0.3783163,0.3783163,0,0,0,0.3783163,227.6507,0.4630122,0,0,0.8612399,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1345043,0.4161479,0.6889918,0,5.414929
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7843859,80.97539,62.51243,1.483337,1.38,0,-1,0,1.38,56.83955,2.220446E-16,0.1033372,0.2516709,0.7843859,1.452632,1.38,0,0,0,4.553689,0,0.6682457,-0.6682457,5.295619,88.26014,0.1345043,1.631671,0.6275087,0,5.338075
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5646259,75.66803,62.90498,0.3643521,0.3643521,0,-1,0,0.3643521,154.9671,0,0,0,0.5646259,0.3835285,0.3643521,0,0,0.7424952,3.885443,0.1810974,0,0.1810974,5.467423,91.12354,0.1344506,0.4007873,0.4517007,0,4.450069
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.479689,74.00694,63.29754,0.9257665,0.9257665,0,-1,0,0.9257665,51.81534,0,0,0,0.479689,0.974491,0.9257665,0,0,0.5613979,4.048431,0,0.494802,-0.494802,4.945856,82.43077,0.1344506,1.018343,0.3837512,0,4.52812
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3000318,68.96805,62.51243,0,0,0,-1,0,0,0,0,0,0,0.3000318,0,0,0,0,1.111178,3.553629,0.3000318,0,0.3000318,5.230491,87.17468,0.1343618,0,0.2400254,0,3.853661
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04103726,61.43916,60.60199,0.2907957,0.2907957,0,-1,0,0.2907957,14.11206,0,5.551115E-17,0,0.04103726,0.3061007,0.2907957,0,0,0.8111461,3.823658,0,0.2650635,-0.2650635,4.95109,82.518,0.1343618,0.3198752,0.03282981,0,3.864695
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,58.7875,58.7875,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.105661,3.558594,0,0.7823703,-0.7823703,4.126399,68.77318,0.1343618,0.817577,0,0,3.558594
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,56.67642,56.67642,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.974961,2.776224,0,0.2379694,-0.2379694,3.875557,64.59249,0.1343618,0.2486781,0,0,2.776224
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,54.26875,54.26875,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.239372,2.538254,0,1.242783,-1.242783,2.565549,42.75906,0.1343618,1.298708,0,0,2.538254
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,51.86979,51.86979,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.620242,1.295471,0,0.1135056,-0.1135056,2.445904,40.76498,0.1343618,0.1186134,0,0,1.295471
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,49.92445,49.92445,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.746359,1.181965,0,0.06176722,-0.06176722,2.380795,39.67984,0.1343618,0.06454674,0,0,1.181965
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,48.55487,48.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.81499,1.120198,0,0,0,2.380795,39.67984,0.1343618,0,0,0,1.120198
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,47.13294,47.13294,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.81499,1.120198,0,0.1923082,-0.1923082,2.178085,36.30133,0.1343618,0.200962,0,0,1.120198
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.90293,45.90293,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.028666,0.9278902,0,0.1873674,-0.1873674,1.980582,33.00963,0.1343618,0.1957989,0,0,0.9278902
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.89973,44.89973,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.236851,0.7405228,0,0.0908445,-0.0908445,1.884823,31.41366,0.1343618,0.0949325,0,0,0.7405228
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.84419,43.84419,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.33779,0.6496783,0,0.1789719,-0.1789719,1.69617,28.26945,0.1343618,0.1870256,0,0,0.6496783
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.96312,42.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.536647,0.4707064,0,0,0,1.69617,28.26945,0.1343618,0,0,0,0.4707064
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.0245791,42.96193,42.51822,0.08695145,0.08695145,0,0,0,0.08695145,28.26761,0,0,0,0.0245791,0.09152784,0.08695145,0,0,4.536647,0.4707064,0,0.06694875,-0.06694875,1.6256,27.09328,0.1343618,0.0956466,0.01966328,0,0.4952855
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2985472,47.49926,41.95119,0.502961,0.502961,1.7,0,0.5202,0.502961,59.35791,0,0,0,0.2985472,0,0,1.197039,1.137187,4.611035,0.4037576,1.435734,0,1.435734,2.987657,49.79419,0.1347871,0.5532572,0.2388377,1.7,0.7023048
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6923826,57.43823,43.69589,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,140.8036,0,0,0,0.6923826,0,0,1.208264,1.14785,3.175301,1.695918,1.840233,0,1.840233,4.733456,78.89077,0.1350903,0.5409102,0.5539061,1.7,2.388301
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.055857,71.32578,48.21465,0.09277806,0.09277806,0,-1,0,0.09277806,1138.046,0,0,0,1.055857,0.09766112,0.09277806,0,0,1.335068,3.352128,0.958196,0,0.958196,5.64248,94.04115,0.134808,0.1020559,0.8446857,0,4.407985
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.180598,79.97758,52.40192,0.953142,0.953142,0,0,0,0.953142,123.8638,0,0,0,1.180598,1.003307,0.953142,0,0,0.3768717,4.214504,0.1772909,0,0.1772909,5.810673,96.84436,0.1347559,1.048456,0.9444786,0,5.395103
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.22572,85.87692,55.89131,0.3200617,0.3200617,0,0,0,0.3200617,382.9636,0.6892321,0,0,1.22572,0.3369071,0.3200617,0,0,0.1995808,4.374066,0.1995808,0,0.1995808,6.000012,100,0.1346973,0.3520679,0.980576,0,5.599786
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.241708,89.93449,58.54325,0.3713689,0.3713689,0,0,0,0.3713689,334.3598,0.8507936,0,0,1.241708,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1346973,0.4085058,0.9933666,0,5.795397
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.065452,87.4967,61.0905,0.5032945,0.5032945,0,0,0,0.5032945,211.6955,0.5356679,0,0,1.065452,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1346973,0.5536239,0.8523613,0,5.619141
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.04838,88.76384,62.51243,0.4632373,0.4632373,0,-1,0,0.4632373,226.316,0.5607619,0,0,1.04838,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1346973,0.509561,0.8387041,0,5.602069
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9249516,85.457,62.90498,0,0,0,-1,0,0,0,0.9249516,0,0,0.9249516,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346973,0,0.7399613,0,5.478641
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5414712,75.52396,63.29754,0.7470049,0.7470049,0,-1,0,0.7470049,72.48563,0,0,0,0.5414712,0.786321,0.7470049,0,0,0,4.553689,0,0.2448498,-0.2448498,5.741918,95.69843,0.1346973,0.8217054,0.433177,0,5.09516
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3311531,69.67418,62.51243,0,0,0,-1,0,0,0,0.05909776,0,0,0.3311531,0,0,0,0,0.2720553,4.308839,0.2720553,0,0.2720553,6.000012,100,0.1346175,0,0.2649225,0,4.639992
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04092113,61.43678,60.60199,0.2654927,0.2654927,0,-1,0,0.2654927,15.41328,0,5.551115E-17,0,0.04092113,0.279466,0.2654927,0,0,0,4.553689,0,0.2385449,-0.2385449,5.748564,95.8092,0.1346175,0.292042,0.0327369,0,4.59461
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,58.83112,58.83112,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2650499,4.315144,0,0.3845591,-0.3845591,5.343203,89.0532,0.1346175,0.4018642,0,0,4.315144
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,56.72876,56.72876,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6923377,3.930585,0,0.9422637,-0.9422637,4.349969,72.49935,0.1346175,0.9846656,0,0,3.930585
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739297,2.988321,0,0,0,4.349969,72.49935,0.1346175,0,0,0,2.988321
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,51.96574,51.96574,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.739297,2.988321,0,0.1994128,-0.1994128,4.13977,68.99603,0.1346175,0.2083864,0,0,2.988321
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.00296,50.00296,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.960867,2.788908,0,0.08688269,-0.08688269,4.048188,67.46966,0.1346175,0.09079241,0,0,2.788908
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,48.65083,48.65083,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.057404,2.702026,0,0.3187007,-0.3187007,3.712248,61.87067,0.1346175,0.3330422,0,0,2.702026
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,47.2289,47.2289,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.411515,2.383325,0,0.03066563,-0.03066563,3.679923,61.33193,0.1346175,0.03204558,0,0,2.383325
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.02506,46.02506,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.445588,2.352659,0,0.1238909,-0.1238909,3.549331,59.1554,0.1346175,0.129466,0,0,2.352659
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583245,2.228769,0,0,0,3.549331,59.1554,0.1346175,0,0,0,2.228769
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,43.94015,43.94015,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.583245,2.228769,0,0.3541359,-0.3541359,3.176039,52.93387,0.1346175,0.370072,0,0,2.228769
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.05908,43.05908,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.976729,1.874633,0,0.04388303,-0.04388303,3.129782,52.16293,0.1346175,0.04585777,0,0,1.874633
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007800334,42.781,42.64035,0.0736465,0.0736465,0,0,0,0.0736465,10.59159,0,0,0,0.007800334,0.07752264,0.0736465,0,0,3.025488,1.83075,0,0.0697223,-0.0697223,3.056288,50.93803,0.1346175,0.08101115,0.006240267,0,1.83855
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3786809,49.21553,42.09949,1.028473,1.028473,0,0,0,1.028473,36.81971,0,0,0,0.3786809,1.082603,1.028473,0,0,3.102957,1.761027,0,0.7039226,-0.7039226,2.314289,38.5714,0.1346175,1.131321,0.3029447,0,2.139708
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7438071,58.73856,43.84419,0.7383895,0.7383895,0,0,0,0.7383895,100.7337,0,0,0,0.7438071,0.7772521,0.7383895,0,0,3.885093,1.057105,0,0.03344499,-0.03344499,2.279035,37.98383,0.1346175,0.8122284,0.5950457,0,1.800912
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.965752,69.16311,48.35423,0.1938986,0.1938986,0,-1,0,0.1938986,498.0707,0,0,0,0.965752,0.2041038,0.1938986,0,0,3.922255,1.02366,0.7616482,0,0.7616482,3.001597,50.02652,0.1343946,0.2132885,0.7726016,0,1.989412
