Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.152916,79.22883,52.45426,0.573238,0.573238,0,0,0,0.573238,201.1234,0,0,0,1.152916,0.6034084,0.573238,0,0,3.160606,1.709143,0.5495076,0,0.5495076,3.522906,58.71498,0.1342342,0.6305618,0.9223328,0,2.862059
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.083822,81.62798,55.98727,0.7066538,0.7066538,0,0,0,0.7066538,153.3738,0,0,0,1.083822,0.7438461,0.7066538,0,0,2.611099,2.2037,0.3399756,0,0.3399756,3.845435,64.09046,0.1341352,0.7773191,0.8670573,0,3.287522
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.100453,85.40731,58.58686,0.7552783,0.7552783,0,0,0,0.7552783,145.7017,0,0,0,1.100453,0.7950298,0.7552783,0,0,2.271123,2.509678,0.3054236,0,0.3054236,4.135186,68.91962,0.1340463,0.8308062,0.8803627,0,3.610132
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.084274,88.16019,61.14284,0.4177465,0.4177465,0,0,0,0.4177465,259.5531,0,0,0,1.084274,0.4397331,0.4177465,0,0,1.9657,2.784559,0.6445407,0,0.6445407,4.746651,79.11068,0.1338592,0.4595211,0.867419,0,3.868833
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.064747,89.35485,62.56477,0.1225005,0.1225005,0,-1,0,0.1225005,869.1777,0,0,0,1.064747,0.1289479,0.1225005,0,0,1.321159,3.364646,0.9357992,0,0.9357992,5.634428,93.90694,0.1335885,0.1347506,0.8517978,0,4.429393
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8128862,82.28747,62.95732,0.06411994,0.06411994,0,-1,0,0.06411994,1267.759,0.3600317,0,0,0.8128862,0.06749468,0.06411994,0,0,0.3853598,4.206865,0.3853598,0,0.3853598,6.000012,100,0.1334774,0.07053193,0.650309,0,5.019751
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5151665,74.9308,63.34988,0.591419,0.591419,0,-1,0,0.591419,87.10686,0,0,0,0.5151665,0.6225463,0.591419,0,0,0,4.553689,0,0.1073798,-0.1073798,5.886824,98.11353,0.1334774,0.6505609,0.4121332,0,5.068855
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3405638,69.9445,62.56477,0.4207439,0.4207439,0,-1,0,0.4207439,80.94324,0,0,0,0.3405638,0.4428883,0.4207439,0,0,0.1193109,4.446309,0,0.1023246,-0.1023246,5.778964,96.31588,0.1334774,0.4628183,0.272451,0,4.786873
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04022555,61.51901,60.69794,0.6036361,0.6036361,0,-1,0,0.6036361,6.663873,0,0,0,0.04022555,0.6354065,0.6036361,0,0,0.2330048,4.343985,0,0.5951809,-0.5951809,5.151588,85.85963,0.1334774,0.6639997,0.03218044,0,4.38421
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,58.9358,58.9358,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.894317,3.748804,0,0.1030504,-0.1030504,5.042964,84.04922,0.1334774,0.1076877,0,0,3.748804
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,56.82472,56.82472,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.008817,3.645753,0,0.4454154,-0.4454154,4.573455,76.22409,0.1334774,0.4654591,0,0,3.645753
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,54.46938,54.46938,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.503724,3.200338,0,0.5942851,-0.5942851,3.947023,65.78358,0.1334774,0.6210279,0,0,3.200338
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,52.0617,52.0617,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.16404,2.606053,0,0.205888,-0.205888,3.729998,62.16651,0.1334774,0.2151529,0,0,2.606053
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,50.09892,50.09892,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.392805,2.400165,0,0.2333982,-0.2333982,3.483975,58.06613,0.1334774,0.2439011,0,0,2.400165
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,48.74678,48.74678,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.652136,2.166766,0,0.09950116,-0.09950116,3.379092,56.31808,0.1334774,0.1039787,0,0,2.166766
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762693,2.067265,0,0,0,3.379092,56.31808,0.1334774,0,0,0,2.067265
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,46.12974,46.12974,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.762693,2.067265,0,0.2098911,-0.2098911,3.157847,52.63067,0.1334774,0.2193362,0,0,2.067265
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.11782,45.11782,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.995905,1.857374,0,0.2149837,-0.2149837,2.931234,48.8538,0.1334774,0.224658,0,0,1.857374
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.06228,44.06228,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.234776,1.64239,0,0.07247435,-0.07247435,2.854839,47.58056,0.1334774,0.07573569,0,0,1.64239
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,43.18121,43.18121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315303,1.569916,0,0,0,2.854839,47.58056,0.1334774,0,0,0,1.569916
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02713951,43.27956,42.78865,0.2033856,0.2033856,0,0,0,0.2033856,13.34387,0,2.775558E-17,0,0.02713951,0.2140901,0.2033856,0,0,3.315303,1.569916,0,0.1869506,-0.1869506,2.657776,44.29618,0.1334774,0.2237242,0.02171161,0,1.597056
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3095038,48.01883,42.2478,0.3641497,0.3641497,0,0,0,0.3641497,84.99357,0,0,0,0.3095038,0.3833154,0.3641497,0,0,3.523026,1.382966,0,0.07381164,-0.07381164,2.579972,42.99944,0.1334774,0.4005646,0.247603,0,1.692469
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7044718,58.03127,43.99249,0.9611331,0.9611331,0,0,0,0.9611331,73.29596,0,1.110223E-16,0,0.7044718,1.011719,0.9611331,0,0,3.605039,1.309154,0,0.3072473,-0.3072473,2.256105,37.60167,0.1334774,1.057246,0.5635774,0,2.013626
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9823976,69.7621,48.50253,0.317222,0.317222,0,-1,0,0.317222,309.6877,0,0,0,0.9823976,0.3339179,0.317222,0,0,3.946425,1.001907,0.6484796,0,0.6484796,2.871306,47.85501,0.1332907,0.3489442,0.7859181,0,1.984304
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.086362,77.50125,52.60256,0.7607213,0.7607213,0,0,0,0.7607213,142.8068,0,0,0,1.086362,0.8007593,0.7607213,0,0,3.297945,1.585538,0.2856024,0,0.2856024,3.142253,52.37077,0.1332087,0.8367935,0.8690894,0,2.6719
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.158631,83.9545,56.03961,1.453673,1.453673,1.7,0,0.5202,1.453673,79.7037,0,0,0,1.158631,0,0,0.246327,0.2340106,3.012343,1.84258,1.392642,0,1.392642,4.463428,74.39033,0.133641,1.59904,0.9269049,1.7,3.001211
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.108288,85.78429,58.69154,0.7337524,0.7337524,1.219594,0,0.3890493,0.7337524,151.0439,0,0,0,1.108288,0,0,0.4858421,0.46155,1.619701,3.095958,1.569838,0,1.569838,5.952708,99.2116,0.1337079,0.8071277,0.8866308,1.7,4.204247
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9717278,84.74525,61.18646,0.1230101,0.1230101,0,0,0,0.1230101,789.9577,0.7923808,0,0,0.9717278,0.1294843,0.1230101,0,0,0.04986274,4.508812,0.04986274,0,0.04986274,6.000012,100,0.1336937,0.1353111,0.7773823,0,5.48054
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.007424,87.66216,62.66073,0.5072428,0.5072428,0,-1,0,0.5072428,198.6078,0.473484,0,0,1.007424,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1336937,0.5579671,0.805939,0,5.561113
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.734912,80.19539,63.00094,0.6471135,0.6471135,0,-1,0,0.6471135,113.5677,0.05373991,0,0,0.734912,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1336937,0.7118248,0.5879296,0,5.288601
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6168167,77.53405,63.3935,1.1554,1.1554,0,-1,0,1.1554,53.38555,0,0,0,0.6168167,1.216211,1.1554,0,0,0,4.553689,0,0.599394,-0.599394,5.368196,89.46974,0.1336937,1.27094,0.4934534,0,5.170506
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2636868,68.30737,62.66073,0.4537267,0.4537267,0,-1,0,0.4537267,58.11578,0,5.551115E-17,0,0.2636868,0.477607,0.4537267,0,0,0.6659933,3.954295,0,0.2139203,-0.2139203,5.142704,85.71156,0.1336937,0.4990994,0.2109494,0,4.217982
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03965828,61.56,60.75029,1.280467,1.280467,0,-1,0,1.280467,3.097174,0,0,0.02851317,0.03965828,1.34786,1.280467,0,0,0.9036825,3.740375,0,1.308201,-1.308201,3.763738,62.72885,0.1336937,1.408513,0.03172662,0,3.780033
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,59.03176,59.03176,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.357239,2.432173,0,0.4609858,-0.4609858,3.277817,54.63017,0.1336937,0.4817302,0,0,2.432173
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,56.92068,56.92068,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.869446,1.971188,0,1.315763,-1.315763,1.890881,31.51462,0.1336937,1.374972,0,0,1.971188
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,54.56534,54.56534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331404,0.6554251,0,0,0,1.890881,31.51462,0.1336937,0,0,0,0.6554251
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,52.15766,52.15766,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.331404,0.6554251,0,0.07742971,-0.07742971,1.809263,30.15432,0.1336937,0.08091405,0,0,0.6554251
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,50.19488,50.19488,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.417438,0.5779954,0,0.01816509,-0.01816509,1.790115,29.8352,0.1336937,0.01898251,0,0,0.5779954
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,48.85146,48.85146,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.437621,0.5598302,0,0.1425897,-0.1425897,1.639813,27.33015,0.1336937,0.1490062,0,0,0.5598302
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,47.42954,47.42954,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.596054,0.4172406,0,0.09399216,-0.09399216,1.540736,25.67888,0.1336937,0.0982218,0,0,0.4172406
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,46.2257,46.2257,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.70049,0.3232484,0,0.09844321,-0.09844321,1.436968,23.94942,0.1336937,0.1028732,0,0,0.3232484
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,45.21378,45.21378,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.809871,0.2248052,0,0.06193221,-0.06193221,1.371686,22.86138,0.1336937,0.06471916,0,0,0.2248052
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,44.16696,44.16696,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.878685,0.162873,0,0.06440684,-0.06440684,1.303795,21.72987,0.1336937,0.06730515,0,0,0.162873
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,43.27716,43.27716,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.950248,0.09846612,1.38,0,1.38,2.612978,43.54954,0.1341248,0.2710653,0,1.7,0.09846612
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02782738,43.41457,42.91078,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.25046,0,0,0,0.02782738,0,0,1.452632,1.38,3.570248,1.340466,1.407827,0,1.407827,3.94856,65.8092,0.1344751,0.1511577,0.02226191,1.7,1.368294
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2892489,47.75405,42.36992,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,40.67034,0,0,0,0.2892489,0,0,0.9887964,0.9393565,2.16242,2.607511,1.228606,0,1.228606,5.114118,85.23512,0.134938,0.782324,0.2313992,1.7,2.89676
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7563373,59.32034,44.11462,0.835294,0.835294,0,0,0,0.835294,90.54744,0,0,0,0.7563373,0.8792569,0.835294,0,0,0.9338147,3.713256,0,0.1229195,-0.1229195,4.984549,83.07565,0.134938,0.9188234,0.6050699,0,4.469593
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9710241,69.59524,48.60721,0.383696,0.383696,0,-1,0,0.383696,253.0712,0,0,0,0.9710241,0.4038905,0.383696,0,0,1.070392,3.590336,0.5671336,0,0.5671336,5.522579,92.0428,0.1347757,0.4220656,0.7768193,0,4.56136
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.169724,79.97628,52.6549,0.5876347,0.5876347,0,0,0,0.5876347,199.0563,0.04790252,0,0,1.169724,0.6185629,0.5876347,0,0,0.5032583,4.100757,0.5032583,0,0.5032583,6.000012,100,0.1346321,0.6463982,0.935779,0,5.27048
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.066609,81.30598,56.13557,0.6358982,0.6358982,0,0,0,0.6358982,167.7326,0.397242,0,0,1.066609,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1346321,0.6994881,0.8532868,0,5.620297
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.180189,88.13695,58.73516,0.5676152,0.5676152,0,0,0,0.5676152,207.9207,0.5826999,0,0,1.180189,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1346321,0.6243767,0.9441516,0,5.733879
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.154047,90.5657,61.2388,0.5648442,0.5648442,0,0,0,0.5648442,204.3125,0.5594743,0,0,1.154047,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1346321,0.6213287,0.9232377,0,5.707736
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.975186,86.66927,62.66073,0.9932779,0.9932779,0,-1,0,0.9932779,98.17857,0,0,0,0.975186,1.045556,0.9932779,0,0,0,4.553689,0,0.07036962,-0.07036962,5.925836,98.76373,0.1346321,1.092606,0.7801489,0,5.528875
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8227077,82.67661,63.05328,0.9439876,0.9439876,0,-1,0,0.9439876,87.15238,0,0,0,0.8227077,0.9936712,0.9439876,0,0,0.07818846,4.483319,0,0.1709635,-0.1709635,5.745625,95.76022,0.1346321,1.038386,0.6581661,0,5.306027
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5511002,75.98521,63.49818,0.6931445,0.6931445,0,-1,0,0.6931445,79.50726,1.110223E-16,0,0,0.5511002,0.7296258,0.6931445,0,0,0.2681479,4.312356,0,0.1785256,-0.1785256,5.557442,92.62385,0.1346321,0.762459,0.4408801,0,4.863456
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2202084,67.39797,62.71307,0,0,0,-1,0,0,0,0,0,0,0.2202084,0,0,0,0,0.4665097,4.13383,0.2202084,0,0.2202084,5.76635,96.10564,0.1345693,0,0.1761667,0,4.354039
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03946283,61.59985,60.7939,1.866319,1.38,0,-1,0,1.38,2.859626,0,0.4863187,0.6729506,0.03946283,1.452632,1.38,0,0,0.2463013,4.332018,0,1.413169,-1.413169,4.27674,71.27885,0.1345693,2.052951,0.03157027,0,4.37148
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,59.12772,59.12772,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.816489,2.918849,0,0.5344218,-0.5344218,3.713409,61.89003,0.1345693,0.5584708,0,0,2.918849
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,57.01664,57.01664,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.410291,2.384427,0,0.0854628,-0.0854628,3.623324,60.38861,0.1345693,0.08930863,0,0,2.384427
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,54.6613,54.6613,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.50525,2.298965,0,1.214894,-1.214894,2.342713,39.04513,0.1345693,1.269565,0,0,2.298965
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,52.26234,52.26234,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.855132,1.08407,0,0.1092553,-0.1092553,2.227547,37.12571,0.1345693,0.1141718,0,0,1.08407
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,50.29956,50.29956,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.976527,0.9748147,0,0.05891094,-0.05891094,2.16545,36.09076,0.1345693,0.06156193,0,0,0.9748147
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.97359,48.97359,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.041984,0.9159038,0,0.2781017,-0.2781017,1.872305,31.20502,0.1345693,0.2906163,0,0,0.9159038
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,47.55167,47.55167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350986,0.6378021,0,0,0,1.872305,31.20502,0.1345693,0,0,0,0.6378021
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350986,0.6378021,0,0,0,1.872305,31.20502,0.1345693,0,0,0,0.6378021
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350986,0.6378021,0,0,0,1.872305,31.20502,0.1345693,0,0,0,0.6378021
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,44.28909,44.28909,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.350986,0.6378021,0,0.1467635,-0.1467635,1.717603,28.62665,0.1345693,0.1533678,0,0,0.6378021
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,43.39929,43.39929,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.514056,0.4910386,0,0.07971188,-0.07971188,1.633579,27.22626,0.1345693,0.08329892,0,0,0.4910386
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01613618,43.32487,43.03291,0.1279649,0.1279649,0,0,0,0.1279649,12.60985,0,0,0,0.01613618,0.1346999,0.1279649,0,0,4.602625,0.4113267,0,0.1185637,-0.1185637,1.508602,25.14331,0.1345693,0.1407614,0.01290895,0,0.4274629
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3358854,48.81357,42.51822,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,49.76445,0,0,0,0.3358854,0,0,1.025049,0.973797,4.734362,0.292763,1.309682,0,1.309682,2.751076,45.85117,0.1350137,0.7424456,0.2687083,1.7,0.6286485
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.675293,57.66011,44.23675,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.675293,0,0,1.452632,1.38,3.42468,1.471477,2.055293,0,2.055293,4.700898,78.34814,0.1350856,0,0.5402344,1.7,2.14677
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8342322,66.31463,48.70317,0.7496742,0.7496742,0,-1,0,0.7496742,111.2793,0,0,0,0.8342322,0.7891307,0.7496742,0,0,1.369387,3.321241,0.04510149,0,0.04510149,4.743685,79.06126,0.1350728,0.8246416,0.6673858,0,4.155473
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.896935,72.50131,52.69852,0.5372016,0.5372016,0,0,0,0.5372016,166.9643,0,0,0,0.896935,0.5654755,0.5372016,0,0,1.324285,3.361832,0.3314596,0,0.3314596,5.058135,84.30208,0.1349788,0.5909218,0.7175481,0,4.258767
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.072772,81.48708,56.13557,0,0,0,0,0,0,0,0.07994628,0,0,1.072772,0,0,0,0,0.9928256,3.660146,0.9928256,0,0.9928256,6.000012,100,0.1346979,0,0.8582175,0,4.732918
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.039715,83.74331,58.73516,0.009391031,0.009391031,0,0,0,0.009391031,11071.36,1.02983,0,0,1.039715,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1346979,0.01033014,0.831772,0,5.593404
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.074374,88.03457,61.29114,1.793465,1.793465,0.425,0,0.172125,1.793465,59.90495,0,0,0,1.074374,1.440489,1.368465,0,0,0,4.553689,0,0.3661151,-0.3661151,5.614093,93.56802,0.1346979,1.972811,0.8594993,1.7,5.628063
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.016646,88.01565,62.71307,0.8060232,0.8060232,0,-1,0,0.8060232,126.1311,0,0,0,1.016646,0.8484455,0.8060232,0,0,0.4067945,4.187574,0.1682007,0,0.1682007,5.773662,96.22751,0.1346505,0.8866256,0.8133169,0,5.20422
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7896618,81.81432,63.10563,0.980078,0.980078,0,-1,0,0.980078,80.57131,0,1.110223E-16,0,0.7896618,1.031661,0.980078,0,0,0.2385938,4.338954,0,0.2419994,-0.2419994,5.518572,91.97602,0.1346505,1.078086,0.6317294,0,5.128616
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4867863,74.44514,63.5418,0.2515404,0.2515404,0,-1,0,0.2515404,193.5222,0,0,0,0.4867863,0.2647793,0.2515404,0,0,0.507482,4.096955,0.222007,0,0.222007,5.729187,95.48625,0.1345878,0.2766944,0.3894291,0,4.583742
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2446365,67.98319,62.75669,0,0,0,-1,0,0,0,0,0,0,0.2446365,0,0,0,0,0.285475,4.296762,0.2446365,0,0.2446365,5.961269,99.35429,0.1345189,0,0.1957092,0,4.541398
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.0370507,61.65556,60.89858,0.9474874,0.9474874,0,-1,0,0.9474874,3.910416,0,1.110223E-16,0,0.0370507,0.9973552,0.9474874,0,0,0.04083852,4.516934,0,0.9603045,-0.9603045,4.949019,82.48349,0.1345189,1.042236,0.02964056,0,4.553985
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,59.22368,59.22368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.107844,3.55663,0,0,0,4.949019,82.48349,0.1345189,0,0,0,3.55663
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,57.1126,57.1126,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.107844,3.55663,0,0.3151177,-0.3151177,4.616856,76.94745,0.1345189,0.329298,0,0,3.55663
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,54.75726,54.75726,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.457974,3.241512,0,0.6482571,-0.6482571,3.933533,65.55875,0.1345189,0.6774287,0,0,3.241512
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,52.3583,52.3583,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.17826,2.593255,0,0.2087432,-0.2087432,3.713499,61.89152,0.1345189,0.2181367,0,0,2.593255
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,50.43914,50.43914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410197,2.384512,0,0,0,3.713499,61.89152,0.1345189,0,0,0,2.384512
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,49.06955,49.06955,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.410197,2.384512,0,0.1423701,-0.1423701,3.563427,59.39034,0.1345189,0.1487768,0,0,2.384512
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,47.64762,47.64762,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.568386,2.242142,0,0.1609468,-0.1609468,3.393774,56.56279,0.1345189,0.1681895,0,0,2.242142
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,46.46996,46.46996,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.747216,2.081195,0,0.07216248,-0.07216248,3.317708,55.29503,0.1345189,0.07540979,0,0,2.081195
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,45.46675,45.46675,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.827396,2.009032,0,0.1465162,-0.1465162,3.163267,52.72101,0.1345189,0.1531094,0,0,2.009032
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,44.42867,44.42867,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.990192,1.862516,0,0.1451876,-0.1451876,3.010226,50.17033,0.1345189,0.151721,0,0,1.862516
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,43.57376,43.57376,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.151511,1.717329,0,0.2868221,-0.2868221,2.707889,45.13139,0.1345189,0.2997291,0,0,1.717329
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01972415,43.5648,43.20737,0.1710387,0.1710387,0,0,0,0.1710387,11.53198,0,2.775558E-17,0,0.01972415,0.1800407,0.1710387,0,0,3.470203,1.430506,0,0.1603166,-0.1603166,2.5389,42.31492,0.1345189,0.1881426,0.01577932,0,1.450231
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3232127,48.74793,42.69269,1.234687,1.234687,0.425,0,0.172125,1.234687,26.1777,0,0,0,0.3232127,0.8523023,0.8096871,0,0,3.648332,1.27019,0,0.5290895,-0.5290895,1.981191,33.01978,0.1345189,1.358156,0.2585702,1.7,1.593403
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7232089,58.88106,44.38504,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,85.10967,0,0,0,0.7232089,0,0,0.8502624,0.8077493,4.236209,0.7411004,1.530958,0,1.530958,3.433585,57.22631,0.1348962,0.9347114,0.5785671,1.7,1.464309
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7526375,64.51273,48.82529,0.4370484,0.4370484,0,-1,0,0.4370484,172.2092,0,0,0,0.7526375,0.460051,0.4370484,0,0,2.705251,2.118963,0.2925865,0,0.2925865,3.711157,61.8525,0.1348139,0.4807533,0.60211,0,2.8716
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9244792,73.33086,52.79448,1.091019,1.091019,0,0,0,1.091019,84.7354,0,0,0,0.9244792,1.148441,1.091019,0,0,2.412665,2.382291,0,0.2239617,-0.2239617,3.475081,57.9179,0.1348139,1.200121,0.7395834,0,3.30677
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8778281,76.0944,56.18791,0,0,0,0,0,0,0,0,0,0,0.8778281,0,0,0,0,2.661511,2.158329,0.8778281,0,0.8778281,4.307862,71.79755,0.1345676,0,0.7022625,0,3.036157
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.110313,85.97006,58.7875,0.1852244,0.1852244,0,0,0,0.1852244,599.4421,0,0,0,1.110313,0.194973,0.1852244,0,0,1.783683,2.948374,0.9153399,0,0.9153399,5.176229,86.27032,0.1343117,0.2037468,0.8882503,0,4.058687
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.139071,90.13509,61.29114,0.2393685,0.2393685,0,0,0,0.2393685,475.865,0.01876068,0,0,1.139071,0.2519668,0.2393685,0,0,0.8683432,3.77218,0.8683432,0,0.8683432,6.000012,100,0.1340698,0.2633053,0.9112566,0,4.911251
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.12697,91.65448,62.75669,0.5081433,0.5081433,0,-1,0,0.5081433,221.782,0.5920824,0,0,1.12697,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1340698,0.5589576,0.9015761,0,5.680659
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9320754,85.9678,63.14924,0.007673893,0.007673893,0,-1,0,0.007673893,12146.06,0.9239976,0,0,0.9320754,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1340698,0.008441282,0.7456603,0,5.485765
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4733887,74.17618,63.59414,0.6489185,0.6489185,0,-1,0,0.6489185,72.95041,0,0,0,0.4733887,0.6830721,0.6489185,0,0,0,4.553689,0,0.2096834,-0.2096834,5.778986,96.31625,0.1340698,0.7138103,0.378711,0,5.027078
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.294508,69.15434,62.80902,1.02033,1.02033,0,-1,0,1.02033,28.864,0,0,0,0.294508,1.074031,1.02033,0,0,0.2329816,4.344006,0,0.7795233,-0.7795233,4.957297,82.62144,0.1340698,1.122363,0.2356064,0,4.638514
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03704479,61.69929,60.9422,1.21707,1.21707,0,-1,0,1.21707,3.043767,0,2.220446E-16,0,0.03704479,1.281127,1.21707,0,0,1.099118,3.564482,0,1.244082,-1.244082,3.645919,60.7652,0.1340698,1.338777,0.02963583,0,3.601527
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,59.27602,59.27602,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.481432,2.3204,0,0.6596451,-0.6596451,2.950592,49.17644,0.1340698,0.6893292,0,0,2.3204
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,57.21728,57.21728,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.214371,1.660755,0,0.3154056,-0.3154056,2.618125,43.63533,0.1340698,0.3295989,0,0,1.660755
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,54.86194,54.86194,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.564821,1.34535,0,0.1946462,-0.1946462,2.41295,40.21576,0.1340698,0.2034053,0,0,1.34535
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,52.45426,52.45426,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.781095,1.150703,0,0.005603157,-0.005603157,2.407044,40.11732,0.1340698,0.005855299,0,0,1.150703
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,50.54382,50.54382,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.787321,1.1451,0,0.09370471,-0.09370471,2.30827,38.4711,0.1340698,0.09792142,0,0,1.1451
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,49.16551,49.16551,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.891437,1.051396,0,0.09452602,-0.09452602,2.208631,36.81045,0.1340698,0.09877969,0,0,1.051396
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,47.76975,47.76975,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.996466,0.9568695,0,0.05488238,-0.05488238,2.15078,35.84627,0.1340698,0.05735209,0,0,0.9568695
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,46.59208,46.59208,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.057446,0.9019871,0,0.06811122,-0.06811122,2.078985,34.64968,0.1340698,0.07117622,0,0,0.9019871
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,45.58888,45.58888,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.133126,0.8338758,0,0.1409443,-0.1409443,1.930416,32.17354,0.1340698,0.1472868,0,0,0.8338758
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,44.57696,44.57696,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.289731,0.6929316,0,0.117124,-0.117124,1.806957,30.11589,0.1340698,0.1223946,0,0,0.6929316
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,43.72206,43.72206,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.419868,0.5758076,0,0.06738782,-0.06738782,1.735924,28.93201,0.1340698,0.07042027,0,0,0.5758076
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02981791,43.91466,43.37312,0.1335167,0.1335167,0,0,0,0.1335167,22.33272,0,0,0,0.02981791,0.1405439,0.1335167,0,0,4.494743,0.5084198,0,0.110726,-0.110726,1.619208,26.98675,0.1340698,0.1468684,0.02385433,0,0.5382377
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2145326,46.81007,42.84099,0.3541207,0.3541207,0,0,0,0.3541207,60.58176,0,0,0,0.2145326,0.3727587,0.3541207,0,0,4.617773,0.3976938,0,0.1582261,-0.1582261,1.452423,24.20701,0.1340698,0.3895328,0.1716261,0,0.6122264
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6253521,56.90006,44.53334,0,0,0,0,0,0,0,0,0,0,0.6253521,0,0,0,0,4.793579,0.2394677,0.6253521,0,0.6253521,2.045685,34.09467,0.1338962,0,0.5002817,0,0.8648198
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5763633,60.6406,48.94742,0.3388515,0.3388515,0,-1,0,0.3388515,170.0931,0,0,0,0.5763633,0.3566858,0.3388515,0,0,4.168227,0.8022845,0.2196774,0,0.2196774,2.254089,37.56807,0.1338353,0.3727367,0.4610906,0,1.378648
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.750245,68.99226,52.84682,0.7663879,0.7663879,0,0,0,0.7663879,97.89363,0,0,0,0.750245,0.8067242,0.7663879,0,0,3.94855,0.9999942,0,0.05647917,-0.05647917,2.194555,36.57584,0.1338353,0.8430268,0.600196,0,1.750239
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.047082,80.91953,56.28387,0.1661172,0.1661172,0,0,0,0.1661172,630.3273,0,0,0,1.047082,0.1748602,0.1661172,0,0,4.011304,0.9435151,0.8722217,0,0.8722217,3.022017,50.36684,0.1335941,0.1827289,0.8376655,0,1.990597
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.046165,84.05671,58.83112,0.1907323,0.1907323,0,0,0,0.1907323,548.499,0,0,0,1.046165,0.2007708,0.1907323,0,0,3.139083,1.728515,0.8453939,0,0.8453939,3.824028,63.73367,0.1333611,0.2098055,0.8369318,0,2.774679
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.140316,90.23366,61.33476,0.121384,0.121384,0,0,0,0.121384,939.4286,0,0,0,1.140316,0.1277727,0.121384,0,0,2.293689,2.489369,1.012544,0,1.012544,4.784611,79.74336,0.1330831,0.1335225,0.9122532,0,3.629686
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7941153,81.59048,62.80902,0,0,0,-1,0,0,0,0,0,0,0.7941153,0,0,0,0,1.281145,3.400659,0.7941153,0,0.7941153,5.537975,92.2994,0.132866,0,0.6352922,0,4.194774
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6686608,78.66302,63.20158,0.2351208,0.2351208,0,-1,0,0.2351208,284.3904,0,0,0,0.6686608,0.2474956,0.2351208,0,0,0.4870296,4.115362,0.4211653,0,0.4211653,5.937528,98.9586,0.132751,0.2586329,0.5349286,0,4.784023
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3706093,71.78597,63.64648,0.1496859,0.1496859,0,-1,0,0.1496859,247.5913,0.1471808,0,0,0.3706093,0.1575641,0.1496859,0,0,0.06586435,4.494411,0.06586435,0,0.06586435,6.000012,100,0.1327331,0.1646545,0.2964875,0,4.86502
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1762014,66.58842,62.86137,0.3247592,0.3247592,0,-1,0,0.3247592,54.25603,0,0,0,0.1762014,0.3418517,0.3247592,0,0,0,4.553689,0,0.1656503,-0.1656503,5.825401,97.08983,0.1327331,0.3572351,0.1409611,0,4.72989
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03775454,61.81035,61.03816,0.5975009,0.5975009,0,-1,0,0.5975009,6.318743,0,1.110223E-16,0,0.03775454,0.6289483,0.5975009,0,0,0.1840559,4.388039,0,0.5911937,-0.5911937,5.202229,86.70364,0.1327331,0.6572509,0.03020363,0,4.425793
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,59.37198,59.37198,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8409378,3.796845,0,0.8737753,-0.8737753,4.281188,71.353,0.1327331,0.9130952,0,0,3.796845
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.811799,2.923069,0,0,0,4.281188,71.353,0.1327331,0,0,0,2.923069
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,54.90556,54.90556,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.811799,2.923069,0,1.180232,-1.180232,3.037114,50.61847,0.1327331,1.233343,0,0,2.923069
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,52.55022,52.55022,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.123168,1.742838,0,0.1935623,-0.1935623,2.833082,47.21794,0.1327331,0.2022725,0,0,1.742838
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,50.63978,50.63978,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.338238,1.549275,0,0.1879416,-0.1879416,2.634974,43.91615,0.1327331,0.196399,0,0,1.549275
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,49.28764,49.28764,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.547061,1.361334,0,0.03776408,-0.03776408,2.595167,43.2527,0.1327331,0.03946346,0,0,1.361334
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589021,1.32357,0,0,0,2.595167,43.2527,0.1327331,0,0,0,1.32357
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,46.71421,46.71421,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.589021,1.32357,0,0.3248783,-0.3248783,2.252716,37.54518,0.1327331,0.3394978,0,0,1.32357
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,45.71101,45.71101,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.949997,0.9986913,0,0.09686864,-0.09686864,2.150607,35.84338,0.1327331,0.1012277,0,0,0.9986913
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,44.69909,44.69909,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.057629,0.9018227,0,0.09203935,-0.09203935,2.053589,34.22641,0.1327331,0.09618112,0,0,0.9018227
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.87036,43.87036,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.159895,0.8097833,0,0.04978105,-0.04978105,2.001115,33.35185,0.1327331,0.05202119,0,0,0.8097833
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02981499,44.06342,43.52142,0,0,0,0,0,0,0,0,0,0,0.02981499,0,0,0,0,4.215208,0.7600023,0.02981499,0,0.02981499,2.0294,33.82327,0.132725,0,0.02385199,0,0.7898173
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1908543,46.53142,43.00674,0.4400766,0.4400766,0,0,0,0.4400766,43.36841,0,0,0,0.1908543,0.4632386,0.4400766,0,0,4.185392,0.7868358,0,0.2723843,-0.2723843,1.742282,29.03797,0.132725,0.4840843,0.1526834,0,0.97769
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5672511,55.8177,44.68164,0.3512663,0.3512663,0,0,0,0.3512663,161.4875,0,0,0,0.5672511,0.369754,0.3512663,0,0,4.488042,0.5144514,0.1974971,0,0.1974971,1.929644,32.16067,0.1326712,0.3863929,0.4538009,0,1.081703
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7715389,65.23295,49.06955,0.5423725,0.5423725,0,-1,0,0.5423725,142.2526,0,0,0,0.7715389,0.5709184,0.5423725,0,0,4.290545,0.6921989,0.2006206,0,0.2006206,2.119969,35.33275,0.1326166,0.5966097,0.6172311,0,1.463738
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.022485,76.13712,52.94278,0.882297,0.882297,0,0,0,0.882297,115.889,0,0,0,1.022485,0.9287336,0.882297,0,0,4.089924,0.8727574,0.0937519,0,0.0937519,2.20891,36.8151,0.1325911,0.9705266,0.8179885,0,1.895243
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.162423,84.38575,56.28387,0,0,0,0,0,0,0,0,0,0,1.162423,0,0,0,0,3.996172,0.9571341,1.162423,0,1.162423,3.311682,55.19458,0.1322757,0,0.9299384,0,2.119557
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.157825,87.6039,58.88346,0,0,0,0,0,0,0,0,0,0,1.157825,0,0,0,0,2.833749,2.003315,1.157825,0,1.157825,4.410091,73.50137,0.1319631,0,0.9262599,0,3.16114
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.025566,86.62751,61.3871,0,0,0,0,0,0,0,0,0,0,1.025566,0,0,0,0,1.675924,3.045357,1.025566,0,1.025566,5.383029,89.71696,0.1316875,0,0.820453,0,4.070923
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9473234,86.07268,62.86137,0.3684272,0.3684272,0,-1,0,0.3684272,257.1263,0,0,0,0.9473234,0.3878182,0.3684272,0,0,0.6503578,3.968367,0.5595053,0,0.5595053,5.913822,98.5635,0.1315376,0.40527,0.7578588,0,4.91569
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5752271,76.32057,63.25392,0.4366407,0.4366407,0,-1,0,0.4366407,131.7392,0.02475279,0,0,0.5752271,0.4596218,0.4366407,0,0,0.09085254,4.471921,0.09085254,0,0.09085254,6.000012,100,0.1315133,0.4803048,0.4601817,0,5.047149
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2854481,69.87228,63.6901,0.4866949,0.4866949,0,-1,0,0.4866949,58.65031,0,0,0,0.2854481,0.5123104,0.4866949,0,0,0,4.553689,0,0.2268623,-0.2268623,5.760878,96.01444,0.1315133,0.5353644,0.2283585,0,4.839137
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2085876,67.39491,62.95732,0,0,0,-1,0,0,0,0,0,0,0.2085876,0,0,0,0,0.2520693,4.326827,0.2085876,0,0.2085876,5.958762,99.31249,0.1314575,0,0.1668701,0,4.535414
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03364005,61.77839,61.0905,0.01444662,0.01444662,0,-1,0,0.01444662,232.8575,0,0,0,0.03364005,0.01520697,0.01444662,0,0,0.04348165,4.514555,0.01843308,0,0.01843308,5.976249,99.60395,0.1314526,0.01589128,0.02691204,0,4.548195
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02504858,4.531145,0,0,0,5.976249,99.60395,0.1314526,0,0,0,4.531145
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,57.40919,57.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02504858,4.531145,0,0,0,5.976249,99.60395,0.1314526,0,0,0,4.531145
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,55.01024,55.01024,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.02504858,4.531145,0,0.6714516,-0.6714516,5.268476,87.80777,0.1314526,0.701667,0,0,4.531145
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,52.60256,52.60256,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7711059,3.859694,0,0.1039044,-0.1039044,5.158952,85.98236,0.1314526,0.1085801,0,0,3.859694
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8865553,3.755789,0,0,0,5.158952,85.98236,0.1314526,0,0,0,3.755789
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8865553,3.755789,0,0,0,5.158952,85.98236,0.1314526,0,0,0,3.755789
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.98784,47.98784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8865553,3.755789,0,0,0,5.158952,85.98236,0.1314526,0,0,0,3.755789
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8865553,3.755789,0,0,0,5.158952,85.98236,0.1314526,0,0,0,3.755789
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,45.83314,45.83314,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8865553,3.755789,0,0.1435477,-0.1435477,5.007639,83.46049,0.1314526,0.1500074,0,0,3.755789
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,44.82122,44.82122,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.046053,3.612242,0,0.1773515,-0.1773515,4.820694,80.34474,0.1314526,0.1853323,0,0,3.612242
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.99249,43.99249,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.24311,3.43489,0,0.1523071,-0.1523071,4.660149,77.66898,0.1314526,0.159161,0,0,3.43489
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.0291431,44.17371,43.64355,0.03049566,0.03049566,0,0,0,0.03049566,95.56476,0,0,0,0.0291431,0.03210069,0.03049566,0,0,1.41234,3.282583,0,0.002957591,-0.002957591,4.657031,77.61703,0.1314526,0.03354523,0.02331448,0,3.311726
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3004631,48.75828,43.12886,0,0,0,0,0,0,0,0,0,0,0.3004631,0,0,0,0,1.415626,3.279625,0.3004631,0,0.3004631,4.942075,82.36776,0.1313723,0,0.2403705,0,3.580088
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5895166,56.42438,44.80377,0,0,0,0,0,0,0,0,0,0,0.5895166,0,0,0,0,1.115163,3.550042,0.5895166,0,0.5895166,5.50134,91.68881,0.1312151,0,0.4716133,0,4.139559
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9471406,69.61392,49.13934,0.6812334,0.6812334,0,-1,0,0.6812334,139.0332,0,0,0,0.9471406,0.7170878,0.6812334,0,0,0.5256466,4.080607,0.2300528,0,0.2300528,5.719587,95.32626,0.1311539,0.7493567,0.7577125,0,5.027748
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9559022,74.39859,52.99512,0.4245208,0.4245208,0,0,0,0.4245208,225.1721,0.2134444,0,0,0.9559022,0.446864,0.4245208,0,0,0.2955938,4.287654,0.2955938,0,0.2955938,6.000012,100,0.1310753,0.4669729,0.7647218,0,5.243556
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.10514,82.69025,56.32748,0.1134996,0.1134996,0,0,0,0.1134996,973.6958,0.9856672,0,0,1.10514,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,0.1248495,0.8841124,0,5.658829
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.162854,87.76662,58.88346,0,0,0,0,0,0,0,1.162854,0,0,1.162854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,0,0.9302833,0,5.716543
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.032728,86.84904,61.3871,1.275865,1.275865,0.425,0,0.172125,1.275865,80.94333,0.1370803,0,0,1.032728,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,1.403452,0.8261821,1.7,5.586417
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9074478,84.88641,62.86137,0.5002335,0.5002335,0,-1,0,0.5002335,181.4048,0.3808862,0,0,0.9074478,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,0.5502568,0.7259582,0,5.461137
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6713822,78.84332,63.29754,0,0,0,-1,0,0,0,0.6713822,0,0,0.6713822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,0,0.5371057,0,5.225071
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5946211,77.29736,63.6901,0.2488108,0.2488108,0,-1,0,0.2488108,238.9852,0.3327149,0,0,0.5946211,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1310753,0.2736919,0.4756969,0,5.14831
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3532943,70.65246,62.95732,0.5043076,0.5043076,0,-1,0,0.5043076,70.05531,0,0,0,0.3532943,0.5308501,0.5043076,0,0,0,4.553689,0,0.1775558,-0.1775558,5.812852,96.88067,0.1310753,0.5547383,0.2826354,0,4.906983
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02502572,61.65413,61.14284,0.4499516,0.4499516,0,-1,0,0.4499516,5.56187,0,5.551115E-17,0,0.02502572,0.4736332,0.4499516,0,0,0.1972843,4.376133,0,0.4486075,-0.4486075,5.339978,88.99945,0.1310753,0.4949467,0.02002057,0,4.401159
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,59.52028,59.52028,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6957371,3.927526,0,0.6531345,-0.6531345,4.651514,77.52507,0.1310753,0.6825256,0,0,3.927526
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,57.46154,57.46154,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.421442,3.274391,0,1.259992,-1.259992,3.323365,55.38931,0.1310753,1.316692,0,0,3.274391
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,55.1062,55.1062,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.821434,2.014399,0,0.2167985,-0.2167985,3.09484,51.58055,0.1310753,0.2265544,0,0,2.014399
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,52.69852,52.69852,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.062321,1.7976,0,0.07015833,-0.07015833,3.020886,50.348,0.1310753,0.07331546,0,0,1.7976
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,50.78807,50.78807,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.140274,1.727442,0,0.3015044,-0.3015044,2.703073,45.05112,0.1310753,0.3150721,0,0,1.727442
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,49.43594,49.43594,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.475279,1.425938,0,0.1259803,-0.1259803,2.570278,42.83788,0.1310753,0.1316494,0,0,1.425938
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.06635,48.06635,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.615257,1.299957,0,0.1372236,-0.1372236,2.425631,40.42711,0.1310753,0.1433987,0,0,1.299957
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,46.88868,46.88868,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.767728,1.162734,0,0.06430784,-0.06430784,2.357845,39.29734,0.1310753,0.06720169,0,0,1.162734
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.87676,45.87676,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.839181,1.098426,0,0.1395144,-0.1395144,2.210784,36.84632,0.1310753,0.1457926,0,0,1.098426
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.89973,44.89973,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.994197,0.9589115,0,0.07960551,-0.07960551,2.126872,35.4478,0.1310753,0.08318776,0,0,0.9589115
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.06228,44.06228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.082648,0.879306,0,0,0,2.126872,35.4478,0.1310753,0,0,0,0.879306
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0269282,44.2383,43.74823,0.08407003,0.08407003,0,0,0,0.08407003,32.03067,0,0,0,0.0269282,0.08849477,0.08407003,0,0,4.082648,0.879306,0,0.06156657,-0.06156657,2.061975,34.36619,0.1310753,0.09247703,0.02154256,0,0.9062341
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3124635,49.10086,43.23355,0.05682596,0.05682596,0,0,0,0.05682596,549.8605,0,0,0,0.3124635,0.0598168,0.05682596,0,0,4.151055,0.8177394,0.2526467,0,0.2526467,2.301657,38.36087,0.1310082,0.06250855,0.2499708,0,1.130203
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4344225,53.25712,44.87356,0.4148402,0.4148402,0,0,0,0.4148402,104.7204,0,0,0,0.4344225,0.4366739,0.4148402,0,0,3.898408,1.045121,0,0.002251422,-0.002251422,2.299284,38.32132,0.1310082,0.4563242,0.347538,0,1.479544
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5878519,61.18945,49.21785,0.4731508,0.4731508,0,-1,0,0.4731508,124.242,0,0,0,0.5878519,0.4980535,0.4731508,0,0,3.90091,1.04287,0.08979849,0,0.08979849,2.384474,39.74116,0.1309843,0.5204659,0.4702816,0,1.630722
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.024811,76.32799,53.04745,0,0,0,0,0,0,0,0,0,0,1.024811,0,0,0,0,3.811111,1.123689,1.024811,0,1.024811,3.356695,55.94481,0.1307129,0,0.8198487,0,2.148499
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9481395,78.16879,56.32748,0.6403627,0.6403627,0,0,0,0.6403627,148.0629,0,0,0,0.9481395,0.6740661,0.6403627,0,0,2.7863,2.046018,0.2740734,0,0.2740734,3.616704,60.27828,0.1306406,0.704399,0.7585116,0,2.994158
