Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,48.40657,48.40657,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,47.32486,47.32486,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,46.34783,46.34783,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,45.38824,45.38824,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310765,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,44.72526,44.72526,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131352,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005842375,44.63994,44.53334,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.491805,2.220446E-16,0,0,0.005842375,0,0,1.452632,1.38,3.679654,1.242,1.385842,0,1.385842,3.823911,63.73172,0.1317055,0.2579099,0.0046739,1.7,1.247842
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3320858,50.3764,44.08845,1.156206,1.156206,1.7,0,0.5202,1.156206,28.72202,0,0,0,0.3320858,0,0,0.5437939,0.5166042,2.293812,2.489258,0.84869,0,0.84869,4.629049,77.15066,0.1319673,1.271827,0.2656686,1.7,2.821344
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6649848,58.80637,45.4842,0.3435069,0.3435069,1.164704,0,0.3740642,0.3435069,193.5871,0,0,0,0.6649848,0,0,0.8211971,0.7801372,1.445122,3.253079,1.445122,0,1.445122,6.000012,100,0.1320263,0.3778576,0.5319878,1.7,3.918064
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9038889,68.75917,49.33998,0.2249012,0.2249012,0,-1,0,0.2249012,401.9048,0.6671508,0,0,0.9038889,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1320263,0.2473914,0.7231112,0,5.457578
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8832368,72.09737,52.6549,1.023768,1.023768,0,0,0,1.023768,86.27312,0,0,0,0.8832368,1.077651,1.023768,0,0,0,4.553689,0,0.194414,-0.194414,5.795082,96.5845,0.1320263,1.126145,0.7065894,0,5.436926
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.069278,80.89639,55.74301,1.071684,1.071684,0,0,0,1.071684,99.77544,2.220446E-16,0,0,1.069278,1.128089,1.071684,0,0,0.2160155,4.359275,0,0.05881101,-0.05881101,5.733089,95.5513,0.1320263,1.178853,0.855422,0,5.428553
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.05545,83.54037,58.19431,0.7363715,0.7363715,0,0,0,0.7363715,143.3312,0,0,0,1.05545,0.7751279,0.7363715,0,0,0.2813611,4.300464,0.2803221,0,0.2803221,5.999026,99.98357,0.1319614,0.8100086,0.84436,0,5.355914
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9570636,83.71249,60.69794,1.01977,1.01977,0,0,0,1.01977,93.85092,0,0,0,0.9570636,1.073442,1.01977,0,0,0.00103901,4.552754,0,0.1163786,-0.1163786,5.876352,97.93901,0.1319614,1.121747,0.7656509,0,5.509818
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.004047,86.94642,62.17221,0.948238,0.948238,0,-1,0,0.948238,105.8855,0,0,0,1.004047,0.9981453,0.948238,0,0,0.1303485,4.436375,0.00590141,0,0.00590141,5.881951,98.03233,0.1319601,1.043062,0.8032373,0,5.440422
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7991802,81.55705,62.66073,1.238155,1.238155,0,-1,0,1.238155,64.54604,0,0,0,0.7991802,1.303321,1.238155,0,0,0.1244471,4.441687,0,0.5041413,-0.5041413,5.35054,89.17548,0.1319601,1.361971,0.6393442,0,5.240867
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4748978,73.72987,63.14924,0.7954484,0.7954484,0,-1,0,0.7954484,59.70191,0,0,0,0.4748978,0.8373141,0.7954484,0,0,0.6846041,3.937545,0,0.3624162,-0.3624162,4.968519,82.80849,0.1319601,0.8749932,0.3799183,0,4.412443
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2276057,67.40738,62.56477,0.3801591,0.3801591,0,-1,0,0.3801591,59.87116,0,0,0,0.2276057,0.4001675,0.3801591,0,0,1.087289,3.575129,0,0.1725618,-0.1725618,4.786623,79.77689,0.1319601,0.418175,0.1820845,0,3.802735
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03484363,61.61025,60.89858,1.027102,1.027102,0,-1,0,1.027102,3.392421,0,0,0,0.03484363,1.08116,1.027102,0,0,1.279024,3.402567,0,1.046317,-1.046317,3.683709,61.39502,0.1319601,1.129812,0.0278749,0,3.437411
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,59.52028,59.52028,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.441598,2.356251,0,0.9802671,-0.9802671,2.650416,44.17352,0.1319601,1.024379,0,0,2.356251
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,57.60983,57.60983,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.530784,1.375983,0,1.16158,-1.16158,1.426003,23.76667,0.1319601,1.213851,0,0,1.375983
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,55.29811,55.29811,1.260648,0.2036829,0,-1,0,0.2036829,0,0,1.056965,1.18303,0,0.2144031,0.2036829,0,0,4.821429,0.2144031,0,0.2144031,-0.2144031,1.200002,20,0.1319601,1.386713,0,0,0.2144031
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,52.89916,52.89916,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,51.03233,51.03233,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,49.73254,49.73254,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,48.40657,48.40657,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.32486,47.32486,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,46.34783,46.34783,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,45.38824,45.38824,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319601,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,44.75143,44.75143,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322125,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.0323863,45.1436,44.55079,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0323863,0,0,1.452632,1.38,3.679654,1.242,1.412386,0,1.412386,3.849093,64.15141,0.1324305,0,0.02590904,1.7,1.274386
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3164071,50.09466,44.11462,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,81.73347,0,0,0,0.3164071,0,0,1.312879,1.247235,2.267268,2.513148,1.563643,0,1.563643,5.332494,88.87473,0.132743,0.4258327,0.2531257,1.7,2.829555
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6013544,57.4182,45.4842,0.6416657,0.6416657,0,0,0,0.6416657,93.71772,0,0,0,0.6013544,0.6754376,0.6416657,0,0,0.7036255,3.920426,0,0.07408313,-0.07408313,5.254404,87.57322,0.132743,0.7058322,0.4810835,0,4.52178
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7825925,65.77145,49.31381,0.7164034,0.7164034,0,-1,0,0.7164034,109.2391,0,0,0,0.7825925,0.7541088,0.7164034,0,0,0.7859401,3.846343,0.02848361,0,0.02848361,5.281425,88.02358,0.1327364,0.7880437,0.626074,0,4.628935
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7568633,68.87686,52.60256,0.6447252,0.6447252,0,0,0,0.6447252,117.3932,0,0,0,0.7568633,0.6786581,0.6447252,0,0,0.7574565,3.871978,0.07820524,0,0.07820524,5.355618,89.26012,0.1327184,0.7091977,0.6054907,0,4.628841
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9629322,77.76028,55.64705,0.2424983,0.2424983,0,0,0,0.2424983,397.0883,0.02841962,0,0,0.9629322,0.2552613,0.2424983,0,0,0.6792513,3.942363,0.6792513,0,0.6792513,6.000012,100,0.1325618,0.2667481,0.7703457,0,4.905295
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.221342,88.65319,58.09835,0,0,0,0,0,0,0,1.221342,0,0,1.221342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325618,0,0.9770734,0,5.775031
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.116165,88.48811,60.60199,1.155025,1.155025,0,0,0,1.155025,96.63551,0,0,0,1.116165,1.215816,1.155025,0,0,0,4.553689,0,0.09965149,-0.09965149,5.89497,98.24931,0.1325618,1.270528,0.8929319,0,5.669854
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.043842,88.06638,62.07625,0,0,0,-1,0,0,0,0.9331185,0,0,1.043842,0,0,0,0,0.1107239,4.454038,0.1107239,0,0.1107239,6.000012,100,0.1325363,0,0.8350739,0,5.49788
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8903936,84.02976,62.56477,1.034037,1.034037,0,-1,0,1.034037,86.10852,0,0,0,0.8903936,1.088459,1.034037,0,0,0,4.553689,0,0.1980659,-0.1980659,5.791232,96.52034,0.1325363,1.13744,0.7123148,0,5.444082
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6133682,77.12341,63.10563,0.4661596,0.4661596,0,-1,0,0.4661596,131.579,0,0,0,0.6133682,0.4906943,0.4661596,0,0,0.2200733,4.355623,0.1226739,0,0.1226739,5.907611,98.45998,0.1325081,0.5127756,0.4906946,0,4.968991
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.264539,68.1718,62.51243,1.207082,1.207082,0,-1,0,1.207082,21.91558,0,0,0,0.264539,1.270612,1.207082,0,0,0.09739939,4.46603,0,1.006073,-1.006073,4.847116,80.78511,0.1325081,1.32779,0.2116312,0,4.730568
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02911601,61.44022,60.84624,0.2004714,0.2004714,0,-1,0,0.2004714,14.52377,0,0,0,0.02911601,0.2110225,0.2004714,0,0,1.215259,3.459956,0,0.1819065,-0.1819065,4.65537,77.58935,0.1325081,0.2205185,0.02329281,0,3.489072
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,59.46794,59.46794,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.417377,3.278049,0,1.452632,-1.452632,3.124162,52.06926,0.1325081,1.868832,0,0,3.278049
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,57.60983,57.60983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031412,1.825418,0,0,0,3.124162,52.06926,0.1325081,0,0,0,1.825418
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,55.25449,55.25449,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.031412,1.825418,0,0.09110117,-0.09110117,3.028133,50.46878,0.1325081,0.09520072,0,0,1.825418
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,52.89916,52.89916,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.132636,1.734317,0,0.1589085,-0.1589085,2.860629,47.67705,0.1325081,0.1660593,0,0,1.734317
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,51.03233,51.03233,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.309201,1.575408,0,0.1070776,-0.1070776,2.747759,45.79589,0.1325081,0.1118961,0,0,1.575408
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,49.73254,49.73254,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.428176,1.468331,0,0.07210412,-0.07210412,2.671755,44.52915,0.1325081,0.0753488,0,0,1.468331
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508291,1.396227,0,0,0,2.671755,44.52915,0.1325081,0,0,0,1.396227
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,47.32486,47.32486,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.508291,1.396227,0,0.105593,-0.105593,2.56045,42.67408,0.1325081,0.1103447,0,0,1.396227
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,46.34783,46.34783,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.625617,1.290634,0,0.2200569,-0.2200569,2.328489,38.80808,0.1325081,0.2299594,0,0,1.290634
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,45.41441,45.41441,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.870125,1.070577,0,0.1657616,-0.1657616,2.153761,35.89595,0.1325081,0.1732208,0,0,1.070577
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,44.7776,44.7776,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.054304,0.9048152,0,0.2299819,-0.2299819,1.911339,31.85559,0.1325081,0.2403311,0,0,0.9048152
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006197353,44.69007,44.57696,0.1771028,0.1771028,0,0,0,0.1771028,3.499297,0,2.775558E-17,0,0.006197353,0.186424,0.1771028,0,0,4.30984,0.6748332,0,0.1802267,-0.1802267,1.721364,28.68933,0.1325081,0.1948131,0.004957883,0,0.6810306
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3805848,51.39547,44.14079,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.39607,0,0,0,0.3805848,0.5443507,0.5171332,0,0,4.510091,0.4946066,0,0.1637659,-0.1637659,1.548739,25.81227,0.1325081,1.036346,0.3044678,1.7,0.8751914
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7588475,60.90807,45.4842,1.352693,1.352693,1.7,0,0.5202,1.352693,56.09901,0,0,0,0.7588475,0,0,0.3473067,0.3299414,4.692054,0.3308407,1.088789,0,1.088789,2.581655,43.0275,0.1328196,1.487963,0.607078,1.7,1.089688
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.045902,72.35439,49.28764,0.6460745,0.6460745,0,-1,0,0.6460745,161.8857,0,0,0,1.045902,0.6800784,0.6460745,0,0,3.603265,1.310751,0.3658235,0,0.3658235,2.928706,48.81166,0.1327354,0.710682,0.8367215,0,2.356653
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.164827,79.69929,52.55022,0.6340611,0.6340611,0,0,0,0.6340611,183.7089,0,0,0,1.164827,0.6674328,0.6340611,0,0,3.237441,1.639992,0.4973939,0,0.4973939,3.400575,56.67614,0.1326212,0.6974672,0.9318613,0,2.804818
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.108443,81.81185,55.55109,0.7369661,0.7369661,0,0,0,0.7369661,150.4062,0,0,0,1.108443,0.7757538,0.7369661,0,0,2.740047,2.087646,0.3326891,0,0.3326891,3.716192,61.9364,0.1325449,0.8106627,0.8867543,0,3.196089
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.089678,84.3902,58.04601,0.6946249,0.6946249,0,0,0,0.6946249,156.8729,0,0,0,1.089678,0.7311841,0.6946249,0,0,2.407358,2.387067,0.3584942,0,0.3584942,4.056289,67.60468,0.1324627,0.7640874,0.8717426,0,3.476745
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9715304,83.90372,60.50603,0.5420693,0.5420693,0,0,0,0.5420693,179.2262,0,0,0,0.9715304,0.5705993,0.5420693,0,0,2.048864,2.709711,0.4009311,0,0.4009311,4.436646,73.94395,0.132371,0.5962762,0.7772243,0,3.681242
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8250369,81.52706,62.02391,0.5082518,0.5082518,0,-1,0,0.5082518,162.3284,0,0,0,0.8250369,0.535002,0.5082518,0,0,1.647933,3.070549,0.2900349,0,0.2900349,4.711797,78.52979,0.1323047,0.559077,0.6600295,0,3.895586
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6292415,76.86489,62.51243,1.013749,1.013749,0,-1,0,1.013749,62.07073,0,2.220446E-16,0,0.6292415,1.067104,1.013749,0,0,1.357898,3.331581,0,0.4378629,-0.4378629,4.250249,70.83734,0.1323047,1.115124,0.5033932,0,3.960822
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5196057,74.7152,63.05328,0,0,0,-1,0,0,0,0,0,0,0.5196057,0,0,0,0,1.844412,2.893718,0.5196057,0,0.5196057,4.74319,79.05301,0.1321862,0,0.4156846,0,3.413323
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2788967,68.44718,62.46881,0.9406932,0.9406932,0,-1,0,0.9406932,29.648,0,0,0,0.2788967,0.9902034,0.9406932,0,0,1.324807,3.361363,0,0.7113067,-0.7113067,3.993407,66.55665,0.1321862,1.034763,0.2231174,0,3.64026
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03802269,61.57028,60.7939,0.7206815,0.7206815,0,-1,0,0.7206815,5.275934,0,0,0,0.03802269,0.7586122,0.7206815,0,0,2.115147,2.650056,0,0.7205895,-0.7205895,3.233839,53.89721,0.1321862,0.7927497,0.03041815,0,2.688079
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.915802,1.929467,0,0,0,3.233839,53.89721,0.1321862,0,0,0,1.929467
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,57.5575,57.5575,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.915802,1.929467,0,0.6229939,-0.6229939,2.577146,42.95234,0.1321862,0.6510286,0,0,1.929467
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,55.25449,55.25449,1.347003,1.241149,0,-1,0,1.241149,0,0,0.1058536,0.2405539,0,1.306473,1.241149,0,0,3.608018,1.306473,0,1.306473,-1.306473,1.200002,20,0.1321862,1.481703,0,0,1.306473
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,52.89916,52.89916,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,51.03233,51.03233,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,49.73254,49.73254,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,48.40657,48.40657,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,47.29869,47.29869,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,46.34783,46.34783,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321862,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,44.7776,44.7776,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324587,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0158388,44.86637,44.57696,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.6282,0,0,0,0.0158388,0,0,1.452632,1.38,3.679654,1.242,1.395839,0,1.395839,3.833394,63.88978,0.1327163,0.0844605,0.01267104,1.7,1.257839
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04093029,44.88877,44.14079,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04093029,0,0,1.452632,1.38,2.283816,2.498255,1.42093,0,1.42093,5.181407,86.35661,0.1329272,0,0.03274423,1.7,2.539185
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1937506,49.1229,45.4842,0.5893009,0.5893009,0,0,0,0.5893009,32.87803,0,1.110223E-16,0,0.1937506,0.6203168,0.5893009,0,0,0.8628853,3.777092,0,0.4265662,-0.4265662,4.731767,78.86263,0.1329272,0.648231,0.1550004,0,3.970843
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06954533,50.56245,49.24402,0.05055323,0.05055323,0,-1,0,0.05055323,137.5685,0,0,0,0.06954533,0.05321393,0.05055323,0,0,1.336848,3.350526,0.0163314,0,0.0163314,4.74726,79.12084,0.1329235,0.05560856,0.05563626,0,3.420071
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2285344,56.97599,52.45426,0.2882715,0.2882715,0,0,0,0.2882715,79.27747,0,0,0,0.2285344,0.3034437,0.2882715,0,0,1.320516,3.365224,0,0.07490934,-0.07490934,4.668299,77.80482,0.1329235,0.3170986,0.1828275,0,3.593759
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2172324,59.88299,55.49875,0,0,0,0,0,0,0,0,0,0,0.2172324,0,0,0,0,1.403749,3.290315,0.2172324,0,0.2172324,4.874383,81.23956,0.132874,0,0.1737859,0,3.507547
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2412,62.92162,57.95005,0.7644169,0.7644169,0,0,0,0.7644169,31.55346,0,1.110223E-16,0,0.2412,0.8046494,0.7644169,0,0,1.186517,3.485824,0,0.5634494,-0.5634494,4.280456,71.34079,0.132874,0.8408586,0.19296,0,3.727024
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1079666,62.67525,60.45369,0,0,0,0,0,0,0,0,0,0,0.1079666,0,0,0,0,1.812571,2.922375,0.1079666,0,0.1079666,4.382882,73.04788,0.1328495,0,0.08637328,0,3.030341
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2488491,67.21527,61.92796,0.5061677,0.5061677,0,-1,0,0.5061677,49.16338,0,0,0,0.2488491,0.5328081,0.5061677,0,0,1.704605,3.019545,0,0.283959,-0.283959,4.083563,68.05924,0.1328495,0.5567845,0.1990793,0,3.268394
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2452317,67.64291,62.41647,0.3536729,0.3536729,0,-1,0,0.3536729,69.33858,0,0,0,0.2452317,0.3722872,0.3536729,0,0,2.020115,2.735586,0,0.1270555,-0.1270555,3.949635,65.82711,0.1328495,0.3890402,0.1961854,0,2.980817
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.137598,65.85263,62.95732,0.8508508,0.8508508,0,-1,0,0.8508508,16.17181,0,1.110223E-16,0,0.137598,0.8956324,0.8508508,0,0,2.161288,2.60853,0,0.7580344,-0.7580344,3.150596,52.50983,0.1328495,0.9359359,0.1100784,0,2.746128
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03070759,63.04998,62.41647,0.3743067,0.3743067,0,-1,0,0.3743067,8.203858,0,5.551115E-17,0,0.03070759,0.3940071,0.3743067,0,0,3.003548,1.850496,0,0.3632995,-0.3632995,2.767645,46.12732,0.1328495,0.4117374,0.02456607,0,1.881203
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03481861,61.4607,60.75029,0.700354,0.700354,0,-1,0,0.700354,4.971573,0,1.110223E-16,0,0.03481861,0.7372147,0.700354,0,0,3.407214,1.487196,0,0.7023962,-0.7023962,2.027254,33.7875,0.1328495,0.7703894,0.02785489,0,1.522015
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,59.37198,59.37198,0.8648373,0.7455601,0,-1,0,0.7455601,0,0,0.1192772,0.205761,0,0.7848001,0.7455601,0,0,4.187654,0.7848001,0,0.7848001,-0.7848001,1.200002,20,0.1328495,0.951321,0,0,0.7848001
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,57.50515,57.50515,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.20216,55.20216,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,52.84682,52.84682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.03233,51.03233,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,49.73254,49.73254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,48.40657,48.40657,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,47.29869,47.29869,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,46.34783,46.34783,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328495,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.80377,44.80377,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133168,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03065861,45.13813,44.57696,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.09427,2.220446E-16,0,0,0.03065861,0,0,1.452632,1.38,3.679654,1.242,1.410659,0,1.410659,3.847454,64.1241,0.1334375,0.1244708,0.02452688,1.7,1.272659
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2898651,49.6287,44.16696,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,41.12421,0,0,0,0.2898651,0,0,0.9951472,0.9453899,2.268996,2.511593,1.235255,0,1.235255,5.01932,83.65516,0.1338123,0.7753381,0.2318921,1.7,2.801458
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.184286,48.94106,45.4842,0.4654048,0.4654048,0,0,0,0.4654048,39.59693,0,0,0,0.184286,0.4898998,0.4654048,0,0,1.033741,3.623322,0,0.3056138,-0.3056138,4.697174,78.28608,0.1338123,0.5119453,0.1474288,0,3.807608
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.439535,57.9735,49.21785,1.235606,1.235606,0,-1,0,1.235606,35.57243,0,0,0,0.439535,1.300638,1.235606,0,0,1.373312,3.317708,0,0.8611027,-0.8611027,3.789492,63.15808,0.1338123,1.359166,0.351628,0,3.757243
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.519698,63.12943,52.40192,0.9049248,0.9049248,0,0,0,0.9049248,57.42997,0,0,0,0.519698,0.9525524,0.9049248,0,0,2.330092,2.456606,0,0.4328544,-0.4328544,3.333224,55.55362,0.1338123,0.9954172,0.4157584,0,2.976304
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5736678,67.62761,55.40279,0,0,0,0,0,0,0,0,0,0,0.5736678,0,0,0,0,2.811042,2.023751,0.5736678,0,0.5736678,3.877453,64.62408,0.133682,0,0.4589342,0,2.597419
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3281567,64.64815,57.80175,0.1351825,0.1351825,0,0,0,0.1351825,242.7508,0,0,0,0.3281567,0.1422974,0.1351825,0,0,2.237374,2.540052,0.1858593,0,0.1858593,4.053774,67.56277,0.1336398,0.1487008,0.2625253,0,2.868209
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2924569,66.48703,60.30539,0.4440266,0.4440266,0,0,0,0.4440266,65.86472,0,5.551115E-17,0,0.2924569,0.4673964,0.4440266,0,0,2.051515,2.707326,0,0.1749395,-0.1749395,3.869372,64.4894,0.1336398,0.4884293,0.2339655,0,2.999783
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.367847,69.79424,61.832,1.013562,1.013562,0,-1,0,1.013562,36.2925,0,0,0,0.367847,1.066907,1.013562,0,0,2.245892,2.532386,0,0.6990603,-0.6990603,3.132498,52.20819,0.1336398,1.114918,0.2942776,0,2.900233
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08021553,63.98628,62.32051,0.458343,0.458343,0,-1,0,0.458343,17.5012,0,0,0,0.08021553,0.4824663,0.458343,0,0,3.022626,1.833326,0,0.4022508,-0.4022508,2.708488,45.14138,0.1336398,0.5041773,0.06417242,0,1.913541
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2501607,68.2148,62.86137,0.4686415,0.4686415,0,-1,0,0.4686415,53.37998,0,0,0,0.2501607,0.4933068,0.4686415,0,0,3.469571,1.431075,0,0.2431461,-0.2431461,2.452189,40.86974,0.1336398,0.5155056,0.2001286,0,1.681236
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1656086,65.80401,62.32051,0.417727,0.417727,0,-1,0,0.417727,39.64518,0,0,0,0.1656086,0.4397126,0.417727,0,0,3.739733,1.187929,0,0.274104,-0.274104,2.163259,36.05424,0.1336398,0.4594997,0.1324869,0,1.353538
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03716204,61.4123,60.65433,1.51955,0.9034377,0,-1,0,0.9034377,4.113404,0,0.6161126,0.7963108,0.03716204,0.9509871,0.9034377,0,0,4.044293,0.913825,0,0.913825,-0.913825,1.200002,20,0.1336398,1.671505,0.02972963,0,0.9509871
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,59.32836,59.32836,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,57.40919,57.40919,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,55.1062,55.1062,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,52.75086,52.75086,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.97999,50.97999,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,49.70637,49.70637,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,48.3804,48.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,47.29869,47.29869,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,46.34783,46.34783,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336398,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.7776,44.7776,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339097,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02480382,45.03065,44.57696,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,97.90932,0,0,0,0.02480382,0,0,1.452632,1.38,3.679654,1.242,1.404804,0,1.404804,3.841899,64.03152,0.1341315,0.02786681,0.01984306,1.7,1.266804
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3201591,50.19575,44.14079,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,55.85229,0,0,0,0.3201591,0,0,1.126775,1.070437,2.274851,2.506323,1.390596,0,1.390596,5.161134,86.01873,0.134469,0.630547,0.2561273,1.7,2.826483
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.519764,55.67845,45.4842,0.3725573,0.3725573,0,0,0,0.3725573,139.5125,0,0,0,0.519764,0.3921656,0.3725573,0,0,0.8842548,3.75786,0.1275984,0,0.1275984,5.282185,88.03623,0.1344401,0.4098131,0.4158112,0,4.277624
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9979565,70.94923,49.16551,0.3209095,0.3209095,0,-1,0,0.3209095,310.9776,0,0,0,0.9979565,0.3377994,0.3209095,0,0,0.7566564,3.872698,0.6601571,0,0.6601571,5.908465,98.47421,0.1342907,0.3530004,0.7983652,0,4.870655
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.045684,76.00253,52.30596,1.449582,1.449582,0.425,0,0.172125,1.449582,72.13692,0,0,0,1.045684,1.078507,1.024582,0,0,0.09649934,4.466839,0,0.03282364,-0.03282364,5.873866,97.89756,0.1342907,1.59454,0.836547,1.7,5.512523
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.109764,81.47842,55.25449,0.5540612,0.5540612,0,0,0,0.5540612,200.2962,0.3935713,0,0,1.109764,0.5832223,0.5540612,0,0,0.13297,4.434016,0.13297,0,0.13297,6.000012,100,0.1342606,0.6094673,0.887811,0,5.54378
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9953936,81.17105,57.70579,0.2496016,0.2496016,0,0,0,0.2496016,398.793,0.7326551,0,0,0.9953936,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1342606,0.2745617,0.7963149,0,5.549083
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.77191,77.96332,60.20943,0,0,0,0,0,0,0,0.77191,0,0,0.77191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342606,0,0.617528,0,5.325599
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.751655,79.17622,61.72731,0,0,0,-1,0,0,0,0.751655,0,0,0.751655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342606,0,0.601324,0,5.305344
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6206479,76.31349,62.21583,0,0,0,-1,0,0,0,0.6206479,0,0,0.6206479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342606,0,0.4965183,0,5.174337
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5824541,76.00883,62.80902,0.435844,0.435844,0,-1,0,0.435844,133.6382,0.1236709,0,0,0.5824541,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1342606,0.4794284,0.4659633,0,5.136143
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2712473,68.06667,62.26817,0.4336768,0.4336768,0,-1,0,0.4336768,62.54596,0,0,0,0.2712473,0.4565019,0.4336768,0,0,0,4.553689,0,0.1852546,-0.1852546,5.804737,96.74541,0.1342606,0.4770445,0.2169979,0,4.824936
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03498809,61.31514,60.60199,0,0,0,-1,0,0,0,0,0,0,0.03498809,0,0,0,0,0.2058384,4.368434,0.03498809,0,0.03498809,5.837929,97.29862,0.1342527,0,0.02799048,0,4.403422
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,59.27602,59.27602,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1708503,4.399924,0,0.2493481,-0.2493481,5.575093,92.91804,0.1342527,0.2605688,0,0,4.399924
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,57.36558,57.36558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4479038,4.150576,0,0,0,5.575093,92.91804,0.1342527,0,0,0,4.150576
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,55.1062,55.1062,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4479038,4.150576,0,0.3497026,-0.3497026,5.206474,86.7744,0.1342527,0.3654392,0,0,4.150576
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,52.75086,52.75086,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8364622,3.800873,0,0.03262759,-0.03262759,5.172082,86.20119,0.1342527,0.03409583,0,0,3.800873
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.97999,50.97999,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8727151,3.768245,0,0.1129975,-0.1129975,5.052972,84.21603,0.1342527,0.1180824,0,0,3.768245
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,49.70637,49.70637,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9982679,3.655248,0,0.1782039,-0.1782039,4.865129,81.08531,0.1342527,0.186223,0,0,3.655248
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,48.40657,48.40657,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.196272,3.477044,0,0.1689703,-0.1689703,4.687018,78.11681,0.1342527,0.176574,0,0,3.477044
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,47.32486,47.32486,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.384017,3.308074,0,0.1423305,-0.1423305,4.536989,75.61633,0.1342527,0.1487353,0,0,3.308074
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,46.374,46.374,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.542162,3.165743,0,0.2359801,-0.2359801,4.288244,71.47059,0.1342527,0.2465992,0,0,3.165743
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,45.46675,45.46675,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.804362,2.929763,0,0.1091762,-0.1091762,4.173162,69.55256,0.1342527,0.1140892,0,0,2.929763
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,44.82122,44.82122,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.925669,2.820587,0,0.231916,-0.231916,3.928701,65.47822,0.1342527,0.2423522,0,0,2.820587
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01421117,44.88901,44.6293,0.1789627,0.1789627,0,0,0,0.1789627,7.940853,0,2.775558E-17,0,0.01421117,0.1883818,0.1789627,0,0,2.183353,2.588671,0,0.1741707,-0.1741707,3.745109,62.41836,0.1342527,0.196859,0.01136893,0,2.602882
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3539464,50.90978,44.18441,0.02424406,0.02424406,0,0,0,0.02424406,1459.93,0,0,0,0.3539464,0.02552006,0.02424406,0,0,2.376876,2.4145,0.3284263,0,0.3284263,4.056682,67.61122,0.1341786,0.02666846,0.2831571,0,2.768446
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6327881,58.15767,45.53654,0.7866811,0.7866811,0,0,0,0.7866811,80.43769,0,1.110223E-16,0,0.6327881,0.8280854,0.7866811,0,0,2.04845,2.710084,0,0.1952972,-0.1952972,3.85082,64.18021,0.1341786,0.8653492,0.5062305,0,3.342872
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9268319,69.10059,49.13934,0.487406,0.487406,0,-1,0,0.487406,190.156,0,0,0,0.9268319,0.513059,0.487406,0,0,2.265447,2.514786,0.4137729,0,0.4137729,4.24336,70.72252,0.1340853,0.5361466,0.7414655,0,3.441618
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8754641,71.44113,52.26234,0.1371295,0.1371295,0,0,0,0.1371295,638.4213,0,0,0,0.8754641,0.1443469,0.1371295,0,0,1.851674,2.887182,0.7311172,0,0.7311172,4.936958,82.28248,0.1339207,0.1508425,0.7003713,0,3.762646
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.099662,81.11393,55.20216,0.8987713,0.8987713,0,0,0,0.8987713,122.3517,0,0,0,1.099662,0.9460751,0.8987713,0,0,1.120557,3.545188,0.1535866,0,0.1535866,5.082664,84.71088,0.1338862,0.9886484,0.8797293,0,4.644849
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.132575,85.21442,57.65345,1.32434,1.32434,1.167016,0,0.3746954,1.32434,85.51994,0,0,0,1.132575,0.1656047,0.1573245,0,0,0.9669703,3.683416,0.9669703,0,0.9669703,6.000012,100,0.1340464,1.456774,0.90606,1.7,4.815991
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.03906,85.4453,60.11347,0,0,0,0,0,0,0,1.03906,0,0,1.03906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340464,0,0.8312484,0,5.59275
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.059832,88.00687,61.63136,0.1583694,0.1583694,0,-1,0,0.1583694,669.2151,0.8931271,0,0,1.059832,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1340464,0.1742063,0.8478654,0,5.613521
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8187639,81.52708,62.17221,0.3762638,0.3762638,0,-1,0,0.3762638,217.6037,0.4226967,0,0,0.8187639,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1340464,0.4138902,0.6550111,0,5.372453
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6108714,76.62086,62.71307,0.1413279,0.1413279,0,-1,0,0.1413279,432.237,0.4621052,0,0,0.6108714,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1340464,0.1554607,0.4886971,0,5.16456
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.305826,68.78755,62.21583,0.2755497,0.2755497,0,-1,0,0.2755497,110.9876,0.01577363,0,0,0.305826,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1340464,0.3031047,0.2446608,0,4.859515
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03918048,61.34843,60.54964,0.3119793,0.3119793,0,-1,0,0.3119793,12.55868,0,0,0,0.03918048,0.3283993,0.3119793,0,0,0,4.553689,0,0.2892188,-0.2892188,5.695148,94.91895,0.1340464,0.3431772,0.03134438,0,4.592869
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,59.22368,59.22368,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3213542,4.26447,0,1.452632,-1.452632,4.16394,69.39887,0.1340464,2.011578,0,0,4.26447
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.935389,2.811839,0,0,0,4.16394,69.39887,0.1340464,0,0,0,2.811839
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,55.05386,55.05386,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.935389,2.811839,0,0.4071643,-0.4071643,3.734752,62.24574,0.1340464,0.4254867,0,0,2.811839
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,52.75086,52.75086,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.387794,2.404674,0,0.2047272,-0.2047272,3.51895,58.64905,0.1340464,0.21394,0,0,2.404674
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.97999,50.97999,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.615269,2.199947,0,0.1813343,-0.1813343,3.327807,55.46334,0.1340464,0.1894943,0,0,2.199947
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.70637,49.70637,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.816751,2.018613,0,0.1232287,-0.1232287,3.197913,53.29844,0.1340464,0.128774,0,0,2.018613
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953672,1.895384,0,0,0,3.197913,53.29844,0.1340464,0,0,0,1.895384
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,47.32486,47.32486,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.953672,1.895384,0,0.03681668,-0.03681668,3.159104,52.65163,0.1340464,0.03847342,0,0,1.895384
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,46.39145,46.39145,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.99458,1.858567,0,0.2231983,-0.2231983,2.923833,48.73045,0.1340464,0.2332422,0,0,1.858567
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.242578,1.635369,0,0,0,2.923833,48.73045,0.1340464,0,0,0,1.635369
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,44.84739,44.84739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242578,1.635369,0,0,0,2.923833,48.73045,0.1340464,0,0,0,1.635369
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03149301,45.23226,44.65547,0.1587418,0.1587418,0,0,0,0.1587418,19.83914,0,0,0,0.03149301,0.1670967,0.1587418,0,0,3.242578,1.635369,0,0.1356037,-0.1356037,2.780894,46.34814,0.1340464,0.174616,0.02519441,0,1.666862
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2670327,49.229,44.21058,0.01648513,0.01648513,0,0,0,0.01648513,1619.839,0,0,0,0.2670327,0.01735277,0.01648513,0,0,3.393248,1.499765,0.2496799,0,0.2496799,3.017761,50.29592,0.1339903,0.01813364,0.2136261,0,1.766798
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5628742,56.62052,45.51037,0,0,0,0,0,0,0,0,0,0,0.5628742,0,0,0,0,3.143569,1.724477,0.5628742,0,0.5628742,3.55175,59.19572,0.1338641,0,0.4502994,0,2.287352
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7806736,65.479,49.09572,0.3896622,0.3896622,0,-1,0,0.3896622,200.3462,0,0,0,0.7806736,0.4101708,0.3896622,0,0,2.580694,2.231064,0.3705029,0,0.3705029,3.90324,65.05388,0.1337812,0.4286284,0.6245389,0,3.011738
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8697765,71.17474,52.15766,0,0,0,0,0,0,0,0,0,0,0.8697765,0,0,0,0,2.210191,2.564517,0.8697765,0,0.8697765,4.728383,78.80622,0.1335869,0,0.6958212,0,3.434293
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8827889,74.89336,55.05386,0,0,0,0,0,0,0,0,0,0,0.8827889,0,0,0,0,1.340415,3.347316,0.8827889,0,0.8827889,5.56587,92.76431,0.1333903,0,0.7062311,0,4.230104
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8660448,77.32831,57.50515,0,0,0,0,0,0,0,0.4084188,0,0,0.8660448,0,0,0,0,0.457626,4.141826,0.457626,0,0.457626,6.000012,100,0.1332886,0,0.6928358,0,5.00787
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.851065,79.81965,59.96517,0.3085455,0.3085455,0,0,0,0.3085455,275.8313,0.5262803,0,0,0.851065,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1332886,0.3394,0.6808521,0,5.404754
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8804263,82.44509,61.48306,0.0285606,0.0285606,0,-1,0,0.0285606,3082.66,0.8503626,0,0,0.8804263,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1332886,0.03141666,0.7043411,0,5.434115
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7820111,80.40182,62.07625,1.090518,1.090518,0,-1,0,1.090518,71.71004,0,0,0,0.7820111,1.147914,1.090518,0,0,0,4.553689,0,0.3659029,-0.3659029,5.614316,93.57175,0.1332886,1.19957,0.6256089,0,5.3357
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5912035,76.06441,62.66073,0.950156,0.950156,0,-1,0,0.950156,62.22173,0,1.110223E-16,0,0.5912035,1.000164,0.950156,0,0,0.4065588,4.187786,0,0.4089607,-0.4089607,5.183234,86.38706,0.1332886,1.045171,0.4729628,0,4.778989
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2914682,68.36398,62.11987,0.8444259,0.8444259,0,-1,0,0.8444259,34.51673,0,0,0,0.2914682,0.8888694,0.8444259,0,0,0.8609596,3.778825,0,0.5974012,-0.5974012,4.553518,75.89182,0.1332886,0.9288685,0.2331746,0,4.070293
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03643918,61.1958,60.45369,0.9906616,0.9906616,0,-1,0,0.9906616,3.678268,2.220446E-16,0,0,0.03643918,1.042802,0.9906616,0,0,1.524739,3.181424,0,1.006362,-1.006362,3.492719,58.21186,0.1332886,1.089728,0.02915135,0,3.217863
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,59.12772,59.12772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642919,2.175062,0,0,0,3.492719,58.21186,0.1332886,0,0,0,2.175062
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,57.26089,57.26089,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.642919,2.175062,0,0.1600627,-0.1600627,3.323998,55.39985,0.1332886,0.1672655,0,0,2.175062
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,55.01024,55.01024,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.820767,2.014999,0,0.04395029,-0.04395029,3.27767,54.62773,0.1332886,0.04592805,0,0,2.014999
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,52.69852,52.69852,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.8696,1.971049,0,0.06736768,-0.06736768,3.206658,53.4442,0.1332886,0.07039922,0,0,1.971049
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.97999,50.97999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944453,1.903681,0,0,0,3.206658,53.4442,0.1332886,0,0,0,1.903681
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,49.70637,49.70637,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.944453,1.903681,0,0.02769149,-0.02769149,3.177469,52.95771,0.1332886,0.02893761,0,0,1.903681
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,48.43274,48.43274,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.975222,1.87599,0,0.09200392,-0.09200392,3.080488,51.34137,0.1332886,0.0961441,0,0,1.87599
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,47.3772,47.3772,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.077448,1.783986,0,0.1084099,-0.1084099,2.966214,49.43681,0.1332886,0.1132883,0,0,1.783986
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,46.44379,46.44379,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.197904,1.675576,0,0.1025561,-0.1025561,2.858111,47.63508,0.1332886,0.1071711,0,0,1.675576
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,45.51037,45.51037,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.311855,1.57302,0,0.05951677,-0.05951677,2.795375,46.58948,0.1332886,0.06219503,0,0,1.57302
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.9259,44.9259,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.377985,1.513503,0,0.2628303,-0.2628303,2.518327,41.97203,0.1332886,0.2746577,0,0,1.513503
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.0139069,44.95334,44.69909,0.07480323,0.07480323,0,0,0,0.07480323,18.59131,0,1.387779E-17,0,0.0139069,0.07874024,0.07480323,0,0,3.670018,1.250673,0,0.06483334,-0.06483334,2.449987,40.83303,0.1332886,0.08228355,0.01112552,0,1.26458
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2027576,48.04418,44.26292,0,0,0,0,0,0,0,0,0,0,0.2027576,0,0,0,0,3.742055,1.185839,0.2027576,0,0.2027576,2.642339,44.0389,0.1332436,0,0.1622061,0,1.388597
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2800321,50.88269,45.56271,0,0,0,0,0,0,0,0,0,0,0.2800321,0,0,0,0,3.539298,1.368321,0.2800321,0,0.2800321,2.908001,48.46659,0.1331815,0,0.2240257,0,1.648353
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5823458,60.90576,49.06955,0,0,0,-1,0,0,0,0,0,0,0.5823458,0,0,0,0,3.259265,1.62035,0.5823458,0,0.5823458,3.460463,57.67427,0.1330525,0,0.4658766,0,2.202696
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7210009,67.46008,52.11404,0,0,0,0,0,0,0,0,0,0,0.7210009,0,0,0,0,2.67692,2.144461,0.7210009,0,0.7210009,4.144464,69.07427,0.1328931,0,0.5768007,0,2.865462
