Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,58.49091,58.49091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077476,3.583961,0,0,0,4.977829,82.96365,0.1302312,0,0,0,3.583961
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,56.58046,56.58046,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.077476,3.583961,0,0.6640462,-0.6640462,4.277863,71.29757,0.1302312,0.6939282,0,0,3.583961
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,54.46938,54.46938,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.815305,2.919914,0,0.92551,-0.92551,3.302289,55.03804,0.1302312,0.967158,0,0,2.919914
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,52.26234,52.26234,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.843649,1.994405,0,0.01296398,-0.01296398,3.288624,54.81029,0.1302312,0.01354736,0,0,1.994405
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,50.63978,50.63978,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.858054,1.981441,0,0.2040155,-0.2040155,3.073573,51.22611,0.1302312,0.2131962,0,0,1.981441
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,49.46211,49.46211,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.084738,1.777425,0,0.04090955,-0.04090955,3.03045,50.5074,0.1302312,0.04275049,0,0,1.777425
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,48.2321,48.2321,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.130193,1.736515,0,0.09260201,-0.09260201,2.932839,48.88056,0.1302312,0.0967691,0,0,1.736515
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,47.25507,47.25507,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.233084,1.643913,0,0.04699511,-0.04699511,2.883302,48.05494,0.1302312,0.04910989,0,0,1.643913
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.285301,1.596918,0,0,0,2.883302,48.05494,0.1302312,0,0,0,1.596918
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,45.51037,45.51037,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.285301,1.596918,0,0.2028882,-0.2028882,2.669439,44.49056,0.1302312,0.2120182,0,0,1.596918
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.94335,44.94335,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.510732,1.39403,0,0.01743305,-0.01743305,2.651063,44.1843,0.1302312,0.01821754,0,0,1.39403
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04115477,45.50649,44.75143,0,0,0,0,0,0,0,0,0,0,0.04115477,0,0,0,0,3.530102,1.376597,0.04115477,0,0.04115477,2.690106,44.83501,0.1302228,0,0.03292382,0,1.417752
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2026355,48.08656,44.30653,0.1375129,0.1375129,0,0,0,0.1375129,147.3574,0,0,0,0.2026355,0.1447504,0.1375129,0,0,3.488947,1.413636,0.05788502,0,0.05788502,2.745021,45.75025,0.1302109,0.1512642,0.1621084,0,1.616272
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4967642,55.25179,45.53654,0,0,0,0,0,0,0,0,0,0,0.4967642,0,0,0,0,3.431062,1.465733,0.4967642,0,0.4967642,3.216292,53.60477,0.1301092,0,0.3974113,0,1.962497
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5983614,60.83257,48.67699,0.3866002,0.3866002,0,-1,0,0.3866002,154.7752,0,0,0,0.5983614,0.4069476,0.3866002,0,0,2.934298,1.912821,0.1914138,0,0.1914138,3.397883,56.63128,0.1300701,0.4252602,0.4786891,0,2.511182
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7117999,66.46812,51.42489,0,0,0,0,0,0,0,0,0,0,0.7117999,0,0,0,0,2.742884,2.085093,0.7117999,0,0.7117999,4.073156,67.8858,0.1299247,0,0.5694399,0,2.796893
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9978841,76.83206,54.07683,0.6626381,0.6626381,0,0,0,0.6626381,150.5926,0,0,0,0.9978841,0.6975138,0.6626381,0,0,2.031085,2.725713,0.3003704,0,0.3003704,4.358112,72.63506,0.1298635,0.7289019,0.7983073,0,3.723597
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.01982,80.43208,56.52812,0.5729981,0.5729981,0,0,0,0.5729981,177.9797,0,0,0,1.01982,0.6031559,0.5729981,0,0,1.730714,2.996046,0.4166644,0,0.4166644,4.753395,79.22309,0.1297786,0.6302979,0.8158563,0,4.015867
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7831451,76.83876,58.97942,0,0,0,0,0,0,0,0,0,0,0.7831451,0,0,0,0,1.31405,3.371044,0.7831451,0,0.7831451,5.496352,91.60568,0.1296194,0,0.6265161,0,4.15419
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7979763,79.00611,60.50603,0.3337084,0.3337084,0,-1,0,0.3337084,239.1238,0,0,0,0.7979763,0.351272,0.3337084,0,0,0.5309045,4.075875,0.4467043,0,0.4467043,5.920133,98.66868,0.1295288,0.3670793,0.6383811,0,4.873851
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7050874,77.27531,61.14284,1.007995,1.007995,0,-1,0,1.007995,69.9495,0,0,0,0.7050874,1.061047,1.007995,0,0,0.08420024,4.477909,0,0.3559599,-0.3559599,5.544918,92.41512,0.1295288,1.108794,0.5640699,0,5.182996
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2108818,66.28291,61.832,0.05565253,0.05565253,0,-1,0,0.05565253,378.9259,0,0,0,0.2108818,0.05858161,0.05565253,0,0,0.4797112,4.121949,0.1523002,0,0.1523002,5.689403,94.82319,0.1294979,0.06121778,0.1687055,0,4.332831
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07407689,62.91388,61.3871,0.9504607,0.9504607,0,-1,0,0.9504607,7.793788,0,2.220446E-16,0,0.07407689,1.000485,0.9504607,0,0,0.327411,4.259019,0,0.9264081,-0.9264081,4.712883,78.54789,0.1294979,1.045507,0.05926152,0,4.333096
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04389949,60.61136,59.72091,0,0,0,-1,0,0,0,0,0,0,0.04389949,0,0,0,0,1.356753,3.332611,0.04389949,0,0.04389949,4.754529,79.242,0.129489,0,0.03511959,0,3.376511
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,58.39495,58.39495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312854,3.372121,0,0,0,4.754529,79.242,0.129489,0,0,0,3.372121
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,56.47578,56.47578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312854,3.372121,0,0,0,4.754529,79.242,0.129489,0,0,0,3.372121
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312854,3.372121,0,0,0,4.754529,79.242,0.129489,0,0,0,3.372121
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,52.21,52.21,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.312854,3.372121,0,0.1469316,-0.1469316,4.59965,76.66068,0.129489,0.1535435,0,0,3.372121
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,50.58744,50.58744,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.476111,3.225189,0,0.1583191,-0.1583191,4.432767,73.8793,0.129489,0.1654435,0,0,3.225189
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,49.43594,49.43594,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.652021,3.06687,0,0.006205497,-0.006205497,4.426226,73.77029,0.129489,0.006484745,0,0,3.06687
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,48.21465,48.21465,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.658916,3.060664,0,0.3255743,-0.3255743,4.08304,68.05054,0.129489,0.3402252,0,0,3.060664
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,47.2289,47.2289,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.020665,2.73509,0,0.2187519,-0.2187519,3.852456,64.20747,0.129489,0.2285957,0,0,2.73509
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,46.374,46.374,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.263723,2.516338,0,0.2262436,-0.2262436,3.613974,60.23278,0.129489,0.2364245,0,0,2.516338
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,45.51037,45.51037,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.515105,2.290095,0,0.2195012,-0.2195012,3.3826,56.37654,0.129489,0.2293788,0,0,2.290095
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.94335,44.94335,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.758995,2.070593,0,0.1309863,-0.1309863,3.244528,54.07536,0.129489,0.1368807,0,0,2.070593
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.0221931,45.13146,44.72526,0.02885198,0.02885198,0,0,0,0.02885198,76.92056,3.469447E-18,0,0,0.0221931,0.0303705,0.02885198,0,0,2.904535,1.939607,0,0.008177401,-0.008177401,3.235908,53.93169,0.129489,0.03173717,0.01775448,0,1.9618
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3296545,50.5558,44.30653,0.8136236,0.8136236,0,0,0,0.8136236,40.51682,0,1.110223E-16,0,0.3296545,0.8564459,0.8136236,0,0,2.913621,1.93143,0,0.5267915,-0.5267915,2.680621,44.67693,0.129489,0.894986,0.2637236,0,2.261084
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6417472,58.32478,45.51037,0.5736503,0.5736503,0,0,0,0.5736503,111.8708,0,0,0,0.6417472,0.6038424,0.5736503,0,0,3.498945,1.404638,0.03790471,0,0.03790471,2.716581,45.27625,0.1294814,0.6310154,0.5133978,0,2.046385
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9618858,69.38327,48.62466,0.6304966,0.6304966,0,-1,0,0.6304966,152.56,0,0,0,0.9618858,0.6636806,0.6304966,0,0,3.46104,1.438753,0.2982052,0,0.2982052,2.999483,49.99128,0.129421,0.6935462,0.7695087,0,2.400638
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.12798,77.10373,51.32893,0.2585692,0.2585692,0,0,0,0.2585692,436.2393,0,0,0,1.12798,0.2721781,0.2585692,0,0,3.162835,1.707137,0.8558024,0,0.8558024,3.811368,63.52268,0.129248,0.2844261,0.9023844,0,2.835118
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.145779,80.94373,53.98087,1.30792,1.30792,1.7,0,0.5202,1.30792,87.60313,0,0,0,1.145779,0,0,0.3920799,0.372476,2.307033,2.477359,1.518255,0,1.518255,5.251711,87.52835,0.1295448,1.438712,0.9166232,1.7,3.623138
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.016325,80.15007,56.37983,0.5771192,0.5771192,0,0,0,0.5771192,176.1031,0,0,0,1.016325,0.6074939,0.5771192,0,0,0.7887779,3.843789,0.4088311,0,0.4088311,5.639563,93.99252,0.1294624,0.6348312,0.8130601,0,4.860114
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.136764,86.86071,58.83112,0,0,0,0,0,0,0,0.7568169,0,0,1.136764,0,0,0,0,0.3799468,4.211737,0.3799468,0,0.3799468,6.000012,100,0.1293858,0,0.909411,0,5.348501
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.033602,85.58445,60.35773,0.8430873,0.8430873,0,-1,0,0.8430873,122.5972,0.1461414,0,0,1.033602,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1293858,0.927396,0.8268813,0,5.587291
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8641682,81.45488,61.03816,0.1292862,0.1292862,0,-1,0,0.1292862,668.415,0.7280775,0,0,0.8641682,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1293858,0.1422148,0.6913345,0,5.417857
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5261425,73.42303,61.72731,0.05600188,0.05600188,0,-1,0,0.05600188,939.5087,0.4671932,0,0,0.5261425,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1293858,0.06160207,0.420914,0,5.079832
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2732009,67.0907,61.29114,0,0,0,-1,0,0,0,0.2732009,0,0,0.2732009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293858,0,0.2185607,0,4.82689
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04435214,60.51527,59.61623,0.6382946,0.6382946,0,-1,0,0.6382946,6.948537,0,1.110223E-16,0,0.04435214,0.6718891,0.6382946,0,0,0,4.553689,0,0.627537,-0.627537,5.33853,88.97532,0.1293858,0.7021241,0.03548171,0,4.598041
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,58.29027,58.29027,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6972632,3.926152,0,0.2354884,-0.2354884,5.090303,84.83822,0.1293858,0.2460854,0,0,3.926152
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,56.37983,56.37983,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9589171,3.690664,0,0.06048292,-0.06048292,5.026549,83.77564,0.1293858,0.06320465,0,0,3.690664
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,54.32108,54.32108,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.02612,3.630181,0,1.192607,-1.192607,3.769431,62.82372,0.1293858,1.246274,0,0,3.630181
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,52.11404,52.11404,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.351239,2.437574,0,0.2923824,-0.2923824,3.461233,57.6871,0.1293858,0.3055395,0,0,2.437574
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,50.54382,50.54382,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.676108,2.145191,0,0.0275614,-0.0275614,3.432181,57.2029,0.1293858,0.02880166,0,0,2.145191
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,49.39232,49.39232,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.706732,2.11763,0,0.1305264,-0.1305264,3.294594,54.90978,0.1293858,0.1364001,0,0,2.11763
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,48.18848,48.18848,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.851761,1.987104,0,0.105316,-0.105316,3.183581,53.05957,0.1293858,0.1100552,0,0,1.987104
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,47.20273,47.20273,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.968779,1.881788,0,0.1256389,-0.1256389,3.051146,50.85233,0.1293858,0.1312927,0,0,1.881788
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.108378,1.756149,0,0,0,3.051146,50.85233,0.1293858,0,0,0,1.756149
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,45.4842,45.4842,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.108378,1.756149,0,0.08390868,-0.08390868,2.962698,49.3782,0.1293858,0.08768456,0,0,1.756149
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.89973,44.89973,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.20161,1.67224,0,0.128538,-0.128538,2.827207,47.12003,0.1293858,0.1343222,0,0,1.67224
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04095771,45.45027,44.69909,0.02138299,0.02138299,0,0,0,0.02138299,191.5434,0,0,0,0.04095771,0.02250841,0.02138299,0,0,3.34443,1.543702,0.0184493,0,0.0184493,2.84471,47.41174,0.1293821,0.02352129,0.03276617,0,1.58466
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3162756,50.24641,44.26292,0.5750988,0.5750988,0,0,0,0.5750988,54.995,0,0,0,0.3162756,0.6053671,0.5750988,0,0,3.32598,1.560306,0,0.2890916,-0.2890916,2.539981,42.33292,0.1293821,0.6326087,0.2530205,0,1.876582
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6507711,58.47465,45.46675,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.56513,2.220446E-16,0,0,0.6507711,1.452632,1.38,0,0,3.647193,1.271215,0,0.8018605,-0.8018605,1.694745,28.2457,0.1293821,2.012781,0.5206169,1.7,1.921986
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7904218,65.06843,48.5287,0.5012866,0.5012866,0,-1,0,0.5012866,157.6786,0,0,0,0.7904218,0.5276701,0.5012866,0,0,4.538149,0.4693545,0.2627518,0,0.2627518,1.944014,32.40016,0.1293292,0.5514153,0.6323375,0,1.259776
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.145413,77.41572,51.18063,0.2361709,0.2361709,0,0,0,0.2361709,484.9933,0,0,0,1.145413,0.2486009,0.2361709,0,0,4.275398,0.7058311,0.8968123,0,0.8968123,2.794805,46.57998,0.1291491,0.259788,0.9163305,0,1.851244
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.248428,83.89736,53.83257,0.8360305,0.8360305,0,0,0,0.8360305,149.328,0,0,0,1.248428,0.8800322,0.8360305,0,0,3.378585,1.512962,0.3683953,0,0.3683953,3.144295,52.40481,0.1290752,0.9196336,0.998742,0,2.761389
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.247272,87.02716,56.23153,0.6571943,0.6571943,0,0,0,0.6571943,189.7873,0,0,0,1.247272,0.6917835,0.6571943,0,0,3.01019,1.844518,0.5554881,0,0.5554881,3.671277,61.18783,0.128964,0.7229137,0.9978173,0,3.091789
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.035569,83.56501,58.69154,0.4257069,0.4257069,0,0,0,0.4257069,243.2588,0,0,0,1.035569,0.4481125,0.4257069,0,0,2.454702,2.344457,0.5874569,0,0.5874569,4.228588,70.47633,0.1288466,0.4682775,0.8284556,0,3.380027
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8611771,80.38802,60.20943,0,0,0,-1,0,0,0,0,0,0,0.8611771,0,0,0,0,1.867245,2.873168,0.8611771,0,0.8611771,5.045572,84.0927,0.1286749,0,0.6889417,0,3.734346
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.57217,73.5799,60.84624,0.2674266,0.2674266,0,-1,0,0.2674266,213.9541,0,0,0,0.57217,0.2815016,0.2674266,0,0,1.006068,3.648228,0.2906683,0,0.2906683,5.321324,88.68856,0.128617,0.2941692,0.457736,0,4.220398
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3056939,68.11622,61.57902,0,0,0,-1,0,0,0,0,0,0,0.3056939,0,0,0,0,0.7153995,3.909829,0.3056939,0,0.3056939,5.611331,93.522,0.1285562,0,0.2445551,0,4.215523
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2672792,66.80513,61.14284,0.7854137,0.7854137,0,-1,0,0.7854137,34.03036,0,1.110223E-16,0,0.2672792,0.8267514,0.7854137,0,0,0.4097056,4.184954,0,0.5594721,-0.5594721,5.021595,83.69309,0.1285562,0.8639551,0.2138233,0,4.452233
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04466952,60.42518,59.52028,0.5581976,0.5581976,0,-1,0,0.5581976,8.002457,0,1.110223E-16,0,0.04466952,0.5875764,0.5581976,0,0,1.031341,3.625482,0,0.5429069,-0.5429069,4.449322,74.15521,0.1285562,0.6140174,0.03573562,0,3.670151
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,58.19431,58.19431,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.634571,3.082575,0,0.3890271,-0.3890271,4.039251,67.32072,0.1285562,0.4065333,0,0,3.082575
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,56.23153,56.23153,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.066823,2.693548,0,0.4721575,-0.4721575,3.541553,59.02577,0.1285562,0.4934046,0,0,2.693548
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,54.17279,54.17279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591443,2.22139,0,0,0,3.541553,59.02577,0.1285562,0,0,0,2.22139
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,52.01809,52.01809,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.591443,2.22139,0,0.05693126,-0.05693126,3.481543,58.02559,0.1285562,0.05949317,0,0,2.22139
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,50.49148,50.49148,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.6547,2.164459,0,0.1537205,-0.1537205,3.319507,55.325,0.1285562,0.1606379,0,0,2.164459
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,49.31381,49.31381,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.8255,2.010738,0,0.02195592,-0.02195592,3.296363,54.93928,0.1285562,0.02294394,0,0,2.010738
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,48.10997,48.10997,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.849896,1.988783,0,0.007672672,-0.007672672,3.288275,54.80448,0.1285562,0.008017942,0,0,1.988783
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.858421,1.98111,0,0,0,3.288275,54.80448,0.1285562,0,0,0,1.98111
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,46.29549,46.29549,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.858421,1.98111,0,0.02262847,-0.02262847,3.264423,54.40694,0.1285562,0.02364675,0,0,1.98111
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,45.46675,45.46675,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.883564,1.958481,0,0.2478826,-0.2478826,3.003132,50.0521,0.1285562,0.2590373,0,0,1.958481
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.87356,44.87356,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.158989,1.710599,0,0.2194873,-0.2194873,2.771772,46.19611,0.1285562,0.2293642,0,0,1.710599
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04027758,45.39391,44.65547,0,0,0,0,0,0,0,0,0,0,0.04027758,0,0,0,0,3.402864,1.491112,0.04027758,0,0.04027758,2.809983,46.83295,0.1285482,0,0.03222206,0,1.531389
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2884499,49.67341,44.23675,0.03727082,0.03727082,0,0,0,0.03727082,773.9295,0,0,0,0.2884499,0.03923244,0.03727082,0,0,3.362586,1.527361,0.2492174,0,0.2492174,3.046411,50.77341,0.1284987,0.0409979,0.2307599,0,1.815811
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4754497,54.67705,45.41441,0.5112977,0.5112977,0,0,0,0.5112977,92.98882,0,0,0,0.4754497,0.5382081,0.5112977,0,0,3.113369,1.751657,0,0.06275842,-0.06275842,2.980258,49.67086,0.1284987,0.5624275,0.3803598,0,2.227107
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3416313,55.10757,48.43274,0.1572648,0.1572648,0,-1,0,0.1572648,217.2332,0,0,0,0.3416313,0.1655419,0.1572648,0,0,3.1831,1.688899,0.1760895,0,0.1760895,3.147311,52.45508,0.1284637,0.1729912,0.2733051,0,2.03053
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6270741,64.06113,51.03233,0.7245617,0.7245617,0,0,0,0.7245617,86.5453,0,0,0,0.6270741,0.7626965,0.7245617,0,0,3.007011,1.847379,0,0.1356224,-0.1356224,3.004352,50.07244,0.1284637,0.7970179,0.5016593,0,2.474453
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4925522,63.85062,53.63193,0.7362379,0.7362379,0,0,0,0.7362379,66.90123,0,0,0,0.4925522,0.7749873,0.7362379,0,0,3.157702,1.711757,0,0.2824351,-0.2824351,2.70664,45.11057,0.1284637,0.8098617,0.3940418,0,2.204309
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7787694,73.34041,56.03961,0.2319158,0.2319158,0,0,0,0.2319158,335.7983,0,0,0,0.7787694,0.2441219,0.2319158,0,0,3.471519,1.429322,0.5346475,0,0.5346475,3.213851,53.56407,0.1283577,0.2551074,0.6230155,0,2.208091
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8217735,77.29613,58.49091,0.5161378,0.5161378,0,0,0,0.5161378,159.2159,0,0,0,0.8217735,0.543303,0.5161378,0,0,2.936872,1.910504,0.2784705,0,0.2784705,3.478031,57.96707,0.1283025,0.5677516,0.6574188,0,2.732278
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6123432,73.64287,60.00879,1.439303,1.38,0,-1,0,1.38,44.37269,2.220446E-16,0.05930286,0.2032331,0.6123432,1.452632,1.38,0,0,2.658401,2.161128,0,0.8402884,-0.8402884,2.592289,43.20473,0.1283025,1.583233,0.4898745,0,2.773471
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1988195,64.85192,60.69794,0.511663,0.511663,0,-1,0,0.511663,38.85751,0,1.110223E-16,0,0.1988195,0.5385926,0.511663,0,0,3.592055,1.320839,0,0.3397731,-0.3397731,2.234137,37.23554,0.1283025,0.5628293,0.1590556,0,1.519659
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3073252,67.99718,61.43072,0,0,0,-1,0,0,0,0,0,0,0.3073252,0,0,0,0,3.969581,0.9810662,0.3073252,0,0.3073252,2.525691,42.09477,0.1282417,0,0.2458602,0,1.288391
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2100632,65.4005,60.99454,0.5399942,0.5399942,0,-1,0,0.5399942,38.90102,0,0,0,0.2100632,0.5684149,0.5399942,0,0,3.662256,1.257659,0,0.3583517,-0.3583517,2.147955,35.79919,0.1282417,0.5939936,0.1680506,0,1.467722
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01815021,59.73792,59.37198,0,0,0,-1,0,0,0,0,0,0,0.01815021,0,0,0,0,4.060424,0.8993073,0.01815021,0,0.01815021,2.165174,36.08617,0.1282381,0,0.01452017,0,0.9174575
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,58.04601,58.04601,1.262839,0.8698603,0,-1,0,0.8698603,0,0,0.3929786,0.5192624,0,0.9156424,0.8698603,0,0,4.042274,0.9156424,0,0.9156424,-0.9156424,1.200002,20,0.1282381,1.389123,0,0,0.9156424
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,56.08323,56.08323,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,54.07683,54.07683,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,51.91341,51.91341,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,50.39552,50.39552,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,49.24402,49.24402,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.01401,48.01401,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.0806,47.0806,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,46.2257,46.2257,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,45.38824,45.38824,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282381,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,44.82122,44.82122,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284761,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01272894,44.83567,44.60313,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.330022,2.220446E-16,0,0,0.01272894,0,0,1.452632,1.38,3.679654,1.242,1.392729,0,1.392729,3.830444,63.84061,0.1287609,0.1910204,0.01018315,1.7,1.254729
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.357492,50.96204,44.16696,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,42.28976,0,0,0,0.357492,0,0,0.8546607,0.8119277,2.286925,2.495456,1.16942,0,1.16942,4.939853,82.33072,0.1290855,0.9298732,0.2859936,1.7,2.852948
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6059912,57.35692,45.3359,0.1084972,0.1084972,0,0,0,0.1084972,558.5314,0,0,0,0.6059912,0.1142076,0.1084972,0,0,1.117506,3.547934,0.4917835,0,0.4917835,5.4064,90.10648,0.1289882,0.119347,0.4847929,0,4.153925
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9595659,68.95515,48.31061,0.903409,0.903409,0,-1,0,0.903409,106.2161,0,0,0,0.9595659,0.9509569,0.903409,0,0,0.6257222,3.990539,0.008609028,0,0.008609028,5.414567,90.2426,0.1289865,0.9937499,0.7676528,0,4.950105
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.023328,73.67415,50.88403,0,0,0,0,0,0,0,0.4062146,0,0,1.023328,0,0,0,0,0.6171132,3.998287,0.6171132,0,0.6171132,6.000012,100,0.1288647,0,0.8186622,0,5.021615
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.203038,81.97903,53.44001,0.3960833,0.3960833,0,0,0,0.3960833,303.7336,0.7861081,0,0,1.203038,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,0.4356916,0.9624303,0,5.756727
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.144548,83.26524,55.83897,0.9492246,0.9492246,0,0,0,0.9492246,120.5771,0.145364,0,0,1.144548,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,1.044147,0.9156383,0,5.698237
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9730135,81.24026,58.29027,0.602832,0.602832,0,0,0,0.602832,161.4071,0.3384535,0,0,0.9730135,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,0.6631151,0.7784108,0,5.526702
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8196225,78.78696,59.81688,0.4039501,0.4039501,0,-1,0,0.4039501,202.9019,0.3944118,0,0,0.8196225,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,0.4443451,0.6556979,0,5.373312
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6591173,75.37196,60.50603,0.2436837,0.2436837,0,-1,0,0.2436837,270.4806,0.4026081,0,0,0.6591173,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,0.2680521,0.5272938,0,5.212806
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6001013,74.70647,61.2388,0,0,0,-1,0,0,0,0.6001013,0,0,0.6001013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288647,0,0.480081,0,5.15379
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2961118,67.0793,60.7939,0.6580229,0.6580229,0,-1,0,0.6580229,45.00022,1.110223E-16,0,0,0.2961118,0.6926557,0.6580229,0,0,0,4.553689,0,0.3965439,-0.3965439,5.582018,93.03345,0.1288647,0.7238252,0.2368894,0,4.849801
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04565002,60.10277,59.18006,0.4818113,0.4818113,0,-1,0,0.4818113,9.474667,0,0,0,0.04565002,0.5071698,0.4818113,0,0,0.4406044,4.157145,0,0.4615198,-0.4615198,5.095533,84.92538,0.1288647,0.5299925,0.03652002,0,4.202795
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,57.90643,57.90643,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9534042,3.695625,0,0.2545692,-0.2545692,4.827194,80.45307,0.1288647,0.2660248,0,0,3.695625
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,55.98727,55.98727,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.236259,3.441056,0,0.8945882,-0.8945882,3.884215,64.73679,0.1288647,0.9348447,0,0,3.441056
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,53.92853,53.92853,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.230246,2.546468,0,0.414461,-0.414461,3.447335,57.45547,0.1288647,0.4331118,0,0,2.546468
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,51.81745,51.81745,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.690758,2.132007,0,0.1225642,-0.1225642,3.318141,55.30224,0.1288647,0.1280796,0,0,2.132007
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826941,2.009443,0,0,0,3.318141,55.30224,0.1288647,0,0,0,2.009443
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,49.16551,49.16551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826941,2.009443,0,0,0,3.318141,55.30224,0.1288647,0,0,0,2.009443
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.94422,47.94422,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.826941,2.009443,0,0.03668814,-0.03668814,3.279468,54.65769,0.1288647,0.0383391,0,0,2.009443
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.03698,47.03698,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.867705,1.972754,0,0.05335078,-0.05335078,3.223232,53.72042,0.1288647,0.05575157,0,0,1.972754
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,46.17336,46.17336,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.926984,1.919404,0,0.01344495,-0.01344495,3.209059,53.48421,0.1288647,0.01404997,0,0,1.919404
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,45.36208,45.36208,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.941922,1.905959,0,0.1232776,-0.1232776,3.079113,51.31845,0.1288647,0.1288251,0,0,1.905959
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.7776,44.7776,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.078897,1.782681,0,0.1038494,-0.1038494,2.969646,49.49401,0.1288647,0.1085227,0,0,1.782681
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03946465,45.30006,44.57696,0,0,0,0,0,0,0,0,0,0,0.03946465,0,0,0,0,3.194286,1.678832,0.03946465,0,0.03946465,3.007086,50.118,0.1288569,0,0.03157172,0,1.718296
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1502503,46.9226,44.14079,0.9995694,0.9995694,0,0,0,0.9995694,15.0315,0,0,0,0.1502503,1.052178,0.9995694,0,0,3.154821,1.71435,0,0.9019279,-0.9019279,2.05637,34.27277,0.1288569,1.099526,0.1202002,0,1.8646
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3577182,52.14489,45.29229,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,42.04309,0,0,0,0.3577182,0.4482496,0.4258371,0,0,4.156963,0.8124219,0,0.09053135,-0.09053135,1.960942,32.6823,0.1288569,0.9359208,0.2861746,1.7,1.17014
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4874703,57.92177,48.21465,0.7384681,0.7384681,0,-1,0,0.7384681,66.01102,0,0,0.03389955,0.4874703,0.7773349,0.7384681,0,0,4.257554,0.7218905,0,0.2898645,-0.2898645,1.655398,27.58991,0.1288569,0.8123149,0.3899762,0,1.209361
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6292217,63.84132,50.78807,0.2615213,0.2615213,0,0,0,0.2615213,240.6006,0,0,0,0.6292217,0.2752855,0.2615213,0,0,4.579626,0.432026,0.3539362,0,0.3539362,1.991171,33.18612,0.1287872,0.2876734,0.5033774,0,1.061248
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7144463,68.6262,53.29171,0.3567966,0.3567966,0,0,0,0.3567966,200.2391,0,0,0,0.7144463,0.3755754,0.3567966,0,0,4.225689,0.7505686,0.3388709,0,0.3388709,2.312652,38.54413,0.1287205,0.3924763,0.571557,0,1.465015
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7328402,71.7856,55.69067,0.5721319,0.5721319,0,0,0,0.5721319,128.0894,0,0,0,0.7328402,0.6022441,0.5721319,0,0,3.886818,1.055552,0.1305962,0,0.1305962,2.436547,40.60903,0.1286948,0.6293451,0.5862722,0,1.788393
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7713172,75.51331,58.09835,0.6594081,0.6594081,0,0,0,0.6594081,116.9712,0,0,0,0.7713172,0.6941138,0.6594081,0,0,3.756222,1.173089,0.07720345,0,0.07720345,2.509788,41.82972,0.1286796,0.7253489,0.6170538,0,1.944406
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5702775,72.17696,59.61623,0.4840571,0.4840571,0,-1,0,0.4840571,117.812,0,0,0,0.5702775,0.5095338,0.4840571,0,0,3.679019,1.242572,0.06074371,0,0.06074371,2.567415,42.79016,0.1286676,0.5324628,0.456222,0,1.81285
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2384359,65.30299,60.30539,0.2035998,0.2035998,0,-1,0,0.2035998,117.1101,0,0,0,0.2384359,0.2143155,0.2035998,0,0,3.618275,1.297241,0.02412031,0,0.02412031,2.590297,43.17154,0.1286629,0.2239597,0.1907487,0,1.535677
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2661536,66.72575,61.0905,0.4688316,0.4688316,0,-1,0,0.4688316,56.76955,0,0,0,0.2661536,0.493507,0.4688316,0,0,3.594155,1.31895,0,0.2273534,-0.2273534,2.350646,39.17735,0.1286629,0.5157148,0.2129229,0,1.585103
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1861929,64.58067,60.69794,0,0,0,-1,0,0,0,0,0,0,0.1861929,0,0,0,0,3.84677,1.091596,0.1861929,0,0.1861929,2.527284,42.12132,0.1286263,0,0.1489543,0,1.277789
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03599303,59.80139,59.07538,0.477629,0.477629,0,-1,0,0.477629,7.535771,0,1.110223E-16,0,0.03599303,0.5027674,0.477629,0,0,3.660577,1.25917,0,0.4667743,-0.4667743,2.035261,33.92094,0.1286263,0.5253919,0.02879442,0,1.295163
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,57.75813,57.75813,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.179215,0.7923956,0,0.5889177,-0.5889177,1.414487,23.57474,0.1286263,0.615419,0,0,0.7923956
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,55.83897,55.83897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.833568,0.203478,0,0,0,1.414487,23.57474,0.1286263,0,0,0,0.203478
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,53.83257,53.83257,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.833568,0.203478,0,0.1621532,-0.1621532,1.243562,20.726,0.1286263,0.1694501,0,0,0.203478
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.72149,51.72149,0.1218245,0.03925849,0,-1,0,0.03925849,0,0,0.08256605,0.0947485,0,0.04132473,0.03925849,0,0,5.013738,0.04132473,0,0.04132473,-0.04132473,1.200002,20,0.1286263,0.134007,0,0,0.04132473
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,50.22105,50.22105,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,49.09572,49.09572,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,47.89188,47.89188,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.98464,46.98464,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,46.14719,46.14719,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286263,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,44.72526,44.72526,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288663,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02683338,45.02414,44.53334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02683338,0,0,1.452632,1.38,3.679654,1.242,1.406833,0,1.406833,3.843825,64.06361,0.1290647,0,0.0214667,1.7,1.268833
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.332089,50.40376,44.11462,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,114.4285,0,0,0,0.332089,0,0,1.409785,1.339295,2.272821,2.50815,1.671384,0,1.671384,5.429439,90.49047,0.1293242,0.319237,0.2656712,1.7,2.840239
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6104828,57.34945,45.23994,0,0,0,0,0,0,0,0.009046162,0,0,0.6104828,0,0,0,0,0.6014366,4.012396,0.6014366,0,0.6014366,6.000012,100,0.1292063,0,0.4883862,0,4.622879
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7284521,63.1778,48.13614,0.4265065,0.4265065,0,-1,0,0.4265065,170.7951,0.279498,0,0,0.7284521,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1292063,0.4691571,0.5827617,0,5.282141
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9931567,72.57965,50.63978,0.2247696,0.2247696,0,0,0,0.2247696,441.8555,0.7565572,0,0,0.9931567,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1292063,0.2472465,0.7945254,0,5.546846
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.147584,79.94022,53.14341,0.6937476,0.6937476,0,0,0,0.6937476,165.418,0.4173228,0,0,1.147584,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1292063,0.7631224,0.9180669,0,5.701272
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9617477,77.6123,55.55109,0.9967396,0.9967396,0,0,0,0.9967396,96.48936,0,0,0,0.9617477,1.0492,0.9967396,0,0,0,4.553689,0,0.08745189,-0.08745189,5.90783,98.46363,0.1292063,1.096414,0.7693982,0,5.515437
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.095403,84.44391,57.95005,1.313772,1.313772,0.425,0,0.172125,1.313772,83.3785,0.06268521,0,0,1.095403,0.9355494,0.8887719,0,0,0.09716877,4.466237,0.09716877,0,0.09716877,6.000012,100,0.1291873,1.445149,0.8763227,1.7,5.56164
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8561319,79.37203,59.46794,0.3544031,0.3544031,0,-1,0,0.3544031,241.5701,0.4830759,0,0,0.8561319,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1291873,0.3898434,0.6849055,0,5.409821
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6533229,74.83304,60.15709,0.6927476,0.6927476,0,-1,0,0.6927476,94.30894,0,0,0,0.6533229,0.729208,0.6927476,0,0,0,4.553689,0,0.07588509,-0.07588509,5.920022,98.66684,0.1291873,0.7620224,0.5226583,0,5.207012
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3650563,68.78664,60.9422,0.03392516,0.03392516,0,-1,0,0.03392516,1076.064,0.2450288,0,0,0.3650563,0.0357107,0.03392516,0,0,0.08431677,4.477804,0.08431677,0,0.08431677,6.000012,100,0.1291708,0.03731768,0.2920451,0,4.84286
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2177493,65.10735,60.54964,0.5630051,0.5630051,0,-1,0,0.5630051,38.67625,0,0,0,0.2177493,0.5926369,0.5630051,0,0,0,4.553689,0,0.3748877,-0.3748877,5.604846,93.41391,0.1291708,0.6193056,0.1741994,0,4.771438
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04562468,59.85644,58.9358,0.6282872,0.6282872,0,-1,0,0.6282872,7.261755,0,0,0,0.04562468,0.6613549,0.6282872,0,0,0.4165419,4.178801,0,0.6157302,-0.6157302,4.955809,82.59665,0.1291708,0.6911159,0.03649974,0,4.224426
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,57.60983,57.60983,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.100687,3.563071,0,0.2198348,-0.2198348,4.724083,78.73456,0.1291708,0.2297274,0,0,3.563071
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,55.69067,55.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.344947,3.343236,0,0,0,4.724083,78.73456,0.1291708,0,0,0,3.343236
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,53.68427,53.68427,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.344947,3.343236,0,0.08872141,-0.08872141,4.630562,77.17588,0.1291708,0.09271387,0,0,3.343236
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,51.62553,51.62553,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.443527,3.254515,0,0.04527057,-0.04527057,4.582843,76.38056,0.1291708,0.04730775,0,0,3.254515
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,50.15126,50.15126,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.493827,3.209244,0,0.06358101,-0.06358101,4.515822,75.26356,0.1291708,0.06644215,0,0,3.209244
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.04338,49.04338,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.564473,3.145663,0,0.1529873,-0.1529873,4.35456,72.57585,0.1291708,0.1598717,0,0,3.145663
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,47.83954,47.83954,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.734459,2.992676,0,0.1702472,-0.1702472,4.175104,69.58492,0.1291708,0.1779084,0,0,2.992676
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.9323,46.9323,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.923622,2.822429,0,0.09136122,-0.09136122,4.0788,67.97987,0.1291708,0.09547248,0,0,2.822429
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.10357,46.10357,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.025135,2.731067,0,0.1369583,-0.1369583,3.934433,65.57376,0.1291708,0.1431215,0,0,2.731067
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,45.29229,45.29229,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.177311,2.594109,0,0.05562001,-0.05562001,3.875805,64.59662,0.1291708,0.05812291,0,0,2.594109
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,44.69909,44.69909,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.239111,2.538489,0,0.23043,-0.23043,3.63291,60.54839,0.1291708,0.2407994,0,0,2.538489
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02930066,45.0169,44.481,0.1519572,0.1519572,0,0,0,0.1519572,19.28218,0,0,0,0.02930066,0.1599549,0.1519572,0,0,2.495144,2.308059,0,0.1306542,-0.1306542,3.495189,58.25303,0.1291708,0.1671529,0.02344052,0,2.33736
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1108709,46.10422,44.06228,0.2618986,0.2618986,0,0,0,0.2618986,42.3335,0,5.551115E-17,0,0.1108709,0.2756827,0.2618986,0,0,2.640316,2.177405,0,0.1648119,-0.1648119,3.321462,55.35758,0.1291708,0.2880885,0.08869669,0,2.288276
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2617825,50.14562,45.19633,1.587463,1.587463,0.425,0,0.172125,1.587463,16.49062,0,0,0,0.2617825,1.223645,1.162463,0,0,2.82344,2.012593,0,0.9618629,-0.9618629,2.307569,38.45941,0.1291708,1.746209,0.209426,1.7,2.274375
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5059881,58.13037,48.04018,1.013499,1.013499,0,-1,0,1.013499,49.92488,0,0,0.02051752,0.5059881,1.066841,1.013499,0,0,3.892176,1.05073,0,0.5608529,-0.5608529,1.716378,28.60625,0.1291708,1.114849,0.4047905,0,1.556718
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6039465,62.94167,50.49148,1.170706,1.170706,0.425,0,0.172125,1.170706,51.58822,1.110223E-16,0,0,0.6039465,0.7849539,0.7457062,0,0,4.515347,0.4898772,0,0.1810074,-0.1810074,1.52558,25.42628,0.1291708,1.287777,0.4831572,1.7,1.093824
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4893089,63.09274,52.99512,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,133.1936,0,0,0,0.4893089,0,0,1.332633,1.266002,4.716465,0.3088698,1.755311,0,1.755311,3.190814,53.18012,0.1294126,0.4041032,0.3914471,1.7,0.7981787
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9329677,76.64818,55.40279,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,93.71056,0,0,0,0.9329677,0,0,0.7044156,0.6691948,2.961155,1.888649,1.602162,0,1.602162,4.710759,78.51248,0.1296832,1.095143,0.7463741,1.7,2.821617
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7805548,75.41189,57.80175,0.3345869,0.3345869,0.9434687,0,0.313667,0.3345869,233.2891,0,0,0,0.7805548,0,0,0.6088818,0.5784377,1.358992,3.330596,1.358992,0,1.358992,6.000012,100,0.1296546,0.3680456,0.6244438,1.7,4.11115
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.841941,78.81992,59.32836,1.136043,1.136043,0,-1,0,1.136043,74.11171,0,2.220446E-16,0,0.841941,1.195835,1.136043,0,0,0,4.553689,0,0.3538938,-0.3538938,5.626975,93.78273,0.1296546,1.249647,0.6735528,0,5.39563
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3647482,67.79064,60.00879,0.7016387,0.7016387,0,-1,0,0.7016387,51.98519,0,0,0,0.3647482,0.7385671,0.7016387,0,0,0.3932154,4.199795,0,0.3738188,-0.3738188,5.232935,87.21542,0.1296546,0.7718026,0.2917986,0,4.564543
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2968614,67.09597,60.7939,0.6153206,0.6153206,0,-1,0,0.6153206,48.245,0,0,0,0.2968614,0.6477059,0.6153206,0,0,0.8085697,3.825976,0,0.3508445,-0.3508445,4.863113,81.05172,0.1296546,0.6768527,0.2374891,0,4.122838
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1871661,64.29657,60.40135,0.981975,0.981975,0,-1,0,0.981975,19.06017,0,1.110223E-16,0,0.1871661,1.033658,0.981975,0,0,1.198397,3.475132,0,0.8464918,-0.8464918,3.970832,66.1804,0.1296546,1.080172,0.1497329,0,3.662298
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04793686,59.75412,58.7875,0.7916459,0.7916459,0,-1,0,0.7916459,6.055342,0,1.110223E-16,0,0.04793686,0.8333115,0.7916459,0,0,2.138943,2.62864,0,0.7853746,-0.7853746,3.142975,52.3828,0.1296546,0.8708105,0.03834949,0,2.676577
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,57.40919,57.40919,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.011582,1.843265,0,1.452632,-1.452632,1.611767,26.86272,0.1296546,1.810222,0,0,1.843265
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,55.49875,55.49875,1.370306,0.3711021,0,-1,0,0.3711021,0,0,0.9992035,1.136234,0,0.3906338,0.3711021,0,0,4.625617,0.3906338,0,0.3906338,-0.3906338,1.200002,20,0.1296546,1.507336,0,0,0.3906338
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,53.53597,53.53597,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296546,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,51.52085,51.52085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296546,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,50.0553,50.0553,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296546,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.94742,48.94742,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296546,0.3273524,0,0,0
