Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.104208,72.48631,48.10997,0,0,0,0,0,0,0,0,0,0,1.104208,0,0,0,0,3.026202,1.830107,1.104208,0,1.104208,4.176649,69.61067,0.1322981,0,0.8833667,0,2.934316
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.2106,78.19177,50.29956,0.7879654,0.7879654,0,0,0,0.7879654,153.6362,0,0,0,1.2106,0.8294373,0.7879654,0,0,1.921993,2.823895,0.3811626,0,0.3811626,4.538251,75.63737,0.1322303,0.8667619,0.9684799,0,4.034495
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.144201,79.04045,52.5066,0.3550389,0.3550389,0,0,0,0.3550389,322.2749,0,0,0,1.144201,0.3737252,0.3550389,0,0,1.540831,3.166941,0.770476,0,0.770476,5.269189,87.81965,0.1320933,0.3905428,0.915361,0,4.311142
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9598565,76.60838,54.75726,0,0,0,0,0,0,0,0.1895017,0,0,0.9598565,0,0,0,0,0.7703548,3.86037,0.7703548,0,0.7703548,6.000012,100,0.1319567,0,0.7678852,0,4.820226
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6408218,70.13705,56.23153,0,0,0,-1,0,0,0,0.6408218,0,0,0.6408218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319567,0,0.5126575,0,5.194511
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.793924,74.80343,56.97302,0.08838701,0.08838701,0,-1,0,0.08838701,898.2361,0.7008851,0,0,0.793924,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1319567,0.0972257,0.6351392,0,5.347613
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4336586,67.00168,57.80175,0,0,0,-1,0,0,0,0.4336586,0,0,0.4336586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319567,0,0.3469269,0,4.987348
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2908362,63.32484,57.31324,0.5589428,0.5589428,0,-1,0,0.5589428,52.03326,0,0,0,0.2908362,0.5883608,0.5589428,0,0,0,4.553689,0,0.2975247,-0.2975247,5.686393,94.77303,0.1319567,0.6148371,0.2326689,0,4.844525
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.0444106,56.47041,55.59471,0,0,0,-1,0,0,0,0,0,0,0.0444106,0,0,0,0,0.330583,4.256164,0.0444106,0,0.0444106,5.728525,95.47523,0.1319488,0,0.03552848,0,4.300575
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.07683,54.07683,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2861724,4.296134,0,0.8822563,-0.8822563,4.798545,79.97559,0.1319488,0.9219579,0,0,4.296134
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,52.30596,52.30596,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.266457,3.413877,0,0.02425804,-0.02425804,4.772975,79.54942,0.1319488,0.02534965,0,0,3.413877
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.293411,3.389619,0,0,0,4.772975,79.54942,0.1319488,0,0,0,3.389619
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.94742,48.94742,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.293411,3.389619,0,0.04134474,-0.04134474,4.729394,78.82307,0.1319488,0.04320526,0,0,3.389619
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,47.79593,47.79593,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.339349,3.348275,0,0.09064007,-0.09064007,4.633851,77.23069,0.1319488,0.09471887,0,0,3.348275
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,46.86251,46.86251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44006,3.257635,0,0,0,4.633851,77.23069,0.1319488,0,0,0,3.257635
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,45.80697,45.80697,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44006,3.257635,0,0.1507961,-0.1507961,4.474898,74.58148,0.1319488,0.1575819,0,0,3.257635
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.09165,45.09165,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.607612,3.106838,0,0.02196019,-0.02196019,4.45175,74.19568,0.1319488,0.0229484,0,0,3.106838
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,44.35888,44.35888,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.632012,3.084878,0,0.02468883,-0.02468883,4.425725,73.76194,0.1319488,0.02579983,0,0,3.084878
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,43.74823,43.74823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659444,3.060189,0,0,0,4.425725,73.76194,0.1319488,0,0,0,3.060189
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,43.18121,43.18121,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.659444,3.060189,0,0.1228067,-0.1228067,4.296276,71.60445,0.1319488,0.128333,0,0,3.060189
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.0157782,43.24847,42.96312,0,0,0,0,0,0,0,0,0,0,0.0157782,0,0,0,0,1.795896,2.937383,0.0157782,0,0.0157782,4.311244,71.85393,0.131946,0,0.01262256,0,2.953161
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.117668,44.71856,42.57056,0.1711732,0.1711732,0,0,0,0.1711732,68.74202,0,2.775558E-17,0,0.117668,0.1801824,0.1711732,0,0,1.780118,2.951583,0,0.06251442,-0.06251442,4.245348,70.75566,0.131946,0.1882906,0.09413436,0,3.069251
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1004543,45.31861,43.4778,0.2927098,0.2927098,0,0,0,0.2927098,34.31875,0,0,0,0.1004543,0.3081156,0.2927098,0,0,1.849578,2.889069,0,0.2076612,-0.2076612,4.026454,67.10744,0.131946,0.3219808,0.08036347,0,2.989523
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1713916,49.05041,45.83314,0.2127104,0.2127104,0,-1,0,0.2127104,80.5751,0,2.775558E-17,0,0.1713916,0.2239056,0.2127104,0,0,2.080313,2.681407,0,0.05251406,-0.05251406,3.971099,66.18486,0.131946,0.2339814,0.1371133,0,2.852799
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1642863,51.06912,47.94422,0.7693099,0.7693099,0,0,0,0.7693099,21.35502,0,1.110223E-16,0,0.1642863,0.8097998,0.7693099,0,0,2.138662,2.628893,0,0.6455136,-0.6455136,3.290668,54.84436,0.131946,0.8462409,0.131429,0,2.79318
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1656751,53.297,50.09892,1.543018,1.543018,0.425,0,0.172125,1.543018,10.73709,0,0,0,0.1656751,1.176861,1.118018,0,0,2.855899,1.98338,0,1.011185,-1.011185,2.224785,37.07968,0.131946,1.697319,0.1325401,1.7,2.149055
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4377836,61.22352,52.30596,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,325.2263,2.220446E-16,0,0,0.4377836,0,0,1.452632,1.38,3.979438,0.9721945,1.817784,0,1.817784,3.949286,65.8213,0.132097,0.1480698,0.3502269,1.7,1.409978
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3847066,62.46989,54.56534,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.00465,0,0,0,0.3847066,0,0,0.9306583,0.8841254,2.161655,2.6082,1.268832,0,1.268832,5.153006,85.88326,0.13239,0.8462758,0.3077653,1.7,2.992906
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2471311,61.01398,55.98727,0.5657531,0.5657531,0,-1,0,0.5657531,43.6818,0,0,0,0.2471311,0.5955296,0.5657531,0,0,0.8928226,3.750149,0,0.3483984,-0.3483984,4.785762,79.76254,0.13239,0.6223284,0.1977049,0,3.99728
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1723973,60.21611,56.72876,0.6823561,0.6823561,0,-1,0,0.6823561,25.26501,0,1.110223E-16,0,0.1723973,0.7182695,0.6823561,0,0,1.279932,3.40175,0,0.5458722,-0.5458722,4.210362,70.17256,0.13239,0.7505916,0.1379179,0,3.574147
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01198756,57.796,57.5575,0.6888997,0.6888997,0,-1,0,0.6888997,1.740103,0,1.110223E-16,0,0.01198756,0.7251576,0.6888997,0,0,1.886457,2.855878,0,0.71317,-0.71317,3.458615,57.64347,0.13239,0.7577897,0.00959005,0,2.867866
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.0581132,58.22862,57.06898,0.2005586,0.2005586,0,-1,0,0.2005586,28.97568,0,0,0,0.0581132,0.2111143,0.2005586,0,0,2.678868,2.142708,0,0.1530011,-0.1530011,3.297338,54.95552,0.13239,0.2206144,0.04649056,0,2.200821
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02818332,55.90406,55.35045,0.3746206,0.3746206,0,-1,0,0.3746206,7.523164,0,5.551115E-17,0,0.02818332,0.3943374,0.3746206,0,0,2.848869,1.989707,0,0.3661541,-0.3661541,2.911377,48.52286,0.13239,0.4120826,0.02254666,0,2.01789
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255707,1.623553,0,0,0,2.911377,48.52286,0.13239,0,0,0,1.623553
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,52.11404,52.11404,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.255707,1.623553,0,1.092483,-1.092483,1.759799,29.32992,0.13239,1.141645,0,0,1.623553
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,50.43914,50.43914,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0.02644768,0,0.5080994,0.4826944,0,0,4.469577,0.5310696,0,0.5080994,-0.5080994,1.224215,20.40355,0.13239,0.5309638,0,0,0.5310696
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,48.77295,48.77295,0.1156223,0.02182176,0,-1,0,0.02182176,0,0,0.09380049,0.1053627,0,0.02297028,0.02182176,0,0,5.034132,0.02297028,0,0.02297028,-0.02297028,1.200002,20,0.13239,0.1271845,0,0,0.02297028
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,47.62146,47.62146,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,46.71421,46.71421,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,45.65867,45.65867,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.94335,44.94335,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,44.23675,44.23675,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,43.6261,43.6261,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13239,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.08525,43.08525,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326589,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03349513,43.4913,42.88461,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.54034,2.220446E-16,0,0,0.03349513,0,0,1.452632,1.38,3.679654,1.242,1.413495,0,1.413495,3.850145,64.16895,0.1329015,0.2100566,0.0267961,1.7,1.275495
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07335526,43.79713,42.46588,1.066927,1.066927,1.7,0,0.5202,1.066927,6.875377,0,0,0,0.07335526,0,0,0.6330729,0.6014193,2.266159,2.514146,0.6747745,0,0.6747745,4.490292,74.83805,0.1330659,1.17362,0.0586842,1.7,2.587501
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09983274,45.20117,43.37312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09983274,0,0,1.452632,1.38,1.591385,3.121443,1.479833,0,1.479833,5.894185,98.23621,0.1332184,0,0.07986619,1.7,3.221275
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1994393,49.4649,45.71101,1.118338,1.118338,0,-1,0,1.118338,17.83355,0,0,0,0.1994393,1.177198,1.118338,0,0,0.111552,4.453292,0,0.9777583,-0.9777583,4.863537,81.05878,0.1332184,1.230172,0.1595514,0,4.652731
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4047649,55.73784,47.79593,0.6209035,0.6209035,0,0,0,0.6209035,65.18967,0,1.110223E-16,0,0.4047649,0.6535826,0.6209035,0,0,1.19795,3.475534,0,0.2488177,-0.2488177,4.60126,76.68751,0.1332184,0.6829938,0.3238119,0,3.880299
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4695536,59.3956,49.95062,0.2956247,0.2956247,0,0,0,0.2956247,158.8343,0,0,0,0.4695536,0.3111839,0.2956247,0,0,1.474414,3.226716,0.1583697,0,0.1583697,4.751503,79.19155,0.1331904,0.3251872,0.3756428,0,3.69627
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2897127,57.92699,52.15766,0.7060085,0.7060085,0,0,0,0.7060085,41.0353,0,0,0,0.2897127,0.7431669,0.7060085,0,0,1.316045,3.369249,0,0.4534542,-0.4534542,4.27352,71.22519,0.1331904,0.7766094,0.2317702,0,3.658962
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1633747,57.61116,54.3647,0.8928447,0.8928447,0,0,0,0.8928447,18.29823,0,1.110223E-16,0,0.1633747,0.9398366,0.8928447,0,0,1.819883,2.915795,0,0.7764618,-0.7764618,3.455057,57.58417,0.1331904,0.9821292,0.1306998,0,3.07917
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3742355,63.54264,55.79535,0.4375789,0.4375789,0,-1,0,0.4375789,85.52413,0,0,0,0.3742355,0.4606094,0.4375789,0,0,2.682618,2.139333,0,0.08637382,-0.08637382,3.364011,56.06674,0.1331904,0.4813368,0.2993884,0,2.513568
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.385171,64.55897,56.52812,1.393222,1.38,0,-1,0,1.38,27.91094,0,0.01322226,0.1525445,0.385171,1.452632,1.38,0,0,2.778589,2.052959,0,1.067461,-1.067461,2.238809,37.31341,0.1331904,1.532544,0.3081368,0,2.43813
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4231521,66.29766,57.36558,0.801742,0.801742,0,-1,0,0.801742,52.7791,0,1.110223E-16,0,0.4231521,0.8439389,0.801742,0,0,3.964656,0.9854984,0,0.4207867,-0.4207867,1.795261,29.92095,0.1331904,0.8819161,0.3385217,0,1.408651
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1914899,60.75637,56.86834,0.3641866,0.3641866,0,-1,0,0.3641866,52.58015,0,5.551115E-17,0,0.1914899,0.3833543,0.3641866,0,0,4.432197,0.5647117,0,0.1918645,-0.1918645,1.593018,26.55025,0.1331904,0.4006053,0.1531919,0,0.7562016
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05208619,56.17482,55.14981,0,0,0,-1,0,0,0,0,0,0,0.05208619,0,0,0,0,4.64538,0.3728473,0.05208619,0,0.05208619,1.642431,27.3738,0.1331811,0,0.04166896,0,0.4249334
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,53.68427,53.68427,0.8472016,0.3987386,0,-1,0,0.3987386,0,0,0.4484631,0.5331832,0,0.4197248,0.3987386,0,0,4.593294,0.4197248,0,0.4197248,-0.4197248,1.200002,20,0.1331811,0.9319218,0,0,0.4197248
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.96574,51.96574,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,48.62466,48.62466,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,47.49932,47.49932,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.59208,46.59208,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,45.53654,45.53654,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.84739,44.84739,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.11462,44.11462,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,43.52142,43.52142,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331811,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.98057,42.98057,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334141,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02846357,43.30359,42.78865,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.55174,2.220446E-16,0,0,0.02846357,0,0,1.452632,1.38,3.679654,1.242,1.408464,0,1.408464,3.845371,64.08939,0.1336153,0.1024816,0.02277086,1.7,1.270464
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2645664,47.27953,42.36992,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,85.00286,0,0,0,0.2645664,0,0,1.388756,1.319318,2.271191,2.509617,1.583884,0,1.583884,5.347976,89.13275,0.1338465,0.3423685,0.2116531,1.7,2.774184
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.655771,56.18271,43.27716,0.4693872,0.4693872,0,0,0,0.4693872,139.7079,0,0,0,0.655771,0.4940917,0.4693872,0,0,0.6873063,3.935113,0.1616792,0,0.1616792,5.501359,91.68913,0.1338179,0.5163259,0.5246168,0,4.590884
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7542535,60.92071,45.58888,0.395827,0.395827,0,-1,0,0.395827,190.5513,0,0,0,0.7542535,0.41666,0.395827,0,0,0.5256271,4.080625,0.3375935,0,0.3375935,5.821628,97.02693,0.1337583,0.4354097,0.6034028,0,4.834878
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.016887,69.63297,47.64762,0.6804487,0.6804487,0,0,0,0.6804487,149.4437,0.112592,0,0,1.016887,0.7162617,0.6804487,0,0,0.1880336,4.384459,0.1880336,0,0.1880336,6.000012,100,0.1337251,0.7484935,0.8135099,0,5.401346
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9715103,71.01968,49.80233,0.4237189,0.4237189,0,0,0,0.4237189,229.2818,0.5254904,0,0,0.9715103,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0.4660908,0.7772082,0,5.525199
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7999671,69.2081,51.96574,0,0,0,0,0,0,0,0.7999671,0,0,0.7999671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0,0.6399736,0,5.353656
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7634202,70.82143,54.17279,0.3096816,0.3096816,0,0,0,0.3096816,246.5178,0.4374397,0,0,0.7634202,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0.3406497,0.6107362,0,5.317109
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.865261,75.12659,55.64705,0.4631884,0.4631884,0,-1,0,0.4631884,186.8054,0.3776943,0,0,0.865261,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0.5095072,0.6922088,0,5.41895
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5904685,69.03877,56.32748,0,0,0,-1,0,0,0,0.5904685,0,0,0.5904685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0,0.4723748,0,5.144157
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5505311,69.01439,57.16494,0.3595324,0.3595324,0,-1,0,0.3595324,153.1242,0.172076,0,0,0.5505311,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0.3954857,0.4404249,0,5.10422
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2732592,62.33826,56.72876,0.1053939,0.1053939,0,-1,0,0.1053939,259.2741,0.1623182,0,0,0.2732592,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1337251,0.1159333,0.2186074,0,4.826948
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06074419,56.20587,55.01024,0.3366441,0.3366441,0,-1,0,0.3366441,18.04404,0,5.551115E-17,0,0.06074419,0.3543622,0.3366441,0,0,0,4.553689,0,0.293618,-0.293618,5.690511,94.84167,0.1337251,0.3703085,0.04859535,0,4.614433
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,53.48363,53.48363,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3262423,4.260071,0,0.55391,-0.55391,5.106639,85.11048,0.1337251,0.5788359,0,0,4.260071
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,51.76511,51.76511,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9416978,3.706161,0,0.7525573,-0.7525573,4.313374,71.88943,0.1337251,0.7864224,0,0,3.706161
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777873,2.953604,0,0,0,4.313374,71.88943,0.1337251,0,0,0,2.953604
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.45891,48.45891,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.777873,2.953604,0,0.1701946,-0.1701946,4.133973,68.89941,0.1337251,0.1778533,0,0,2.953604
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,47.35103,47.35103,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.966978,2.783409,0,0.01464923,-0.01464923,4.118532,68.64206,0.1337251,0.01530845,0,0,2.783409
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,46.44379,46.44379,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.983255,2.76876,0,0.02019609,-0.02019609,4.097243,68.28725,0.1337251,0.02110491,0,0,2.76876
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,45.41441,45.41441,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.005695,2.748564,0,0.1861863,-0.1861863,3.900985,65.0163,0.1337251,0.1945646,0,0,2.748564
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,44.69909,44.69909,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.212568,2.562377,0,0.08511414,-0.08511414,3.811267,63.521,0.1337251,0.08894428,0,0,2.562377
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.99249,43.99249,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.307139,2.477263,0,0.1712379,-0.1712379,3.630767,60.51266,0.1337251,0.1789436,0,0,2.477263
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,43.39929,43.39929,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.497404,2.306026,0,0.02599993,-0.02599993,3.60336,60.05589,0.1337251,0.02716992,0,0,2.306026
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.88461,42.88461,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.526293,2.280025,0,0.1327545,-0.1327545,3.463425,57.72363,0.1337251,0.1387285,0,0,2.280025
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03250157,43.25433,42.66652,0.2378469,0.2378469,0,0,0,0.2378469,13.66491,0,2.775558E-17,0,0.03250157,0.2503652,0.2378469,0,0,2.673798,2.147271,0,0.2178636,-0.2178636,3.233776,53.89617,0.1337251,0.2616316,0.02600126,0,2.179773
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1914569,45.79305,42.27396,0.7719669,0.7719669,0,0,0,0.7719669,24.80117,0,0,0,0.1914569,0.8125967,0.7719669,0,0,2.915868,1.929407,0,0.6211399,-0.6211399,2.579037,42.98387,0.1337251,0.8491636,0.1531655,0,2.120864
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4357259,51.46459,43.15504,0.7368442,0.7368442,0,0,0,0.7368442,59.13406,0,1.110223E-16,0,0.4357259,0.7756255,0.7368442,0,0,3.606024,1.308268,0,0.3398996,-0.3398996,2.220752,37.01246,0.1337251,0.8105286,0.3485807,0,1.743994
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8708612,63.45816,45.44059,0,0,0,-1,0,0,0,0,0,0,0.8708612,0,0,0,0,3.98369,0.9683681,0.8708612,0,0.8708612,3.046923,50.78196,0.1335717,0,0.696689,0,1.839229
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9941527,68.87572,47.49932,0,0,0,0,0,0,0,0,0,0,0.9941527,0,0,0,0,3.112829,1.752143,0.9941527,0,0.9941527,3.990059,66.50085,0.133397,0,0.7953221,0,2.746296
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.00981,71.82003,49.63658,0.9088188,0.9088188,0,0,0,0.9088188,111.1124,0,0,0,1.00981,0.9566514,0.9088188,0,0,2.118676,2.646881,0.05315885,0,0.05315885,4.04049,67.34137,0.1333876,0.9997007,0.8078482,0,3.656691
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.019133,74.68559,51.81745,0.431441,0.431441,0,0,0,0.431441,236.216,0,0,0,1.019133,0.4541484,0.431441,0,0,2.065517,2.694723,0.5649843,0,0.5649843,4.576481,76.27454,0.1332885,0.4745851,0.8153062,0,3.713856
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6197278,67.18947,54.02449,0.9820924,0.9820924,0,0,0,0.9820924,63.1028,0,1.110223E-16,0,0.6197278,1.033782,0.9820924,0,0,1.500533,3.203209,0,0.4140537,-0.4140537,4.14003,69.00037,0.1332885,1.080302,0.4957822,0,3.822937
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6796563,70.20154,55.44641,0.3224286,0.3224286,0,-1,0,0.3224286,210.7928,0,0,0,0.6796563,0.3393986,0.3224286,0,0,1.960593,2.789156,0.3402578,0,0.3402578,4.462828,74.38031,0.1332289,0.3546715,0.5437251,0,3.468812
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5288766,67.38643,56.13557,0,0,0,-1,0,0,0,0,0,0,0.5288766,0,0,0,0,1.620335,3.095388,0.5288766,0,0.5288766,4.964564,82.74257,0.1331364,0,0.4231013,0,3.624264
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3765883,64.84053,56.97302,0.9849169,0.9849169,0,-1,0,0.9849169,38.23555,0,0,0,0.3765883,1.036755,0.9849169,0,0,1.091458,3.571377,0,0.6601663,-0.6601663,4.268688,71.14465,0.1331364,1.083409,0.3012707,0,3.947965
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.127803,59.09354,56.52812,0.7283911,0.7283911,0,-1,0,0.7283911,17.54593,0,1.110223E-16,0,0.127803,0.7667274,0.7283911,0,0,1.824976,2.91121,0,0.6389245,-0.6389245,3.595202,59.91991,0.1331364,0.8012302,0.1022424,0,3.039013
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04302895,55.65339,54.8096,0.4613927,0.4613927,0,-1,0,0.4613927,9.325883,0,5.551115E-17,0,0.04302895,0.4856766,0.4613927,0,0,2.534892,2.272286,0,0.4426476,-0.4426476,3.12861,52.1434,0.1331364,0.507532,0.03442316,0,2.315315
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,53.29171,53.29171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026723,1.829638,0,0,0,3.12861,52.1434,0.1331364,0,0,0,1.829638
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,51.57319,51.57319,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.026723,1.829638,0,0.3414772,-0.3414772,2.768662,46.14427,0.1331364,0.3568437,0,0,1.829638
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,49.92445,49.92445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.406142,1.488161,0,0,0,2.768662,46.14427,0.1331364,0,0,0,1.488161
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,48.31061,48.31061,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.406142,1.488161,0,0.2044852,-0.2044852,2.553116,42.55184,0.1331364,0.213687,0,0,1.488161
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.633348,1.283676,0,0,0,2.553116,42.55184,0.1331364,0,0,0,1.283676
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,46.32166,46.32166,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.633348,1.283676,0,0.09335871,-0.09335871,2.454707,40.9117,0.1331364,0.09755985,0,0,1.283676
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,45.31845,45.31845,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.73708,1.190317,0,0.09909391,-0.09909391,2.350253,39.1708,0.1331364,0.1035531,0,0,1.190317
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.60313,44.60313,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.847184,1.091223,0,0.1575869,-0.1575869,2.184142,36.40229,0.1331364,0.1646783,0,0,1.091223
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.89653,43.89653,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.022281,0.9336364,0,0.2536991,-0.2536991,1.916719,31.94526,0.1331364,0.2651155,0,0,0.9336364
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,43.30333,43.30333,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.304168,0.6799373,0,0.03798828,-0.03798828,1.876676,31.27787,0.1331364,0.03969775,0,0,0.6799373
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,42.78865,42.78865,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.346378,0.6419491,0,0.08013467,-0.08013467,1.792207,29.87005,0.1331364,0.08374073,0,0,0.6419491
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0155756,42.85154,42.57056,0,0,0,0,0,0,0,0,0,0,0.0155756,0,0,0,0,4.435416,0.5618144,0.0155756,0,0.0155756,1.806983,30.11632,0.1331337,0,0.01246048,0,0.57739
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3491271,48.71745,42.17801,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,46.04661,0,0,0,0.3491271,0.3507406,0.3332036,0,0,4.419841,0.5758324,0,0.001613579,-0.001613579,1.805282,30.08798,0.1331337,0.834024,0.2793016,1.7,0.9249595
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7083822,57.08536,43.05908,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,173.7092,0,0,0,0.7083822,0,0,1.292202,1.227592,4.421633,0.5742189,1.935974,0,1.935974,3.641909,60.69836,0.1333027,0.4485776,0.5667058,1.7,1.282601
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7169293,59.77717,45.31845,0.4458244,0.4458244,0,-1,0,0.4458244,160.8098,0,0,0,0.7169293,0.4692889,0.4458244,0,0,2.485659,2.316596,0.2476404,0,0.2476404,3.876841,64.61388,0.1332594,0.4904068,0.5735434,0,3.033525
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7640618,63.1218,47.35103,0,0,0,0,0,0,0,0,0,0,0.7640618,0,0,0,0,2.238019,2.539472,0.7640618,0,0.7640618,4.601694,76.69474,0.1331262,0,0.6112494,0,3.303534
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.041186,72.4707,49.48828,0.5266382,0.5266382,0,0,0,0.5266382,197.7042,0,0,0,1.041186,0.554356,0.5266382,0,0,1.473957,3.227128,0.4868299,0,0.4868299,5.063541,84.39218,0.1330415,0.579302,0.8329487,0,4.268313
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.093651,76.50263,51.62553,0,0,0,0,0,0,0,0.1065242,0,0,1.093651,0,0,0,0,0.9871269,3.665275,0.9871269,0,0.9871269,6.000012,100,0.13287,0,0.874921,0,4.758926
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9034541,74.00208,53.83257,1.435258,1.435258,0.425,0,0.172125,1.435258,62.94714,0,0,0,0.9034541,1.06343,1.010258,0,0,0,4.553689,0,0.1599756,-0.1599756,5.831383,97.18952,0.13287,1.578784,0.7227632,1.7,5.457143
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6577232,69.45645,55.25449,1.021583,1.021583,0,-1,0,1.021583,64.38273,0,2.220446E-16,0,0.6577232,1.075351,1.021583,0,0,0.1777507,4.393713,0,0.4176276,-0.4176276,5.391165,89.85257,0.13287,1.123742,0.5261786,0,5.051436
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6309681,69.58011,55.94365,0.5584776,0.5584776,0,-1,0,0.5584776,112.98,0,0,0,0.6309681,0.5878711,0.5584776,0,0,0.6417814,3.976086,0.04309697,0,0.04309697,5.43205,90.53399,0.1328626,0.6143253,0.5047745,0,4.607054
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4815763,66.98785,56.77238,0,0,0,-1,0,0,0,0,0,0,0.4815763,0,0,0,0,0.5986844,4.014873,0.4815763,0,0.4815763,5.888914,98.14836,0.1327791,0,0.3852611,0,4.496449
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2753592,61.96544,56.32748,0.4933532,0.4933532,0,-1,0,0.4933532,55.81382,0,5.551115E-17,0,0.2753592,0.5193191,0.4933532,0,0,0.1171081,4.448292,0,0.2439599,-0.2439599,5.631757,93.86243,0.1327791,0.5426885,0.2202874,0,4.723651
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.0627014,55.84887,54.61768,0.7009362,0.7009362,0,-1,0,0.7009362,8.94538,0,0,0,0.0627014,0.7378276,0.7009362,0,0,0.3881746,4.204332,0,0.6751262,-0.6751262,4.920112,82.0017,0.1327791,0.7710298,0.05016112,0,4.267033
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.138315,3.529206,0,0.3396335,-0.3396335,4.562107,76.03496,0.1327791,0.354917,0,0,3.529206
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515685,3.189572,0,0,0,4.562107,76.03496,0.1327791,0,0,0,3.189572
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.515685,3.189572,0,0.2528783,-0.2528783,4.295549,71.59235,0.1327791,0.2642578,0,0,3.189572
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.796661,2.936694,0,0.1445938,-0.1445938,4.143134,69.0521,0.1327791,0.1511005,0,0,2.936694
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.957321,2.7921,0,0.1096813,-0.1096813,4.02752,67.1252,0.1327791,0.1146169,0,0,2.7921
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.079189,2.682419,0,0.06732383,-0.06732383,3.956554,65.94244,0.1327791,0.0703534,0,0,2.682419
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.153993,2.615095,0,0.1619481,-0.1619481,3.785846,63.09731,0.1327791,0.1692358,0,0,2.615095
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.333936,2.453147,0,0.004616051,-0.004616051,3.78098,63.01621,0.1327791,0.004823774,0,0,2.453147
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.339065,2.448531,0,0.01300878,-0.01300878,3.767268,62.78767,0.1327791,0.01359418,0,0,2.448531
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.353519,2.435522,0,0.2932107,-0.2932107,3.458197,57.6365,0.1327791,0.3064052,0,0,2.435522
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.679309,2.142311,0,0.04774156,-0.04774156,3.407873,56.79776,0.1327791,0.04988993,0,0,2.142311
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03250539,43.05301,42.46588,0.1644365,0.1644365,0,0,0,0.1644365,19.76774,0,2.775558E-17,0,0.03250539,0.1730911,0.1644365,0,0,2.732355,2.09457,0,0.1405857,-0.1405857,3.259682,54.32793,0.1327791,0.1808802,0.02600431,0,2.127075
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1430669,44.68441,42.07333,0.732725,0.732725,0,0,0,0.732725,19.52532,0,0,0,0.1430669,0.7712894,0.732725,0,0,2.888561,1.953984,0,0.6282225,-0.6282225,2.597478,43.29121,0.1327791,0.8059974,0.1144535,0,2.097051
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2712827,47.99452,42.93695,0.5818095,0.5818095,0,0,0,0.5818095,46.62741,0,0,0,0.2712827,0.6124311,0.5818095,0,0,3.586586,1.325761,0,0.3411484,-0.3411484,2.237876,37.29786,0.1327791,0.6399905,0.2170262,0,1.597044
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.428376,53.4475,45.17016,0.6586404,0.6586404,0,-1,0,0.6586404,65.03943,0,0,0,0.428376,0.6933057,0.6586404,0,0,3.96564,0.9846131,0,0.2649298,-0.2649298,1.958615,32.64352,0.1327791,0.7245045,0.3427007,0,1.412989
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7099046,61.71244,47.20273,1.572596,1.572596,0.425,0,0.172125,1.572596,45.14222,0,0,0,0.7099046,1.207995,1.147596,0,0,4.260006,0.7196833,0,0.4980908,-0.4980908,1.433581,23.89298,0.1327791,1.729855,0.5679237,1.7,1.429588
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8978229,68.54702,49.28764,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3543.934,0,0,0,0.8978229,0,0,1.452632,1.38,4.81344,0.2215925,2.277823,0,2.277823,3.594514,59.90844,0.1328011,0.02786748,0.7182583,1.7,1.119415
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.896242,70.99487,51.42489,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,142.1067,0,0,0,0.896242,0,0,1.069317,1.015852,2.535618,2.271633,1.912094,0,1.912094,5.408485,90.14124,0.1329735,0.6937508,0.7169936,1.7,3.167875
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.744746,69.69743,53.58831,0.04750146,0.04750146,0,0,0,0.04750146,1567.838,0.07122032,0,0,0.744746,0.05000154,0.04750146,0,0,0.6235241,3.992517,0.6235241,0,0.6235241,6.000012,100,0.132866,0.05225161,0.5957968,0,4.737263
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.63542,68.65098,55.01024,0.6607872,0.6607872,0,-1,0,0.6607872,96.16106,1.110223E-16,0,0,0.63542,0.6955655,0.6607872,0,0,0,4.553689,0,0.06014553,-0.06014553,5.936613,98.94335,0.132866,0.7268659,0.508336,0,5.189109
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7506469,72.23068,55.69067,0.6460092,0.6460092,0,-1,0,0.6460092,116.1976,0.00380886,0,0,0.7506469,0.6800097,0.6460092,0,0,0.06682837,4.493544,0.06682837,0,0.06682837,6.000012,100,0.1328545,0.7106102,0.6005175,0,5.24419
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4269395,65.43263,56.47578,1.015466,1.015466,0,-1,0,1.015466,42.04369,0,2.220446E-16,0,0.4269395,1.068912,1.015466,0,0,0,4.553689,0,0.6419724,-0.6419724,5.323314,88.72172,0.1328545,1.117013,0.3415516,0,4.980628
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1655451,59.3689,56.03961,0.7002127,0.7002127,0,-1,0,0.7002127,23.64212,0,0,0,0.1655451,0.737066,0.7002127,0,0,0.7133026,3.911716,0,0.5715208,-0.5715208,4.720878,78.68114,0.1328545,0.7702339,0.1324361,0,4.077262
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05638332,55.46901,54.3647,0.1604515,0.1604515,0,-1,0,0.1604515,35.14042,0,0,0,0.05638332,0.1688963,0.1604515,0,0,1.348326,3.340196,0,0.112513,-0.112513,4.602279,76.70449,0.1328545,0.1764966,0.04510666,0,3.396579
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.47334,3.227683,0,0.08880856,-0.08880856,4.508667,75.14429,0.1328545,0.09280494,0,0,3.227683
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.572016,3.138874,0,0.6241443,-0.6241443,3.85076,64.17921,0.1328545,0.6522307,0,0,3.138874
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.26551,2.51473,0,0.6628589,-0.6628589,3.152046,52.53399,0.1328545,0.6926876,0,0,2.51473
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.00202,1.851871,0,0.3718549,-0.3718549,2.760076,46.00118,0.1328545,0.3885884,0,0,1.851871
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415192,1.480016,0,0,0,2.760076,46.00118,0.1328545,0,0,0,1.480016
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415192,1.480016,0,0,0,2.760076,46.00118,0.1328545,0,0,0,1.480016
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415192,1.480016,0,0,0,2.760076,46.00118,0.1328545,0,0,0,1.480016
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415192,1.480016,0,0,0,2.760076,46.00118,0.1328545,0,0,0,1.480016
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.415192,1.480016,0,0.09843325,-0.09843325,2.656319,44.27189,0.1328545,0.1028627,0,0,1.480016
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.524562,1.381583,0,0.001071022,-0.001071022,2.65519,44.25307,0.1328545,0.001119219,0,0,1.381583
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.525752,1.380512,0,0.1332004,-0.1332004,2.514784,41.91299,0.1328545,0.1391944,0,0,1.380512
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02469234,42.78902,42.34375,0,0,0,0,0,0,0,0,0,0,0.02469234,0,0,0,0,3.673753,1.247311,0.02469234,0,0.02469234,2.538209,42.30341,0.1328502,0,0.01975387,0,1.272004
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.234369,46.2723,41.95119,0,0,0,0,0,0,0,0,0,0,0.234369,0,0,0,0,3.64906,1.269535,0.234369,0,0.234369,2.760551,46.00909,0.1328098,0,0.1874952,0,1.503904
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2480925,47.39601,42.78865,0.3030995,0.3030995,0,0,0,0.3030995,81.85185,0,0,0,0.2480925,0.319052,0.3030995,0,0,3.414691,1.480467,0,0.07095955,-0.07095955,2.685753,44.76247,0.1328098,0.3334094,0.198474,0,1.728559
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6955805,58.97285,45.02186,0.5999525,0.5999525,0,-1,0,0.5999525,115.9393,0,0,0,0.6955805,0.6315289,0.5999525,0,0,3.493535,1.409507,0.06405165,0,0.06405165,2.746518,45.77521,0.1327988,0.6599477,0.5564644,0,2.105088
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9302847,66.73515,47.03698,0.3023507,0.3023507,0,0,0,0.3023507,307.684,0,0,0,0.9302847,0.3182639,0.3023507,0,0,3.429484,1.467154,0.6120208,0,0.6120208,3.327132,55.45209,0.1326936,0.3325858,0.7442278,0,2.397438
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7811767,65.52056,49.12189,1.535366,1.535366,0.425,0,0.172125,1.535366,50.87885,0,0,0,0.7811767,1.168807,1.110366,0,0,2.817463,2.017972,0,0.3876298,-0.3876298,2.918534,48.64214,0.1326936,1.688903,0.6249414,1.7,2.799149
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8490999,69.57417,51.22425,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8490999,0,0,1.452632,1.38,3.248163,1.630342,2.2291,0,2.2291,5.033244,83.88723,0.1327141,0,0.6792799,1.7,2.479442
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.08217,78.35117,53.38767,0.2699513,0.2699513,0,0,0,0.2699513,400.8758,0,0,0,1.08217,0.2841593,0.2699513,0,0,1.019063,3.636532,0.7980102,0,0.7980102,5.790303,96.50486,0.1325775,0.2969465,0.8657356,0,4.718702
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7475608,71.09232,54.75726,0.09396695,0.09396695,0,-1,0,0.09396695,795.5571,0.4275955,0,0,0.7475608,0.09891258,0.09396695,0,0,0.2210527,4.354742,0.2210527,0,0.2210527,6.000012,100,0.1325397,0.1033636,0.5980486,0,5.102302
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5540576,67.21882,55.44641,0.004745426,0.004745426,0,-1,0,0.004745426,11675.61,0.5490624,0,0,0.5540576,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1325397,0.005219969,0.4432461,0,5.107747
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3353965,63.156,56.23153,0.08453637,0.08453637,0,-1,0,0.08453637,396.7482,0.2464109,0,0,0.3353965,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1325397,0.09299001,0.2683172,0,4.889085
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2812272,61.53632,55.79535,0,0,0,-1,0,0,0,0.2812272,0,0,0.2812272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325397,0,0.2249818,0,4.834916
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06517845,55.35239,54.07683,0.05240665,0.05240665,0,-1,0,0.05240665,124.3706,0.01001355,0,0,0.06517845,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1325397,0.05764732,0.05214276,0,4.618867
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,52.55022,52.55022,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1325397,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,50.88403,50.88403,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1325397,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,49.28764,49.28764,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1325397,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1325397,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,46.74038,46.74038,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1325397,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,45.85931,45.85931,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1325397,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,44.84739,44.84739,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1325397,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.21058,44.21058,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1325397,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.50397,43.50397,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1325397,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.91078,42.91078,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1325397,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,42.44843,42.44843,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1325397,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02270966,42.63073,42.22162,0,0,0,0,0,0,0,0,0,0,0.02270966,0,0,0,0,4.490803,0.5119665,0.02270966,0,0.02270966,1.761207,29.35339,0.1325359,0,0.01816772,0,0.5346761
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1443058,44.45898,41.82907,0.147246,0.147246,0,0,0,0.147246,98.00325,0,0,0,0.1443058,0.1549958,0.147246,0,0,4.468093,0.5324051,0,0.01068992,-0.01068992,1.749939,29.16558,0.1325359,0.1619706,0.1154447,0,0.676711
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.167088,45.70989,42.64035,0,0,0,0,0,0,0,0,0,0,0.167088,0,0,0,0,4.479971,0.5217152,0.167088,0,0.167088,1.908452,31.80747,0.1325073,0,0.1336704,0,0.6888033
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2197582,48.97042,44.84739,0.525109,0.525109,0,-1,0,0.525109,41.85002,0,0,0,0.2197582,0.5527464,0.525109,0,0,4.312883,0.6720945,0,0.3329881,-0.3329881,1.557452,25.95748,0.1325073,0.5776199,0.1758066,0,0.8918527
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3944961,54.54103,46.86251,0,0,0,0,0,0,0,0,0,0,0.3944961,0,0,0,0,4.682869,0.3391064,0.3944961,0,0.3944961,1.931704,32.195,0.1324399,0,0.3155969,0,0.7336025
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5047385,59.02182,48.89508,0,0,0,0,0,0,0,0,0,0,0.5047385,0,0,0,0,4.288373,0.6941529,0.5047385,0,0.5047385,2.410541,40.1756,0.1323539,0,0.4037907,0,1.198891
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5414319,62.07415,50.97999,0.2818516,0.2818516,0,0,0,0.2818516,192.0982,0,0,0,0.5414319,0.2966859,0.2818516,0,0,3.783635,1.148417,0.244746,0,0.244746,2.642727,44.04536,0.1323122,0.3100368,0.4331455,0,1.689849
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.263799,58.41417,53.14341,0.6088378,0.6088378,0,0,0,0.6088378,43.3283,0,1.110223E-16,0,0.263799,0.6408819,0.6088378,0,0,3.538889,1.368689,0,0.3770829,-0.3770829,2.245247,37.42071,0.1323122,0.6697215,0.2110392,0,1.632488
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5481859,66.06524,54.513,0,0,0,-1,0,0,0,0,0,0,0.5481859,0,0,0,0,3.95787,0.9916061,0.5481859,0,0.5481859,2.765302,46.08827,0.1322189,0,0.4385487,0,1.539792
