Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071883,0.8889939,0,0,0,2.137084,35.618,0.1316984,0,0,0,0.8889939
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.92183,40.92183,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.071883,0.8889939,0,0.04835232,-0.04835232,2.086117,34.76854,0.1316984,0.05052817,0,0,0.8889939
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,40.58161,40.58161,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.125608,0.8406416,0,0.0136419,-0.0136419,2.071737,34.52887,0.1316984,0.01425579,0,0,0.8406416
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01652821,40.63138,40.33735,0.1479889,0.1479889,0,0,0,0.1479889,11.16855,0,2.775558E-17,0,0.01652821,0.1557778,0.1479889,0,0,4.140766,0.8269997,0,0.1392496,-0.1392496,1.924955,32.08252,0.1316984,0.1627878,0.01322257,0,0.8435279
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3357589,46.175,39.98841,0.2253205,0.2253205,0,0,0,0.2253205,149.0139,0,0,0,0.3357589,0.2371795,0.2253205,0,0,4.295487,0.6877501,0.09857941,0,0.09857941,2.018475,33.64119,0.1316831,0.2478526,0.2686071,0,1.023509
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4923784,50.0041,40.70374,0,0,0,0,0,0,0,0,0,0,0.4923784,0,0,0,0,4.196908,0.7764716,0.4923784,0,0.4923784,2.485586,41.42636,0.1316069,0,0.3939027,0,1.26885
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3984953,50.25843,42.71886,0.39904,0.39904,0,-1,0,0.39904,99.8635,0,0,0,0.3984953,0.4200421,0.39904,0,0,3.70453,1.219612,0,0.02154677,-0.02154677,2.462874,41.04782,0.1316069,0.438944,0.3187962,0,1.618107
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.011745,65.9299,44.6293,0.1777874,0.1777874,0,0,0,0.1777874,569.0759,0,0,0,1.011745,0.1871447,0.1777874,0,0,3.728471,1.198065,0.8246007,0,0.8246007,3.245159,54.08588,0.1314795,0.1955662,0.8093963,0,2.209811
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.31602,76.43319,46.51357,1.265986,1.265986,1.7,0,0.5202,1.265986,103.9522,0,0,0,1.31602,0,0,0.4340137,0.412313,2.90387,1.940206,1.728333,0,1.728333,4.8848,81.41317,0.1316664,1.392585,1.052816,1.7,3.256226
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.252446,77.00382,48.40657,0.1036585,0.1036585,0,0,0,0.1036585,1208.243,0,0,0,1.252446,0.1091142,0.1036585,0,0,1.175537,3.495706,1.143332,0,1.143332,5.96946,99.4908,0.1314903,0.1140244,1.001957,0,4.748152
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8879657,69.47573,50.29956,0,0,0,0,0,0,0,0.8557608,0,0,0.8879657,0,0,0,0,0.03220493,4.524704,0.03220493,0,0.03220493,6.000012,100,0.1314853,0,0.7103726,0,5.41267
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4236076,60.08191,51.52085,0.4020489,0.4020489,0,-1,0,0.4020489,105.3622,0.000398233,0,0,0.4236076,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1314853,0.4422538,0.3388861,0,4.977296
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5379897,63.16993,52.0617,0.4115781,0.4115781,0,-1,0,0.4115781,130.7139,0.1047496,0,0,0.5379897,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1314853,0.4527359,0.4303918,0,5.091679
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4758742,62.53292,52.75086,0.4801843,0.4801843,0,-1,0,0.4801843,99.10239,0,0,0,0.4758742,0.5054572,0.4801843,0,0,0,4.553689,0,0.02958304,-0.02958304,5.968829,99.48028,0.1314853,0.5282028,0.3806993,0,5.029563
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3134737,58.47591,52.21,0.4767287,0.4767287,0,-1,0,0.4767287,65.75515,0,0,0,0.3134737,0.5018197,0.4767287,0,0,0.03287004,4.524106,0,0.188346,-0.188346,5.770295,96.17139,0.1314853,0.5244015,0.2507789,0,4.83758
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07250821,51.97488,50.58744,0.6260224,0.6260224,0,-1,0,0.6260224,11.58237,0,1.110223E-16,0,0.07250821,0.658971,0.6260224,0,0,0.2421434,4.33576,0,0.5864627,-0.5864627,5.152109,85.8683,0.1314853,0.6886246,0.05800657,0,4.408268
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937687,3.749297,0,0,0,5.152109,85.8683,0.1314853,0,0,0,3.749297
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,47.62146,47.62146,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8937687,3.749297,0,0.35617,-0.35617,4.776672,79.61105,0.1314853,0.3721977,0,0,3.749297
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1314853,0,0,0,3.393127
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1314853,0,0,0,3.393127
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1314853,0,0,0,3.393127
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.251,43.251,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.289513,3.393127,0,0.1323142,-0.1323142,4.637201,77.28653,0.1314853,0.1382684,0,0,3.393127
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,42.51822,42.51822,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.436529,3.260813,0,0.09118247,-0.09118247,4.541086,75.68462,0.1314853,0.09528568,0,0,3.260813
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.537843,3.169631,0,0,0,4.541086,75.68462,0.1314853,0,0,0,3.169631
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,41.31438,41.31438,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.537843,3.169631,0,0.04904229,-0.04904229,4.489391,74.82304,0.1314853,0.05124919,0,0,3.169631
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.82587,40.82587,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.592334,3.120588,0,0.04293383,-0.04293383,4.444135,74.06876,0.1314853,0.04486585,0,0,3.120588
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.5031,40.5031,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.640038,3.077654,0,0.1694513,-0.1694513,4.265518,71.09182,0.1314853,0.1770766,0,0,3.077654
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02478296,40.68241,40.24139,0.2509575,0.2509575,0,0,0,0.2509575,9.875363,0,5.551115E-17,0,0.02478296,0.2641658,0.2509575,0,0,1.828318,2.908203,0,0.2393828,-0.2393828,4.013186,66.8863,0.1314853,0.2760532,0.01982637,0,2.932986
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1822536,43.18723,39.89246,0.847621,0.847621,0,0,0,0.847621,21.50178,0,0,0,0.1822536,0.8922327,0.847621,0,0,2.094299,2.66882,0,0.709979,-0.709979,3.264802,54.41326,0.1314853,0.9323831,0.1458029,0,2.851074
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5316471,50.71415,40.62523,1.073261,1.073261,0,0,0,1.073261,49.53569,0,0,0,0.5316471,1.129748,1.073261,0,0,2.883164,1.958841,0,0.5981011,-0.5981011,2.634348,43.90572,0.1314853,1.180587,0.4253177,0,2.490488
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3192002,48.56081,42.58801,0.3855318,0.3855318,0,-1,0,0.3855318,82.79478,0,5.551115E-17,0,0.3192002,0.405823,0.3855318,0,0,3.547721,1.36074,0,0.08662277,-0.08662277,2.54304,42.38391,0.1314853,0.424085,0.2553602,0,1.67994
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2589447,49.37834,44.50717,0.06397574,0.06397574,0,0,0,0.06397574,404.7546,0,0,0,0.2589447,0.06734288,0.06397574,0,0,3.643968,1.274117,0.1916019,0,0.1916019,2.724809,45.4134,0.1314559,0.07037331,0.2071558,0,1.533062
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2964461,52.06738,46.39145,0.6410252,0.6410252,0,0,0,0.6410252,46.24563,0,0,0,0.2964461,0.6747634,0.6410252,0,0,3.452367,1.446559,0,0.3783172,-0.3783172,2.326028,38.76706,0.1314559,0.7051277,0.2371569,0,1.743005
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3213322,54.51148,48.25827,0.4191308,0.4191308,0,0,0,0.4191308,76.66632,0,5.551115E-17,0,0.3213322,0.4411903,0.4191308,0,0,3.872719,1.068242,0,0.1198581,-0.1198581,2.199687,36.66137,0.1314559,0.4610439,0.2570657,0,1.389574
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7310423,65.49468,50.15126,0.851797,0.851797,0,0,0,0.851797,85.82354,0,0,0,0.7310423,0.8966284,0.851797,0,0,4.005895,0.9483837,0,0.1655861,-0.1655861,2.025144,33.75232,0.1314559,0.9369767,0.5848339,0,1.679426
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3852676,59.1068,51.37255,0,0,0,-1,0,0,0,0,0,0,0.3852676,0,0,0,0,4.189879,0.7827976,0.3852676,0,0.3852676,2.39064,39.84393,0.1313966,0,0.308214,0,1.168065
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3550644,59.03797,51.91341,0.6342853,0.6342853,0,-1,0,0.6342853,55.97866,0,0,0,0.3550644,0.6676688,0.6342853,0,0,3.804612,1.129538,0,0.3126043,-0.3126043,2.061126,34.35204,0.1313966,0.6977139,0.2840515,0,1.484603
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2563626,57.69987,52.60256,0.7057427,0.7057427,0,-1,0,0.7057427,36.32521,0,1.110223E-16,0,0.2563626,0.7428871,0.7057427,0,0,4.15195,0.8169341,0,0.4865245,-0.4865245,1.548285,25.80469,0.1313966,0.776317,0.20509,0,1.073297
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1554859,55.09944,52.0617,0.03363474,0.03363474,0,-1,0,0.03363474,462.2776,0,0,0,0.1554859,0.035405,0.03363474,0,0,4.692533,0.3304096,0.1200809,0,0.1200809,1.662203,27.70333,0.1313782,0.03699822,0.1243887,0,0.4858955
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04483886,51.29328,50.43914,0.197649,0.197649,0,-1,0,0.197649,22.68611,0,0,0,0.04483886,0.2080515,0.197649,0,0,4.572452,0.4384824,0,0.1632127,-0.1632127,1.490162,24.83599,0.1313782,0.2174139,0.03587108,0,0.4833212
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,48.86891,48.86891,0.5994427,0.2615062,0,-1,0,0.2615062,0,0,0.3379365,0.3978808,0,0.2752697,0.2615062,0,0,4.753799,0.2752697,0,0.2752697,-0.2752697,1.200002,20,0.1313782,0.659387,0,0,0.2752697
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,47.49932,47.49932,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,46.12974,46.12974,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.84739,44.84739,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.91398,43.91398,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.15504,43.15504,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,42.44843,42.44843,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.82907,41.82907,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,41.24459,41.24459,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.75608,40.75608,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313782,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.43331,40.43331,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316005,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004494842,40.24265,40.16288,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.02059,2.220446E-16,0,0,0.004494842,0,0,1.452632,1.38,3.679654,1.242,1.384495,0,1.384495,3.822633,63.71041,0.1317603,0.02743709,0.003595873,1.7,1.246495
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06248112,40.9363,39.82267,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.15235,0,0,0,0.06248112,0,0,1.287647,1.223265,2.29516,2.488045,1.285746,0,1.285746,5.042398,84.0398,0.1320132,0.453588,0.0499849,1.7,2.550526
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2212594,44.56433,40.52927,0.2599082,0.2599082,0,0,0,0.2599082,85.12986,0,0,0,0.2212594,0.2735875,0.2599082,0,0,1.009413,3.645217,0,0.05232809,-0.05232809,4.98724,83.12049,0.1320132,0.285899,0.1770076,0,3.866476
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1480799,45.2036,42.49205,2.04831,1.38,0,-1,0,1.38,10.73043,0,0.6683096,0.8731406,0.1480799,1.452632,1.38,0,0,1.067556,3.592889,0,1.304552,-1.304552,3.612121,60.2019,0.1320132,2.253141,0.1184639,0,3.740969
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2603755,49.30702,44.41121,0.6395705,0.6395705,0,0,0,0.6395705,40.71098,0,0,0,0.2603755,0.6732321,0.6395705,0,0,2.517058,2.288337,0,0.4128567,-0.4128567,3.176932,52.94876,0.1320132,0.7035276,0.2083004,0,2.548712
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2530848,51.08371,46.26932,1.290999,1.290999,0.425,0,0.172125,1.290999,19.6038,1.110223E-16,0,0,0.2530848,0.9115775,0.8659987,0,0,2.975787,1.87548,0,0.6584927,-0.6584927,2.48282,41.38025,0.1320132,1.420099,0.2024678,1.7,2.128565
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3210381,54.37806,48.13614,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3210381,0,0,1.452632,1.38,3.707446,1.216988,1.701038,0,1.701038,4.096566,68.27597,0.1321144,0,0.2568305,1.7,1.538026
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5120782,60.37275,50.00296,0.495845,0.495845,1.7,0,0.5202,0.495845,103.2739,0,0,0,0.5120782,0,0,1.204155,1.143947,2.006408,2.747922,1.656026,0,1.656026,5.66761,94.45998,0.1323091,0.5454295,0.4096626,1.7,3.26
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2173637,55.48182,51.22425,0.1904286,0.1904286,0,-1,0,0.1904286,114.1444,0,0,0,0.2173637,0.2004512,0.1904286,0,0,0.3503823,4.238345,0.01691248,0,0.01691248,5.683655,94.72739,0.1323065,0.2094715,0.1738909,0,4.455709
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3477461,58.72805,51.76511,1.074134,1.074134,0,-1,0,1.074134,32.37455,0,0,0,0.3477461,1.130667,1.074134,0,0,0.3334699,4.253566,0,0.7829213,-0.7829213,4.858383,80.97289,0.1323065,1.181548,0.2781969,0,4.601312
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07778864,53.90963,52.40192,0.5462169,0.5462169,0,-1,0,0.5462169,14.24135,0,0,0,0.07778864,0.5749651,0.5462169,0,0,1.203382,3.470645,0,0.4971765,-0.4971765,4.334313,72.23841,0.1323065,0.6008386,0.06223091,0,3.548433
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1348792,54.53867,51.91341,0.5588203,0.5588203,0,-1,0,0.5588203,24.13642,0,0,0,0.1348792,0.5882319,0.5588203,0,0,1.755801,2.973468,0,0.4533527,-0.4533527,3.856437,64.27383,0.1323065,0.6147023,0.1079034,0,3.108347
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07149574,51.62082,50.25594,0.5029896,0.5029896,0,-1,0,0.5029896,14.21416,0,0,0,0.07149574,0.5294628,0.5029896,0,0,2.259526,2.520116,0,0.4579671,-0.4579671,3.373698,56.22818,0.1323065,0.5532886,0.05719659,0,2.591611
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,48.72934,48.72934,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.768378,2.062149,0,0.00659906,-0.00659906,3.366742,56.11225,0.1323065,0.006896018,0,0,2.062149
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,47.35103,47.35103,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.775711,2.055549,0,1.038556,-1.038556,2.272007,37.86671,0.1323065,1.085291,0,0,2.055549
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929662,1.016993,0,0,0,2.272007,37.86671,0.1323065,0,0,0,1.016993
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,44.72526,44.72526,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.929662,1.016993,0,0.01544056,-0.01544056,2.255731,37.59545,0.1323065,0.01613538,0,0,1.016993
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,43.81802,43.81802,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.946818,1.001552,0,0.06547648,-0.06547648,2.186713,36.44514,0.1323065,0.06842292,0,0,1.001552
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.05908,43.05908,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.01957,0.936076,0,0.03611883,-0.03611883,2.148641,35.8106,0.1323065,0.03774418,0,0,0.936076
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,42.32631,42.32631,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.059702,0.8999571,0,0.07708541,-0.07708541,2.067385,34.45635,0.1323065,0.08055425,0,0,0.8999571
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,41.73311,41.73311,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.145352,0.8228717,0,0.05019848,-0.05019848,2.014472,33.57446,0.1323065,0.05245741,0,0,0.8228717
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.14864,41.14864,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.201128,0.7726732,0,0.1408457,-0.1408457,1.866007,31.10006,0.1323065,0.1471838,0,0,0.7726732
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,40.6514,40.6514,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.357624,0.6318275,0,0.2720893,-0.2720893,1.5792,26.31994,0.1323065,0.2843333,0,0,0.6318275
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.36352,40.36352,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.659945,0.3597382,0,0.1186622,-0.1186622,1.454119,24.23527,0.1323065,0.124002,0,0,0.3597382
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008763978,40.22243,40.06693,0.02755946,0.02755946,0,0,0,0.02755946,31.80025,0,3.469447E-18,0,0.008763978,0.02900996,0.02755946,0,0,4.791792,0.2410761,0,0.02024598,-0.02024598,1.432778,23.87958,0.1323065,0.0303154,0.007011183,0,0.24984
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04756599,40.5638,39.71799,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.46633,2.220446E-16,0,0,0.04756599,0,0,1.452632,1.38,4.814288,0.2208301,1.427566,0,1.427566,2.787086,46.45134,0.1325302,0.2556521,0.03805279,1.7,0.2683961
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1311575,42.79855,40.43331,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.09983,0,0,0,0.1311575,0,0,1.216021,1.15522,3.386722,1.505639,1.286377,0,1.286377,4.007451,66.79071,0.13278,0.5323771,0.104926,1.7,1.636797
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4812027,51.5799,42.39609,0.4477534,0.4477534,0,-1,0,0.4477534,107.4705,0,0,0,0.4812027,0.4713194,0.4477534,0,0,2.100344,2.663379,0.009883342,0,0.009883342,4.016827,66.94698,0.1327785,0.4925287,0.3849622,0,3.144582
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5930225,55.94072,44.28909,0.5835798,0.5835798,0,0,0,0.5835798,101.6181,0,0,0,0.5930225,0.6142945,0.5835798,0,0,2.090461,2.672274,0,0.02127202,-0.02127202,3.994404,66.57327,0.1327785,0.6419377,0.474418,0,3.265297
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3926505,53.77706,46.17336,0.8193802,0.8193802,0,0,0,0.8193802,47.92042,0,0,0,0.3926505,0.8625055,0.8193802,0,0,2.114096,2.651002,0,0.469855,-0.469855,3.499133,58.31877,0.1327785,0.9013183,0.3141204,0,3.043653
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4688533,57.31178,48.01401,0.1452055,0.1452055,0,0,0,0.1452055,322.8895,0,0,0,0.4688533,0.1528479,0.1452055,0,0,2.636158,2.181147,0.3160054,0,0.3160054,3.798922,63.31525,0.1327301,0.159726,0.3750826,0,2.65
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3162855,56.10193,49.88083,0.7519664,0.7519664,0,0,0,0.7519664,42.06112,0,1.110223E-16,0,0.3162855,0.7915436,0.7519664,0,0,2.320152,2.465552,0,0.4752581,-0.4752581,3.297956,54.96583,0.1327301,0.8271631,0.2530284,0,2.781837
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3958132,59.02625,51.08467,0.5872673,0.5872673,0,-1,0,0.5872673,67.39915,0,0,0,0.3958132,0.618176,0.5872673,0,0,2.848217,1.990294,0,0.2223629,-0.2223629,3.063565,51.05932,0.1327301,0.645994,0.3166505,0,2.386107
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4629939,60.98898,51.57319,0.3309678,0.3309678,0,-1,0,0.3309678,139.8909,0,0,0,0.4629939,0.3483872,0.3309678,0,0,3.095287,1.767931,0.1146066,0,0.1146066,3.172291,52.8714,0.1327125,0.3640646,0.3703951,0,2.230925
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.253703,57.29285,52.26234,0.6391502,0.6391502,0,-1,0,0.6391502,39.6938,0,0,0,0.253703,0.6727897,0.6391502,0,0,2.98068,1.871077,0,0.4190867,-0.4190867,2.730535,45.50882,0.1327125,0.7030653,0.2029624,0,2.12478
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07953026,53.25627,51.72149,0,0,0,-1,0,0,0,0,0,0,0.07953026,0,0,0,0,3.446332,1.45199,0.07953026,0,0.07953026,2.805984,46.7663,0.1327003,0,0.06362421,0,1.53152
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06653628,51.36699,50.09892,0.13455,0.13455,0,-1,0,0.13455,49.45096,0,0,0,0.06653628,0.1416316,0.13455,0,0,3.366802,1.523567,0,0.07509534,-0.07509534,2.726826,45.44701,0.1327003,0.148005,0.05322903,0,1.590104
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,48.58104,48.58104,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.450241,1.448472,0,0.252434,-0.252434,2.460737,41.01221,0.1327003,0.2637935,0,0,1.448472
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.2289,47.2289,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.730723,1.196038,0,0.9049828,-0.9049828,1.506802,25.11331,0.1327003,0.945707,0,0,1.196038
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.736259,0.2910553,0,0,0,1.506802,25.11331,0.1327003,0,0,0,0.2910553
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,44.60313,44.60313,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.736259,0.2910553,0,0.06647062,-0.06647062,1.436735,23.94554,0.1327003,0.0694618,0,0,0.2910553
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,43.72206,43.72206,0.229976,0.2133554,0,-1,0,0.2133554,0,0,0.01662059,0.03961819,0,0.2245847,0.2133554,0,0,4.810116,0.2245847,0,0.2245847,-0.2245847,1.200002,20,0.1327003,0.2529736,0,0,0.2245847
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.96312,42.96312,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327003,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.2478,42.2478,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327003,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,41.63715,41.63715,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327003,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327003,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,40.58161,40.58161,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327003,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.25884,40.25884,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329075,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01762149,40.28376,39.97097,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.00327,0,0,0,0.01762149,0,0,1.452632,1.38,3.679654,1.242,1.397622,0,1.397622,3.835086,63.91796,0.133091,0.121123,0.01409719,1.7,1.259622
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2954696,45.05346,39.6482,1.296737,1.296737,1.7,0,0.5202,1.296737,22.78563,0,0,0,0.2954696,0,0,0.4032631,0.3830999,2.282033,2.499859,0.6785696,0,0.6785696,4.478833,74.64707,0.1332257,1.426411,0.2363757,1.7,2.795329
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7160464,54.27606,40.36352,0.1755157,0.1755157,1.109639,0,0.3590314,0.1755157,407.9673,0,0,0,0.7160464,0,0,0.9341231,0.887417,1.603463,3.110572,1.603463,0,1.603463,6.000012,100,0.1332189,0.1930672,0.5728371,1.7,3.826618
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.019549,63.38283,42.30013,0,0,0,-1,0,0,0,1.019549,0,0,1.019549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332189,0,0.8156392,0,5.573238
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.218369,70.77093,44.21058,0.3593656,0.3593656,0,0,0,0.3593656,339.0332,0.8400893,0,0,1.218369,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1332189,0.3953022,0.9746951,0,5.772058
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.194821,72.44633,46.0774,0.5365718,0.5365718,0,0,0,0.5365718,222.6769,0.6300091,0,0,1.194821,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1332189,0.590229,0.9558572,0,5.74851
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.109087,72.38357,47.91805,0.6724092,0.6724092,0,0,0,0.6724092,164.9423,0.4012878,0,0,1.109087,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1332189,0.7396501,0.8872696,0,5.662776
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6831782,63.97029,49.78487,0.736049,0.736049,0,0,0,0.736049,92.81695,0,0,0,0.6831782,0.7747884,0.736049,0,0,0,4.553689,0,0.09161019,-0.09161019,5.903446,98.39058,0.1332189,0.8096539,0.5465426,0,5.236867
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.090246,75.61449,50.97999,0.664942,0.664942,0,-1,0,0.664942,163.9611,0.288518,0,0,1.090246,0.6999389,0.664942,0,0,0.1017891,4.462079,0.1017891,0,0.1017891,6.000012,100,0.1332033,0.7314361,0.8721968,0,5.552325
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9165454,71.57581,51.47723,0.5878816,0.5878816,0,-1,0,0.5878816,155.9065,0.2977227,0,0,0.9165454,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1332033,0.6466697,0.7332363,0,5.470234
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6228205,65.15463,52.11404,1.455214,1.38,0,-1,0,1.38,45.13192,0,0.0752137,0.2207351,0.6228205,1.452632,1.38,0,0,0,4.553689,0,0.8298111,-0.8298111,5.125314,85.42174,0.1332033,1.600735,0.4982564,0,5.176509
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4132581,59.91553,51.57319,0,0,0,-1,0,0,0,0,0,0,0.4132581,0,0,0,0,0.9220123,3.723878,0.4132581,0,0.4132581,5.517365,91.9559,0.1331401,0,0.3306065,0,4.137136
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07315932,51.37113,49.97679,2.017226,1.38,0,-1,0,1.38,5.3014,0,0.6372262,0.8389488,0.07315932,1.452632,1.38,0,0,0.5087542,4.09581,0,1.379472,-1.379472,4.063274,67.7211,0.1331401,2.218949,0.05852746,0,4.16897
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.50253,48.50253,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.041501,2.716338,0,0.9166147,-0.9166147,3.097077,51.61785,0.1331401,0.9578624,0,0,2.716338
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,47.15911,47.15911,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.059962,1.799723,0,0.9844916,-0.9844916,2.059332,34.32213,0.1331401,1.028794,0,0,1.799723
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,45.7808,45.7808,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.0172732,0,0.7576489,0.7197664,0,0,4.153841,0.8152315,0,0.7576489,-0.7576489,1.2607,21.01162,0.1331401,0.7917431,0,0,0.8152315
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,44.55079,44.55079,0.09789781,0.05470345,0,-1,0,0.05470345,0,0,0.04319436,0.05298414,0,0.05758258,0.05470345,0,0,4.995674,0.05758258,0,0.05758258,-0.05758258,1.200002,20,0.1331401,0.1076876,0,0,0.05758258
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,43.64355,43.64355,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331401,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0139404,40.13969,39.89246,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.690813,0,0,0,0.0139404,0,0,1.402815,1.332674,5.059654,0,1.346614,0,1.346614,2.477513,41.2918,0.1333778,0.3269037,0.01115232,1.7,0.0139404
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2417887,43.94433,39.55224,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.34093,0,0,0,0.2417887,0,0,0.8468567,0.8045139,3.71304,1.211953,1.046303,0,1.046303,3.470123,57.83527,0.1335918,0.9384576,0.193431,1.7,1.453742
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6061522,51.87612,40.28501,1.8579,1.8579,1.7,0,0.5202,1.8579,32.62566,0,0,0,0.6061522,0.1662105,0.1578999,0,0,2.666737,2.153625,0.4399418,0,0.4399418,3.887488,64.79134,0.1336695,2.04369,0.4849218,1.7,2.759778
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9868704,62.48324,42.20417,0.7418098,0.7418098,0,-1,0,0.7418098,133.0355,0,0,0,0.9868704,0.7808525,0.7418098,0,0,2.226795,2.549573,0.2060179,0,0.2060179,4.082934,68.04877,0.1336381,0.8159909,0.7894963,0,3.536443
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.217387,70.62542,44.11462,0.3519499,0.3519499,0,0,0,0.3519499,345.8979,0,0,0,1.217387,0.3704736,0.3519499,0,0,2.020778,2.734989,0.8469136,0,0.8469136,4.886387,81.43962,0.1335088,0.3871449,0.9739098,0,3.952376
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.215155,72.88629,45.98144,0.7771565,0.7771565,0,0,0,0.7771565,156.3591,0,0,0,1.215155,0.8180594,0.7771565,0,0,1.173864,3.497211,0.3970954,0,0.3970954,5.263104,87.71824,0.1334482,0.8548722,0.9721239,0,4.712366
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.249176,76.1646,47.82209,0.06474488,0.06474488,0,0,0,0.06474488,1929.381,0.4042546,0,0,1.249176,0.06815251,0.06474488,0,0,0.7767685,3.854597,0.7767685,0,0.7767685,6.000012,100,0.13333,0.07121937,0.9993405,0,5.103773
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.313625,80.45992,49.66275,0.961877,0.961877,0,0,0,0.961877,136.5689,0.3011227,0,0,1.313625,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.13333,1.058065,1.0509,0,5.867314
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.077485,75.08068,50.8317,0.6660066,0.6660066,0,-1,0,0.6660066,161.783,0.3764257,0,0,1.077485,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.13333,0.7326073,0.8619882,0,5.631174
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.773211,67.82993,51.32893,0.5930315,0.5930315,0,-1,0,0.5930315,130.3828,0.1489674,0,0,0.773211,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.13333,0.6523346,0.6185688,0,5.3269
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6630613,65.98299,52.01809,0.3246862,0.3246862,0,-1,0,0.3246862,204.216,0.3212863,0,0,0.6630613,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.13333,0.3571548,0.530449,0,5.21675
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3792767,59.09036,51.47723,1.272316,1.272316,0,-1,0,1.272316,29.80995,0,2.220446E-16,0.01954742,0.3792767,1.33928,1.272316,0,0,0,4.553689,0,0.9600031,-0.9600031,4.98808,83.1345,0.13333,1.399547,0.3034213,0,4.932966
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07348686,51.30699,49.90701,1.800022,1.38,0,-1,0,1.38,5.325135,2.220446E-16,0.4200225,0.6000248,0.07348686,1.452632,1.38,0,0,1.06667,3.593686,0,1.379145,-1.379145,3.534334,58.90545,0.13333,1.980025,0.05878949,0,3.667173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.599053,2.214541,0,0,0,3.534334,58.90545,0.13333,0,0,0,2.214541
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.599053,2.214541,0,0.1806309,-0.1806309,3.343932,55.73209,0.13333,0.1887593,0,0,2.214541
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.799754,2.03391,0,0.2770407,-0.2770407,3.051905,50.86499,0.13333,0.2895075,0,0,2.03391
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.107577,1.75687,0,0.1270707,-0.1270707,2.917961,48.63259,0.13333,0.1327888,0,0,1.75687
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.248767,1.629799,0,0.1585914,-0.1585914,2.750791,45.84643,0.13333,0.165728,0,0,1.629799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.424979,1.471207,0,0.05522507,-0.05522507,2.692579,44.87622,0.13333,0.0577102,0,0,1.471207
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.486341,1.415982,0,0.01436382,-0.01436382,2.677438,44.62388,0.13333,0.0150102,0,0,1.415982
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.502301,1.401619,0,0.08301014,-0.08301014,2.589938,43.16554,0.13333,0.0867456,0,0,1.401619
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.594534,1.318608,0,0.09090819,-0.09090819,2.494112,41.56845,0.13333,0.09499906,0,0,1.318608
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.695543,1.2277,0,0.08029209,-0.08029209,2.409477,40.15787,0.13333,0.08390523,0,0,1.2277
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.784756,1.147408,0,0.1142363,-0.1142363,2.289061,38.15094,0.13333,0.1193769,0,0,1.147408
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02240146,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,0.02240146,0,0,0,0,3.911686,1.033172,0.02240146,0,0.02240146,2.310313,38.50514,0.1333266,0,0.01792116,0,1.055573
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2844915,44.63822,39.44756,0.6821818,0.6821818,0,0,0,0.6821818,41.70317,0,0,0,0.2844915,0.7180861,0.6821818,0,0,3.889284,1.053333,0,0.4335946,-0.4335946,1.853264,30.88767,0.1333266,0.7504,0.2275932,0,1.337825
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.371994,47.08348,40.18905,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,53.77813,0,0,0,0.371994,0,0,1.00828,0.9578663,4.371056,0.6197385,1.32986,0,1.32986,3.11488,51.91457,0.1335651,0.7608917,0.2975952,1.7,0.9917325
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.553963,52.75434,42.09949,0.6855229,0.6855229,0,-1,0,0.6855229,80.80882,0,0,0,0.553963,0.7216031,0.6855229,0,0,3.041196,1.816613,0,0.1676401,-0.1676401,2.938172,48.96944,0.1335651,0.7540752,0.4431704,0,2.370576
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.646683,56.76976,43.99249,0.4866667,0.4866667,0,0,0,0.4866667,132.8801,0,0,0,0.646683,0.5122807,0.4866667,0,0,3.227463,1.648973,0.1344023,0,0.1344023,3.065677,51.09452,0.1335447,0.5353333,0.5173464,0,2.295656
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.86724,63.87152,45.87676,0.1314156,0.1314156,0,0,0,0.1314156,659.9216,0,0,0,0.86724,0.1383322,0.1314156,0,0,3.09306,1.769935,0.7289077,0,0.7289077,3.75718,62.61954,0.1334339,0.1445572,0.6937919,0,2.637175
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.256235,76.21303,47.69997,0.4296777,0.4296777,0,0,0,0.4296777,292.3668,0,0,0,1.256235,0.4522924,0.4296777,0,0,2.364153,2.425952,0.8039425,0,0.8039425,4.519867,75.33096,0.133312,0.4726455,1.004988,0,3.682186
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.155898,75.65843,49.5319,1.022472,1.022472,0,0,0,1.022472,113.0494,0,0,0,1.155898,1.076286,1.022472,0,0,1.56021,3.1495,0.0796117,0,0.0796117,4.595393,76.58973,0.1332999,1.124719,0.9247185,0,4.305398
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6305586,63.81422,50.73574,1.440626,1.38,0,-1,0,1.38,45.69265,2.220446E-16,0.06062614,0.2046888,0.6305586,1.452632,1.38,0,0,1.480598,3.22115,0,0.8220729,-0.8220729,3.728852,62.14741,0.1332999,1.584689,0.5044469,0,3.851709
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5389993,62.28477,51.22425,0.4626425,0.4626425,0,-1,0,0.4626425,116.5045,0,0,0,0.5389993,0.4869921,0.4626425,0,0,2.394013,2.399077,0.05200713,0,0.05200713,3.77819,62.96972,0.133292,0.5089068,0.4311994,0,2.938077
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4569783,61.17523,51.86979,0.3438182,0.3438182,0,-1,0,0.3438182,132.9128,0,0,0,0.4569783,0.3619139,0.3438182,0,0,2.342006,2.445884,0.09506443,0,0.09506443,3.868376,64.47281,0.1332777,0.3782,0.3655826,0,2.902862
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3739544,58.8674,51.37255,0.4277844,0.4277844,0,-1,0,0.4277844,87.41658,0,0,0,0.3739544,0.4502993,0.4277844,0,0,2.246941,2.531442,0,0.07634488,-0.07634488,3.787902,63.13157,0.1332777,0.4705628,0.2991636,0,2.905396
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07005844,51.09148,49.75871,0,0,0,-1,0,0,0,0,0,0,0.07005844,0,0,0,0,2.331769,2.455097,0.07005844,0,0.07005844,3.854365,64.23929,0.133267,0,0.05604675,0,2.525155
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,48.28444,48.28444,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.26171,2.51815,0,0.8074186,-0.8074186,3.003271,50.05442,0.133267,0.8437524,0,0,2.51815
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.9323,46.9323,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.158842,1.710731,0,0.7467293,-0.7467293,2.216149,36.93575,0.133267,0.7803321,0,0,1.710731
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.58888,45.58888,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.988541,0.9640017,0,0.6981639,-0.6981639,1.48022,24.67028,0.133267,0.7295813,0,0,0.9640017
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,44.35888,44.35888,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.764279,0.2658377,0,0.03191974,-0.03191974,1.446574,24.10951,0.133267,0.03335613,0,0,0.2658377
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,43.4778,43.4778,0.2862823,0.2222221,0,-1,0,0.2222221,0,0,0.06406021,0.09268844,0,0.233918,0.2222221,0,0,4.799746,0.233918,0,0.233918,-0.233918,1.200002,20,0.133267,0.3149105,0,0,0.233918
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,42.69269,42.69269,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133267,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.00354,42.00354,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133267,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,41.36672,41.36672,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133267,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.7997,40.7997,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133267,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.33735,40.33735,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133267,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.01458,40.01458,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334399,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02292213,40.12447,39.71799,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.99496,2.220446E-16,0,0,0.02292213,0,0,1.452632,1.38,3.679654,1.242,1.402922,0,1.402922,3.840114,64.00178,0.1336224,0.1327423,0.01833771,1.7,1.264922
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2243582,43.46708,39.40394,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.10952,0,0,0,0.2243582,0,0,0.7291526,0.692695,2.276732,2.50463,0.9170532,0,0.9170532,4.710107,78.50163,0.1338072,1.067932,0.1794865,1.7,2.728988
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5195041,49.89908,40.09309,0.5591974,0.5591974,1.357364,0,0.4266603,0.5591974,92.90175,0,0,0,0.5195041,0,0,0.7981662,0.7582579,1.359679,3.329978,1.277762,0,1.277762,5.922298,98.70478,0.1339335,0.6151171,0.4156033,1.7,3.849482
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6540146,54.72266,41.97737,0.04796229,0.04796229,0,-1,0,0.04796229,1363.602,0.5216109,0,0,0.6540146,0.05048662,0.04796229,0,0,0.08191706,4.479964,0.08191706,0,0.08191706,6.000012,100,0.1339211,0.05275852,0.5232117,0,5.133978
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6831118,57.45655,43.89653,0,0,0,0,0,0,0,0.6831118,0,0,0.6831118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339211,0,0.5464895,0,5.236801
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7507647,61.02674,45.75463,0.06786392,0.06786392,0,0,0,0.06786392,1106.28,0.679329,0,0,0.7507647,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1339211,0.07465031,0.6006117,0,5.304454
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8461047,65.30348,47.56911,0.9302949,0.9302949,0,0,0,0.9302949,90.95015,0,1.110223E-16,0,0.8461047,0.9792578,0.9302949,0,0,0,4.553689,0,0.1331532,-0.1331532,5.859656,97.66074,0.1339211,1.023324,0.6768837,0,5.399794
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8809807,68.27024,49.40977,0,0,0,0,0,0,0,0.7330326,0,0,0.8809807,0,0,0,0,0.147948,4.420536,0.147948,0,0.147948,6.000012,100,0.1338988,0,0.7047845,0,5.301517
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7403191,66.20401,50.58744,0.2949716,0.2949716,0,-1,0,0.2949716,250.9798,0.4298227,0,0,0.7403191,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1338988,0.3244688,0.5922552,0,5.294008
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.186403,54.71712,51.08467,0.07714439,0.07714439,0,-1,0,0.07714439,241.6287,0.1051984,0,0,0.186403,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1338988,0.08485883,0.1491224,0,4.740092
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4099369,60.00169,51.72149,0.5280594,0.5280594,0,-1,0,0.5280594,77.63084,0,0,0,0.4099369,0.555852,0.5280594,0,0,0,4.553689,0,0.1459151,-0.1459151,5.846204,97.43654,0.1338988,0.5808653,0.3279495,0,4.963626
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1303547,53.74809,51.22425,0,0,0,-1,0,0,0,0,0,0,0.1303547,0,0,0,0,0.1621279,4.407774,0.1303547,0,0.1303547,5.969869,99.49763,0.133879,0,0.1042838,0,4.538128
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07442551,51.05207,49.63658,0.3263223,0.3263223,0,-1,0,0.3263223,22.80736,0,5.551115E-17,0,0.07442551,0.3434972,0.3263223,0,0,0.03177314,4.525093,0,0.2690717,-0.2690717,5.686243,94.77052,0.133879,0.3589546,0.05954041,0,4.599519
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,48.13614,48.13614,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3307417,4.256021,0,0.3082404,-0.3082404,5.361329,89.3553,0.133879,0.3221112,0,0,4.256021
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,46.784,46.784,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6732311,3.947781,0,1.452632,-1.452632,3.830121,63.83522,0.133879,1.726491,0,0,3.947781
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,45.46675,45.46675,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.287266,2.495149,0,0.2559944,-0.2559944,3.560279,59.33786,0.133879,0.2675142,0,0,2.495149
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,44.23675,44.23675,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.571704,2.239155,0,0.05474464,-0.05474464,3.502573,58.3761,0.133879,0.05720815,0,0,2.239155
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,43.37312,43.37312,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.632532,2.18441,0,0.07440498,-0.07440498,3.424143,57.06894,0.133879,0.07775321,0,0,2.18441
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.61418,42.61418,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.715204,2.110005,0,0.2406279,-0.2406279,3.170499,52.84155,0.133879,0.2514562,0,0,2.110005
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.90758,41.90758,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.982569,1.869377,0,0.2503753,-0.2503753,2.90658,48.44291,0.133879,0.2616422,0,0,1.869377
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,41.27076,41.27076,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.260763,1.619002,0,0.2175165,-0.2175165,2.677298,44.62154,0.133879,0.2273047,0,0,1.619002
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.72991,40.72991,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.502448,1.401486,0,0.1489701,-0.1489701,2.52027,42.00441,0.133879,0.1556738,0,0,1.401486
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.25884,40.25884,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.66797,1.252516,0,0.1694202,-0.1694202,2.341685,39.02801,0.133879,0.1770441,0,0,1.252516
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.856215,1.083095,0,0,0,2.341685,39.02801,0.133879,0,0,0,1.083095
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01130573,39.82214,39.62203,0.01189456,0.01189456,0,0,0,0.01189456,95.04955,0,0,0,0.01130573,0.01252059,0.01189456,0,0,3.856215,1.083095,0,0.001214864,-0.001214864,2.340405,39.00666,0.133879,0.01308402,0.009044583,0,1.094401
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09276281,40.97923,39.32543,0.4109047,0.4109047,0,0,0,0.4109047,22.57526,0,0,0,0.09276281,0.4325313,0.4109047,0,0,3.857565,1.08188,0,0.3397684,-0.3397684,1.982257,33.03755,0.133879,0.4519952,0.07421025,0,1.174643
