Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3283282,56.70539,50.22105,0.6158621,0.6158621,0,-1,0,0.6158621,53.31196,0,0,0,0.3283282,0.6482759,0.6158621,0,0,1.047646,3.610807,0,0.3199477,-0.3199477,4.668873,77.81439,0.1380433,0.6774483,0.2626625,0,3.939135
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07394912,50.10085,48.70317,1.250735,1.250735,0,-1,0,1.250735,5.912453,0,2.220446E-16,0,0.07394912,1.316563,1.250735,0,0,1.403144,3.290859,0,1.242614,-1.242614,3.359043,55.98393,0.1380433,1.375808,0.0591593,0,3.364809
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783826,2.048245,0,0,0,3.359043,55.98393,0.1380433,0,0,0,2.048245
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.0774,46.0774,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.783826,2.048245,0,0.6138451,-0.6138451,2.711993,45.19979,0.1380433,0.6414682,0,0,2.048245
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,44.75143,44.75143,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.465876,1.4344,0,0.5167685,-0.5167685,2.167271,36.12112,0.1380433,0.5400231,0,0,1.4344
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,43.59993,43.59993,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.040063,0.9176317,0,0.157261,-0.157261,2.001503,33.35833,0.1380433,0.1643378,0,0,0.9176317
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,42.71886,42.71886,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.214798,0.7603707,0,0.08192705,-0.08192705,1.915145,31.91902,0.1380433,0.08561376,0,0,0.7603707
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305828,0.6784437,0,0,0,1.915145,31.91902,0.1380433,0,0,0,0.6784437
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305828,0.6784437,0,0,0,1.915145,31.91902,0.1380433,0,0,0,0.6784437
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,40.62523,40.62523,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.305828,0.6784437,0,0.01302151,-0.01302151,1.901419,31.69025,0.1380433,0.01360748,0,0,0.6784437
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320296,0.6654221,0,0,0,1.901419,31.69025,0.1380433,0,0,0,0.6654221
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320296,0.6654221,0,0,0,1.901419,31.69025,0.1380433,0,0,0,0.6654221
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,39.37777,39.37777,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.320296,0.6654221,0,0.176197,-0.176197,1.715691,28.59479,0.1380433,0.1841259,0,0,0.6654221
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01068364,39.26962,39.08117,0.07951987,0.07951987,0,0,0,0.07951987,13.43519,0,0,0,0.01068364,0.08370512,0.07951987,0,0,4.516071,0.4892251,0,0.07302148,-0.07302148,1.63872,27.31194,0.1380433,0.08747185,0.008546916,0,0.4999088
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3183289,44.57274,38.76713,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,40.62149,0,0,0,0.3183289,0,0,0.9163535,0.8705358,4.597206,0.4162037,1.188865,0,1.188865,2.766576,46.1095,0.1382637,0.8620111,0.2546631,1.7,0.7345325
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6761913,52.45361,39.47373,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6761913,0,0,1.452632,1.38,3.408341,1.486182,2.056191,0,2.056191,4.71725,78.62067,0.1382931,0,0.540953,1.7,2.162373
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9737529,60.9659,41.16608,0.575052,0.575052,0,-1,0,0.575052,169.333,0,0,0,0.9737529,0.6053178,0.575052,0,0,1.35215,3.336754,0.368435,0,0.368435,5.066778,84.44614,0.1382386,0.6325572,0.7790023,0,4.310507
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.068566,65.45395,43.03291,0.5979607,0.5979607,0,0,0,0.5979607,178.7018,0,0,0,1.068566,0.6294323,0.5979607,0,0,0.9837148,3.668346,0.4391339,0,0.4391339,5.483377,91.38943,0.1381737,0.6577567,0.8548529,0,4.736912
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.323508,74.5727,44.89973,0.245171,0.245171,0,0,0,0.245171,539.8306,0.5208523,0,0,1.323508,0.2580747,0.245171,0,0,0.5445809,4.063566,0.5445809,0,0.5445809,6.000012,100,0.1380933,0.2696881,1.058806,0,5.387074
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.366975,78.14597,46.66187,0.7538654,0.7538654,0,0,0,0.7538654,181.3288,0.5734321,0,0,1.366975,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1380933,0.8292519,1.09358,0,5.920663
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.348334,79.9674,48.47636,1.035037,1.035037,0,0,0,1.035037,130.2692,0.2588214,0,0,1.348334,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1380933,1.13854,1.078667,0,5.902022
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.077805,73.66434,49.66275,0.09908082,0.09908082,0,-1,0,0.09908082,1087.803,0.9735089,0,0,1.077805,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1380933,0.1089889,0.8622436,0,5.631494
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9063368,69.65343,50.0553,0.8264238,0.8264238,0,-1,0,0.8264238,109.6697,0.03641703,0,0,0.9063368,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1380933,0.9090662,0.7250695,0,5.460026
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6669261,64.54374,50.63978,0,0,0,-1,0,0,0,0.6669261,0,0,0.6669261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380933,0,0.5335408,0,5.220615
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3514913,57.13968,50.17743,0.3557554,0.3557554,0,-1,0,0.3557554,98.80139,0,0,0,0.3514913,0.3744793,0.3557554,0,0,0,4.553689,0,0.02298807,-0.02298807,5.97578,99.59614,0.1380933,0.3913309,0.281193,0,4.90518
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07324135,50.06094,48.67699,0.5235874,0.5235874,0,-1,0,0.5235874,13.98837,0,1.110223E-16,0,0.07324135,0.5511447,0.5235874,0,0,0.0255423,4.530701,0,0.4779033,-0.4779033,5.472026,91.20026,0.1380933,0.5759462,0.05859308,0,4.603942
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.556546,4.052797,0,0,0,5.472026,91.20026,0.1380933,0,0,0,4.052797
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.0774,46.0774,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.556546,4.052797,0,0.1606957,-0.1606957,5.302638,88.37712,0.1380933,0.167927,0,0,4.052797
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,44.75143,44.75143,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7350968,3.892102,0,0.392037,-0.392037,4.889395,81.48975,0.1380933,0.4096787,0,0,3.892102
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,43.57376,43.57376,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.170694,3.500065,0,0.1415547,-0.1415547,4.740183,79.00289,0.1380933,0.1479246,0,0,3.500065
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,42.71886,42.71886,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.327976,3.35851,0,0.01139605,-0.01139605,4.72817,78.80268,0.1380933,0.01190887,0,0,3.35851
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.95119,41.95119,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.340639,3.347114,0,0.05613949,-0.05613949,4.668994,77.81641,0.1380933,0.05866576,0,0,3.347114
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,41.28821,41.28821,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.403016,3.290975,0,0.3477054,-0.3477054,4.302481,71.70786,0.1380933,0.3633521,0,0,3.290975
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,40.60778,40.60778,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.789355,2.943269,0,0.0829609,-0.0829609,4.215032,70.2504,0.1380933,0.08669414,0,0,2.943269
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.13671,40.13671,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.881534,2.860308,0,0.1729863,-0.1729863,4.032689,67.21134,0.1380933,0.1807707,0,0,2.860308
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.073741,2.687322,0,0,0,4.032689,67.21134,0.1380933,0,0,0,2.687322
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,39.32543,39.32543,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.073741,2.687322,0,0.03395532,-0.03395532,3.996897,66.61481,0.1380933,0.03548332,0,0,2.687322
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02090929,39.42418,39.055,0.1561929,0.1561929,0,0,0,0.1561929,13.38684,0,0,0,0.02090929,0.1644136,0.1561929,0,0,2.111469,2.653367,0,0.1435043,-0.1435043,3.84563,64.0937,0.1380933,0.1718122,0.01672743,0,2.674276
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2624086,43.494,38.74096,0.1400101,0.1400101,0,0,0,0.1400101,187.4212,0,0,0,0.2624086,0.1473791,0.1400101,0,0,2.270918,2.509862,0.1150296,0,0.1150296,3.954756,65.91248,0.1380763,0.1540111,0.2099269,0,2.772271
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5513901,49.85223,39.44756,0.7454786,0.7454786,0,0,0,0.7454786,73.96458,0,0,0,0.5513901,0.7847143,0.7454786,0,0,2.155889,2.613389,0,0.2333242,-0.2333242,3.708811,61.81339,0.1380763,0.8200264,0.4411121,0,3.164779
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8494993,58.08358,41.14864,0.3907519,0.3907519,0,-1,0,0.3907519,217.4012,0,0,0,0.8494993,0.4113178,0.3907519,0,0,2.415138,2.380065,0.4381815,0,0.4381815,4.124506,68.74164,0.1380117,0.4298271,0.6795995,0,3.229564
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.55983,53.8534,43.00674,0.4029215,0.4029215,0,0,0,0.4029215,138.9427,0,0,0,0.55983,0.4241279,0.4029215,0,0,1.976956,2.774428,0.135702,0,0.135702,4.253245,70.88727,0.1379917,0.4432137,0.4478639,0,3.334258
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5901752,56.48581,44.84739,0.1276372,0.1276372,0,0,0,0.1276372,462.3848,0,0,0,0.5901752,0.134355,0.1276372,0,0,1.841254,2.89656,0.4558202,0,0.4558202,4.685674,78.09441,0.1379246,0.1404009,0.4721401,0,3.486735
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.033526,68.86583,46.64442,0.3819672,0.3819672,0,0,0,0.3819672,270.5797,0,0,0,1.033526,0.4020707,0.3819672,0,0,1.385434,3.306798,0.6314548,0,0.6314548,5.284724,88.07856,0.1378317,0.4201639,0.8268204,0,4.340324
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.0667,71.9071,48.45891,0.1774503,0.1774503,0,0,0,0.1774503,601.1262,0.1259312,0,0,1.0667,0.1867898,0.1774503,0,0,0.7539793,3.875108,0.7539793,0,0.7539793,6.000012,100,0.1377209,0.1951953,0.8533602,0,4.941808
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9612163,70.52773,49.6104,0.4031196,0.4031196,0,-1,0,0.4031196,238.4444,0.5368798,0,0,0.9612163,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1377209,0.4434316,0.7689731,0,5.514905
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6676424,63.85453,50.00296,0.07568444,0.07568444,0,-1,0,0.07568444,882.1394,0.5879745,0,0,0.6676424,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1377209,0.08325289,0.5341139,0,5.221331
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4168705,58.9007,50.54382,0.2143425,0.2143425,0,-1,0,0.2143425,194.4881,0.1912469,0,0,0.4168705,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1377209,0.2357768,0.3334965,0,4.97056
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2114793,54.23288,50.12509,0.4761316,0.4761316,0,-1,0,0.4761316,44.41614,0,0,0,0.2114793,0.5011912,0.4761316,0,0,0,4.553689,0,0.2897119,-0.2897119,5.694629,94.91029,0.1377209,0.5237448,0.1691834,0,4.765168
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07251526,49.99428,48.62466,0.3702789,0.3702789,0,-1,0,0.3702789,19.58395,0,0,0,0.07251526,0.3897673,0.3702789,0,0,0.3219021,4.263977,0,0.317252,-0.317252,5.360216,89.33675,0.1377209,0.4073068,0.0580122,0,4.336492
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,47.28124,47.28124,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6744044,3.946725,0,0.6552805,-0.6552805,4.669489,77.82467,0.1377209,0.6847681,0,0,3.946725
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.0774,46.0774,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.402494,3.291445,0,0.7711346,-0.7711346,3.856642,64.27724,0.1377209,0.8058356,0,0,3.291445
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,44.75143,44.75143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25931,2.52031,0,0,0,3.856642,64.27724,0.1377209,0,0,0,2.52031
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,43.54759,43.54759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25931,2.52031,0,0,0,3.856642,64.27724,0.1377209,0,0,0,2.52031
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.25931,2.52031,0,0,0,3.856642,64.27724,0.1377209,0,0,0,2.52031
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.93375,41.93375,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.25931,2.52031,0,0.2440884,-0.2440884,3.599351,59.98906,0.1377209,0.2550723,0,0,2.52031
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.530519,2.276222,0,0,0,3.599351,59.98906,0.1377209,0,0,0,2.276222
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,40.55544,40.55544,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.530519,2.276222,0,0.02702495,-0.02702495,3.570864,59.51428,0.1377209,0.02824107,0,0,2.276222
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.09309,40.09309,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.560547,2.249197,0,0.06793476,-0.06793476,3.499254,58.32079,0.1377209,0.07099182,0,0,2.249197
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.67437,39.67437,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.63603,2.181262,0,0.09261697,-0.09261697,3.401627,56.69368,0.1377209,0.09678473,0,0,2.181262
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,39.32543,39.32543,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.738938,2.088645,0,0.006649299,-0.006649299,3.394619,56.57686,0.1377209,0.006948518,0,0,2.088645
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01787146,39.35295,39.03755,0.3246591,0.3246591,0,0,0,0.3246591,5.504683,0,0,0,0.01787146,0.3417464,0.3246591,0,0,2.746326,2.081995,0,0.323875,-0.323875,3.053224,50.88697,0.1377209,0.357125,0.01429716,0,2.099867
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2390687,43.05934,38.74096,0.2024595,0.2024595,0,0,0,0.2024595,118.0823,0,0,0,0.2390687,0.2131152,0.2024595,0,0,3.106187,1.758121,0.02595348,0,0.02595348,3.077846,51.29733,0.1377171,0.2227054,0.191255,0,1.997189
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3699156,46.24931,39.43011,1.662218,1.662218,0.425,0,0.172125,1.662218,22.25433,0,2.220446E-16,0,0.3699156,1.302335,1.237218,0,0,3.080234,1.781479,0,0.9324197,-0.9324197,2.094989,34.91642,0.1377171,1.82844,0.2959325,1.7,2.151394
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3671673,47.99376,41.14864,0.9744095,0.9744095,0,-1,0,0.9744095,37.681,0,0,0.1954826,0.3671673,1.025694,0.9744095,0,0,4.116255,0.8490591,0,0.658527,-0.658527,1.400841,23.3473,0.1377171,1.07185,0.2937338,0,1.216226
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4076584,50.74429,43.00674,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,43.76014,0,0,0,0.4076584,0.5332366,0.5065748,0,0,4.847952,0.1905321,0,0.1255782,-0.1255782,1.26847,21.14112,0.1377171,1.024732,0.3261267,1.7,0.5981905
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5863956,56.43335,44.87356,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5863956,0,0,1.452632,1.38,4.987484,0.06495389,1.966396,0,1.966396,3.133956,52.2325,0.1377606,0,0.4691164,1.7,0.6513495
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8013482,63.19307,46.64442,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,149.8308,0,0,0,0.8013482,0,0,1.165165,1.106906,3.021088,1.83471,1.908255,0,1.908255,4.944286,82.40459,0.1378921,0.5883189,0.6410786,1.7,2.636058
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6334702,61.37622,48.45891,0.4561388,0.4561388,0,0,0,0.4561388,138.8766,0,0,0,0.6334702,0.4801461,0.4561388,0,0,1.112833,3.552139,0.1533241,0,0.1533241,5.089742,84.82886,0.1378696,0.5017527,0.5067762,0,4.185609
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4509955,58.60709,49.58424,0.3444525,0.3444525,0,-1,0,0.3444525,130.9311,0,0,0,0.4509955,0.3625816,0.3444525,0,0,0.9595091,3.690131,0.08841396,0,0.08841396,5.173619,86.22681,0.1378567,0.3788978,0.3607964,0,4.141126
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5302404,60.74175,49.97679,0.806797,0.806797,0,-1,0,0.806797,65.72166,0,0,0,0.5302404,0.84926,0.806797,0,0,0.8710951,3.769703,0,0.3190196,-0.3190196,4.837342,80.62222,0.1378567,0.8874767,0.4241923,0,4.299943
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3716246,57.94526,50.54382,0.2659468,0.2659468,0,-1,0,0.2659468,139.7365,0,0,0,0.3716246,0.279944,0.2659468,0,0,1.225561,3.450684,0.09168062,0,0.09168062,4.924318,82.07181,0.1378433,0.2925415,0.2972997,0,3.822308
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2621882,55.19855,50.07275,1.001474,1.001474,0,-1,0,1.001474,26.18024,0,0,0,0.2621882,1.054183,1.001474,0,0,1.133881,3.533196,0,0.7919946,-0.7919946,4.089483,68.15791,0.1378433,1.101621,0.2097506,0,3.795384
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07283941,49.98285,48.60721,0.8055621,0.8055621,0,-1,0,0.8055621,9.04206,0,0,0,0.07283941,0.8479601,0.8055621,0,0,2.013875,2.741202,0,0.7751207,-0.7751207,3.272434,54.54045,0.1378433,0.8861184,0.05827153,0,2.814041
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,47.2289,47.2289,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.87512,1.966081,0,0.3188526,-0.3188526,2.936334,48.93879,0.1378433,0.333201,0,0,1.966081
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.02506,46.02506,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.229401,1.647228,0,0.5767429,-0.5767429,2.328393,38.80648,0.1378433,0.6026964,0,0,1.647228
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,44.69909,44.69909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.870226,1.070485,0,0,0,2.328393,38.80648,0.1378433,0,0,0,1.070485
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,43.52142,43.52142,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.870226,1.070485,0,0.001484541,-0.001484541,2.326828,38.7804,0.1378433,0.001551346,0,0,1.070485
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,42.64035,42.64035,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.871876,1.069001,0,0.003900387,-0.003900387,2.322717,38.71187,0.1378433,0.004075905,0,0,1.069001
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.88141,41.88141,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.876209,1.065101,0,0.119798,-0.119798,2.196439,36.60724,0.1378433,0.1251889,0,0,1.065101
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,41.21842,41.21842,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,4.009318,0.9453025,0,0.005234532,-0.005234532,2.190921,36.51528,0.1378433,0.005470086,0,0,0.9453025
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,40.52927,40.52927,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,4.015134,0.9400679,0,0.2006532,-0.2006532,1.979414,32.99017,0.1378433,0.2096826,0,0,0.9400679
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.06693,40.06693,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.238082,0.7394148,0,0.1355021,-0.1355021,1.836582,30.60964,0.1378433,0.1415997,0,0,0.7394148
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,39.6482,39.6482,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.38864,0.6039127,0,0.1622348,-0.1622348,1.665572,27.75947,0.1378433,0.1695354,0,0,0.6039127
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,39.30798,39.30798,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.568901,0.4416779,0,0.1131689,-0.1131689,1.546281,25.7713,0.1378433,0.1182614,0,0,0.4416779
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0198421,39.36158,39.01138,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.851255,0,0,0,0.0198421,0,0,1.410387,1.339868,4.694644,0.328509,1.35971,0,1.35971,2.836216,47.27016,0.1380545,0.3185738,0.01587368,1.7,0.3483511
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.271195,43.63126,38.71479,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.9607,0,0,0,0.271195,0,0,1.187932,1.128535,3.334934,1.552248,1.39973,0,1.39973,4.164116,69.40179,0.1382591,0.5632753,0.216956,1.7,1.823443
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5261998,49.29737,39.40394,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5261998,0,0,1.452632,1.38,1.935204,2.812005,1.9062,0,1.9062,5.972496,99.5414,0.13831,0,0.4209598,1.7,3.338205
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6386635,53.436,41.09629,0.1826963,0.1826963,0,-1,0,0.1826963,349.5767,0.4173472,0,0,0.6386635,0.1923119,0.1826963,0,0,0.02900445,4.527585,0.02900445,0,0.02900445,6.000012,100,0.1383058,0.2009659,0.5109308,0,5.166248
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2412946,47.46364,42.98057,1.044767,1.044767,0,0,0,1.044767,23.09554,0,0,0,0.2412946,1.099754,1.044767,0,0,0,4.553689,0,0.8584599,-0.8584599,5.095116,84.91843,0.1383058,1.149243,0.1930357,0,4.794983
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.330821,51.14301,44.84739,0.4025077,0.4025077,0,0,0,0.4025077,82.18999,0,0,0,0.330821,0.4236923,0.4025077,0,0,0.9538444,3.695229,0,0.09287127,-0.09287127,4.997221,83.28685,0.1383058,0.4427585,0.2646568,0,4.02605
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7235877,61.37284,46.61826,0.03841876,0.03841876,0,0,0,0.03841876,1883.423,0,0,0,0.7235877,0.0404408,0.03841876,0,0,1.057035,3.602358,0.6831469,0,0.6831469,5.645311,94.08833,0.1382061,0.04226064,0.5788702,0,4.325945
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9237642,68.19901,48.43274,1.28701,1.28701,0.7646271,0,0.2648432,1.28701,71.77601,5.551115E-17,0,0,0.9237642,0.5498764,0.5223826,0,0,0.3738878,4.21719,0.3738878,0,0.3738878,6.000012,100,0.1382602,1.415711,0.7390113,1.7,5.140954
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.028817,72.1953,49.5319,0.8202674,0.8202674,0,-1,0,0.8202674,125.4245,0.1653773,0,0,1.028817,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1382602,0.9022942,0.8230534,0,5.582506
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4629072,59.22484,49.92445,0.4690797,0.4690797,0,-1,0,0.4690797,98.68413,0,0,0,0.4629072,0.4937681,0.4690797,0,0,0,4.553689,0,0.03086088,-0.03086088,5.967482,99.45783,0.1382602,0.5159876,0.3703257,0,5.016596
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3512292,57.46385,50.49148,0.4888773,0.4888773,0,-1,0,0.4888773,71.84403,0,5.551115E-17,0,0.3512292,0.5146077,0.4888773,0,0,0.03428987,4.522828,0,0.1633785,-0.1633785,5.795266,96.58757,0.1382602,0.537765,0.2809833,0,4.874057
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2768029,55.44979,50.02913,0.939002,0.939002,0,-1,0,0.939002,29.47841,0,0,0,0.2768029,0.9884232,0.939002,0,0,0.2158215,4.359449,0,0.7116203,-0.7116203,5.045152,84.0857,0.1382602,1.032902,0.2214423,0,4.636252
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.0711159,49.89721,48.55487,0,0,0,-1,0,0,0,0,0,0,0.0711159,0,0,0,0,1.006511,3.647829,0.0711159,0,0.0711159,5.112618,85.21014,0.1382499,0,0.05689272,0,3.718945
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,47.20273,47.20273,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.9353949,3.711833,0,0.04521107,-0.04521107,5.064962,84.41586,0.1382499,0.04724556,0,0,3.711833
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.98144,45.98144,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9856294,3.666622,0,1.225198,-1.225198,3.773489,62.89137,0.1382499,1.280332,0,0,3.666622
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,44.65547,44.65547,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.346961,2.441424,0,1.452632,-1.452632,2.242281,37.37128,0.1382499,1.948288,0,0,2.441424
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,43.4778,43.4778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.960996,0.9887926,0,0,0,2.242281,37.37128,0.1382499,0,0,0,0.9887926
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,42.58801,42.58801,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.960996,0.9887926,0,0.01864109,-0.01864109,2.222632,37.04379,0.1382499,0.01947994,0,0,0.9887926
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.82907,41.82907,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.981708,0.9701515,0,0.152732,-0.152732,2.061638,34.36057,0.1382499,0.1596049,0,0,0.9701515
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.16608,41.16608,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.151411,0.8174195,0,0.2848426,-0.2848426,1.761388,29.3564,0.1382499,0.2976606,0,0,0.8174195
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,40.45948,40.45948,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.467902,0.5325769,0,0.3667814,-0.3667814,1.374766,22.91272,0.1382499,0.3832866,0,0,0.5325769
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.875437,0.1657955,0,0,0,1.374766,22.91272,0.1382499,0,0,0,0.1657955
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,39.62203,39.62203,0.1583889,0.1575057,0,-1,0,0.1575057,0,0,0.0008832003,0.01672209,0,0.1657955,0.1575057,0,0,4.875437,0.1657955,0,0.1657955,-0.1657955,1.200002,20,0.1382499,0.1742278,0,0,0.1657955
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,39.25564,39.25564,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1383877,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006794154,39.10493,38.98521,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.996251,0,0,0,0.006794154,0,0,1.359654,1.291672,3.679654,1.242,1.298466,0,1.298466,3.741018,62.35018,0.1386053,0.3743803,0.005435323,1.7,1.248794
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2740436,43.65756,38.68862,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,281.3036,4.440892E-16,0,0,0.2740436,0,0,1.452632,1.38,2.381189,2.410619,1.654044,0,1.654044,5.310182,88.50285,0.1387229,0.1071611,0.2192349,1.7,2.684663
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.523708,49.24731,39.40394,1.078496,1.078496,0,0,0,1.078496,48.5591,0,0,0,0.523708,1.135259,1.078496,0,0,0.7271451,3.899258,0,0.6115511,-0.6115511,4.66555,77.75901,0.1387229,1.186346,0.4189664,0,4.422966
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7843793,56.54443,41.07013,0.3633735,0.3633735,0,-1,0,0.3633735,215.8603,0,0,0,0.7843793,0.3824985,0.3633735,0,0,1.406646,3.287707,0.4018808,0,0.4018808,5.046808,84.1133,0.1386644,0.3997109,0.6275035,0,4.072086
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.047009,64.83605,42.96312,0,0,0,0,0,0,0,0.04224364,0,0,1.047009,0,0,0,0,1.004766,3.6494,1.004766,0,1.004766,6.000012,100,0.1385184,0,0.8376073,0,4.696409
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.065487,67.50704,44.82122,1.200913,1.200913,0,0,0,1.200913,88.72302,0,0,0,1.065487,1.264119,1.200913,0,0,0,4.553689,0,0.1986326,-0.1986326,5.790635,96.51038,0.1385184,1.321005,0.8523893,0,5.619175
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.226269,73.95982,46.59208,0,0,0,0,0,0,0,1.005567,0,0,1.226269,0,0,0,0,0.2207029,4.355056,0.2207029,0,0.2207029,6.000012,100,0.1384864,0,0.9810156,0,5.581326
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.337132,79.49707,48.3804,1.615267,1.615267,0.425,0,0.172125,1.615267,82.78086,0.08421916,0,0,1.337132,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1384864,1.776794,1.069706,1.7,5.890821
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.102988,74.13711,49.48828,0,0,0,-1,0,0,0,1.102988,0,0,1.102988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384864,0,0.8823906,0,5.656677
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7827187,66.38716,49.85466,0.3645463,0.3645463,0,-1,0,0.3645463,214.7104,0.3989857,0,0,0.7827187,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1384864,0.4010009,0.6261749,0,5.336408
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5008531,60.55043,50.39552,0.9442255,0.9442255,0,-1,0,0.9442255,53.0438,0,1.110223E-16,0,0.5008531,0.9939216,0.9442255,0,0,0,4.553689,0,0.4930685,-0.4930685,5.480272,91.33768,0.1384864,1.038648,0.4006824,0,5.054542
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3074102,55.9927,49.95062,0.5025433,0.5025433,0,-1,0,0.5025433,61.17089,0,0,0,0.3074102,0.528993,0.5025433,0,0,0.5478539,4.06062,0,0.2215827,-0.2215827,5.246704,87.44489,0.1384864,0.5527976,0.2459282,0,4.368031
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07112709,49.84462,48.50253,0.799931,0.799931,0,-1,0,0.799931,8.891653,0,1.110223E-16,0,0.07112709,0.8420327,0.799931,0,0,0.794057,3.839038,0,0.7709056,-0.7709056,4.434098,73.90148,0.1384864,0.8799242,0.05690167,0,3.910165
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,47.15911,47.15911,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.650619,3.068132,0,0.6797701,-0.6797701,3.717557,61.95916,0.1384864,0.7103598,0,0,3.068132
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405919,2.388362,0,0,0,3.717557,61.95916,0.1384864,0,0,0,2.388362
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,44.60313,44.60313,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.405919,2.388362,0,0.7925219,-0.7925219,2.882165,48.036,0.1384864,0.8281854,0,0,2.388362
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,43.42546,43.42546,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.286499,1.59584,0,0.1482099,-0.1482099,2.725939,45.43222,0.1384864,0.1548793,0,0,1.59584
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,42.51822,42.51822,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.451176,1.44763,0,0.1566714,-0.1566714,2.560792,42.67979,0.1384864,0.1637216,0,0,1.44763
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,41.78545,41.78545,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.625256,1.290959,0,0.3083835,-0.3083835,2.235728,37.26205,0.1384864,0.3222607,0,0,1.290959
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.12246,41.12246,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.967904,0.9825754,0,0.08276194,-0.08276194,2.148489,35.80808,0.1384864,0.08648623,0,0,0.9825754
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.43331,40.43331,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.059862,0.8998134,0,0.1034301,-0.1034301,2.039464,33.991,0.1384864,0.1080844,0,0,0.8998134
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.98841,39.98841,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.174784,0.7963833,0,0.2904644,-0.2904644,1.733288,28.88807,0.1384864,0.3035353,0,0,0.7963833
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,39.59586,39.59586,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.497522,0.5059189,0,0.1193488,-0.1193488,1.607483,26.79133,0.1384864,0.1247195,0,0,0.5059189
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.22947,39.22947,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.630132,0.3865701,0,0.03013739,-0.03013739,1.575715,26.26187,0.1384864,0.03149357,0,0,0.3865701
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005231069,39.05119,38.95905,0.2458755,0.2458755,0,0,0,0.2458755,2.127528,0,2.775558E-17,0,0.005231069,0.2588163,0.2458755,0,0,4.663618,0.3564327,0,0.2535852,-0.2535852,1.308413,21.80684,0.1384864,0.270463,0.004184855,0,0.3616638
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.142408,41.20493,38.66245,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.94532,0,0,0,0.142408,0,0,0.8596027,0.8166226,4.945379,0.1028475,0.9590306,0,0.9590306,2.21823,36.97042,0.1386632,0.924437,0.1139264,1.7,0.2452555
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3987944,46.7532,39.37777,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.99752,0,0,0,0.3987944,0,0,1.046212,0.9939016,3.986349,0.965975,1.392696,0,1.392696,3.539457,58.99083,0.1388656,0.7191666,0.3190355,1.7,1.364769
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1085467,42.97749,41.01778,0.5297113,0.5297113,0,-1,0,0.5297113,20.49167,0,1.110223E-16,0,0.1085467,0.5575908,0.5297113,0,0,2.593653,2.219401,0,0.4490442,-0.4490442,3.066123,51.10194,0.1388656,0.5826824,0.08683734,0,2.327948
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1895965,46.40949,42.91078,1.048756,1.048756,0,0,0,1.048756,18.07823,0,0,0,0.1895965,1.103954,1.048756,0,0,3.092591,1.770357,0,0.9143572,-0.9143572,2.102306,35.03836,0.1388656,1.153632,0.1516772,0,1.959954
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7500417,59.94806,44.80377,0.6368664,0.6368664,0,0,0,0.6368664,117.7707,0,0,0,0.7500417,0.6703857,0.6368664,0,0,4.108543,0.856,0.079656,0,0.079656,2.177874,36.29782,0.1388541,0.700553,0.6000333,0,1.606042
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.000406,67.93092,46.56591,1.264931,1.264931,1.7,0,0.5202,1.264931,79.08778,0,0,0,1.000406,0,0,0.4350694,0.4133159,4.028887,0.9276904,1.413721,0,1.413721,3.519048,58.65068,0.1390528,1.391424,0.8003244,1.7,1.928096
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.112464,73.00745,48.35423,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,257.5463,0,0,0,1.112464,0,0,1.268053,1.20465,2.615166,2.20004,2.317114,0,2.317114,5.717256,95.2874,0.13912,0.4751421,0.8899714,1.7,3.312504
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8713825,68.06317,49.43594,0,0,0,-1,0,0,0,0.5733309,0,0,0.8713825,0,0,0,0,0.2980516,4.285442,0.2980516,0,0.2980516,6.000012,100,0.1390768,0,0.697106,0,5.156825
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5829133,61.71683,49.80233,0.5069306,0.5069306,0,-1,0,0.5069306,114.9888,0.04930212,0,0,0.5829133,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1390768,0.5576237,0.4663306,0,5.136602
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5439129,61.43914,50.34318,0.5767062,0.5767062,0,-1,0,0.5767062,94.3137,0,0,0,0.5439129,0.6070592,0.5767062,0,0,0,4.553689,0,0.06314624,-0.06314624,5.93345,98.89063,0.1390768,0.6343769,0.4351304,0,5.097602
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2313181,54.40532,49.90701,1.27156,1.27156,0,-1,0,1.27156,18.19168,0,0,0.01871561,0.2313181,1.338484,1.27156,0,0,0.07016248,4.490543,0,1.107166,-1.107166,4.766395,79.43976,0.1390768,1.398716,0.1850545,0,4.721861
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05993527,49.58793,48.45891,1.518904,1.38,0,-1,0,1.38,4.343135,2.220446E-16,0.1389039,0.2907943,0.05993527,1.452632,1.38,0,0,1.300347,3.383377,0,1.392696,-1.392696,3.298364,54.97262,0.1390768,1.670794,0.04794821,0,3.443312
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,47.13294,47.13294,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.847787,1.990681,0,1.137193,-1.137193,2.099657,34.99421,0.1390768,1.188367,0,0,1.990681
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.90293,45.90293,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.02910287,0,0.8037471,0.7635598,0,0,4.111335,0.8534873,0,0.8037471,-0.8037471,1.252433,20.87384,0.1390768,0.8399158,0,0,0.8534873
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,44.55079,44.55079,1.127317,0.0472531,0,-1,0,0.0472531,0,0,1.080064,1.192796,0,0.04974011,0.0472531,0,0,5.004387,0.04974011,0,0.04974011,-0.04974011,1.200002,20,0.1390768,1.240049,0,0,0.04974011
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,43.37312,43.37312,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,42.46588,42.46588,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,41.73311,41.73311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.07013,41.07013,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,40.40714,40.40714,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.97097,39.97097,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,39.55224,39.55224,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.2033,39.2033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390768,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01934515,39.27411,38.93287,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.52085,2.220446E-16,0,0,0.01934515,0,0,1.452632,1.38,5.059654,0,1.399345,0,1.399345,2.527538,42.12555,0.1392565,0.2022617,0.01547612,1.7,0.01934515
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2747883,43.62646,38.645,0.722687,0.722687,1.7,0,0.5202,0.722687,38.02314,0,0,0,0.2747883,0,0,0.977313,0.9284474,3.660309,1.259411,1.203236,0,1.203236,3.669027,61.15033,0.1394725,0.7949557,0.2198306,1.7,1.534199
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4706551,48.13404,39.3516,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,244.2962,0,0,0,0.4706551,0,0,1.452632,1.38,2.457074,2.342323,1.850655,0,1.850655,5.424713,90.4117,0.1395885,0.2119233,0.3765241,1.7,2.812978
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.853309,58.02148,41.01778,1.13353,1.13353,0,-1,0,1.13353,75.27892,0,0,0,0.853309,1.193189,1.13353,0,0,0.6064185,4.007912,0,0.3398802,-0.3398802,5.066448,84.44063,0.1395885,1.246883,0.6826472,0,4.861221
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.179491,68.13789,42.91078,0.341749,0.341749,0,0,0,0.341749,345.1338,0,0,0,1.179491,0.3597358,0.341749,0,0,0.9840632,3.668032,0.8197556,0,0.8197556,5.844136,97.40207,0.1394701,0.3759239,0.9435931,0,4.847523
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.179076,70.41471,44.7776,0.0086101,0.0086101,0,0,0,0.0086101,13694.1,1.005705,0,0,1.179076,0.009063262,0.0086101,0,0,0.1643077,4.405812,0.1643077,0,0.1643077,6.000012,100,0.1394464,0.00947111,0.9432606,0,5.584888
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.105637,70.6152,46.53975,1.103184,1.103184,0,0,0,1.103184,100.2224,0,0,0,1.105637,1.161246,1.103184,0,0,0,4.553689,0,0.05560884,-0.05560884,5.941395,99.02306,0.1394464,1.213502,0.8845099,0,5.659327
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.738493,63.63465,48.33678,0.8895106,0.8895106,0,0,0,0.8895106,83.02239,0,0,0,0.738493,0.9363269,0.8895106,0,0,0.0617876,4.49808,0,0.197834,-0.197834,5.73286,95.54747,0.1394464,0.9784616,0.5907944,0,5.236573
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7069283,64.08246,49.39232,0.6962456,0.6962456,0,-1,0,0.6962456,101.5343,0,0,0,0.7069283,0.7328901,0.6962456,0,0,0.2816031,4.300246,0,0.02596188,-0.02596188,5.705493,95.09137,0.1394464,0.7658702,0.5655426,0,5.007174
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7589064,65.71145,49.75871,0.7767878,0.7767878,0,-1,0,0.7767878,97.69804,0,0,0,0.7589064,0.8176714,0.7767878,0,0,0.3104497,4.274284,0,0.05876497,-0.05876497,5.64355,94.05898,0.1394464,0.8544666,0.6071252,0,5.033191
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6885071,64.6658,50.29956,0.4624998,0.4624998,0,-1,0,0.4624998,148.8665,0,0,0,0.6885071,0.4868419,0.4624998,0,0,0.3757441,4.215519,0.2016653,0,0.2016653,5.834867,97.24758,0.1394173,0.5087497,0.5508057,0,4.904027
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.380836,57.46729,49.90701,1.090035,1.090035,0,-1,0,1.090035,34.93796,0,0,0,0.380836,1.147405,1.090035,0,0,0.1740788,4.397018,0,0.7665693,-0.7665693,5.026831,83.78036,0.1394173,1.199039,0.3046688,0,4.777854
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06987401,49.75037,48.43274,0.5661875,0.5661875,0,-1,0,0.5661875,12.34114,0,1.110223E-16,0,0.06987401,0.5959868,0.5661875,0,0,1.025822,3.630449,0,0.5261128,-0.5261128,4.47226,74.53751,0.1394173,0.6228063,0.05589921,0,3.700323
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,47.10677,47.10677,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.610392,3.104336,0,0.8240609,-0.8240609,3.603623,60.06027,0.1394173,0.8611436,0,0,3.104336
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.90293,45.90293,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.526016,2.280275,0,0.5392655,-0.5392655,3.035187,50.58636,0.1394173,0.5635325,0,0,2.280275
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.125199,1.741009,0,0.4167137,-0.4167137,2.595933,43.26546,0.1394173,0.4354659,0,0,1.741009
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.588215,1.324296,0,0.2744183,-0.2744183,2.30667,38.44443,0.1394173,0.2867671,0,0,1.324296
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.893124,1.049877,0,0.005886622,-0.005886622,2.300465,38.34101,0.1394173,0.00615152,0,0,1.049877
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.899665,1.043991,0,0.08126451,-0.08126451,2.214805,36.91334,0.1394173,0.08492141,0,0,1.043991
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.989959,0.9627263,0,0.2361089,-0.2361089,1.965924,32.76534,0.1394173,0.2467338,0,0,0.9627263
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.252302,0.7266174,0,0.1749699,-0.1749699,1.78149,29.69144,0.1394173,0.1828435,0,0,0.7266174
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.446712,0.5516475,0,0.0605396,-0.0605396,1.717676,28.62787,0.1394173,0.06326388,0,0,0.5516475
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.513979,0.4911079,0,0.07115363,-0.07115363,1.642673,27.37783,0.1394173,0.07435555,0,0,0.4911079
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.593039,0.4199543,0,0.04908507,-0.04908507,1.590933,26.5155,0.1394173,0.0512939,0,0,0.4199543
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.647577,0.3708692,0,0.1653579,-0.1653579,1.41663,23.61046,0.1394173,0.172799,0,0,0.3708692
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06141695,39.7051,38.61883,1.317713,1.317713,1.7,0,0.5202,1.317713,4.660876,0,0,0,0.06141695,0,0,0.3822874,0.363173,4.831308,0.2055113,0.42459,0,0.42459,1.819432,30.3238,0.1394943,1.449484,0.04913356,1.7,0.2669283
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1836669,42.63416,39.32543,1.055203,1.055203,1.7,0,0.5202,1.055203,17.40585,0,0,0,0.1836669,0,0,0.6447973,0.6125575,4.406718,0.5876423,0.7962244,0,0.7962244,2.574797,42.91319,0.1396363,1.160723,0.1469336,1.7,0.7713093
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1639356,43.95221,40.97417,0.6788411,0.6788411,0,-1,0,0.6788411,24.14934,0,1.110223E-16,0,0.1639356,0.7145695,0.6788411,0,0,3.610494,1.304244,0,0.5506339,-0.5506339,1.994377,33.23956,0.1396363,0.7467251,0.1311485,0,1.46818
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2290245,47.10366,42.85844,0.3688217,0.3688217,0,0,0,0.3688217,62.09628,0,0,0,0.2290245,0.3882333,0.3688217,0,0,4.22231,0.7536104,0,0.1592088,-0.1592088,1.826557,30.44255,0.1396363,0.4057038,0.1832196,0,0.9826349
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2860762,50.1063,44.69909,0.360861,0.360861,0,0,0,0.360861,79.27599,0,0,0,0.2860762,0.3798537,0.360861,0,0,4.399208,0.5944015,0,0.09377755,-0.09377755,1.727706,28.79505,0.1396363,0.3969471,0.2288609,0,0.8804777
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2321968,50.88113,46.46996,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.27853,0,0,0,0.2321968,0,0,0.8164012,0.7755811,4.503406,0.500624,1.007778,0,1.007778,2.683769,44.72939,0.1398157,0.9719587,0.1857574,1.7,0.7328208
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.350645,55.13673,48.28444,0.3090046,0.3090046,1.7,0,0.5202,0.3090046,113.4757,0,0,0,0.350645,0,0,1.390995,1.321446,3.495628,1.407624,1.672091,0,1.672091,4.270053,71.1674,0.1399734,0.3399051,0.280516,1.7,1.758269
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2809835,54.81927,49.33998,0.1416181,0.1416181,0,-1,0,0.1416181,198.4092,0,0,0,0.2809835,0.1490717,0.1416181,0,0,1.823537,2.912506,0.1319118,0,0.1319118,4.395195,73.25311,0.1399544,0.15578,0.2247868,0,3.193489
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2944544,55.47361,49.70637,0.0547328,0.0547328,0,-1,0,0.0547328,537.9853,0,0,0,0.2944544,0.05761347,0.0547328,0,0,1.691625,3.031226,0.2368409,0,0.2368409,4.619883,76.99789,0.1399202,0.06020608,0.2355635,0,3.325681
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.130091,52.75816,50.25594,1.117057,1.117057,0,-1,0,1.117057,11.64587,0,0,0,0.130091,1.175849,1.117057,0,0,1.454784,3.244383,0,1.045758,-1.045758,3.517557,58.62583,0.1399202,1.228762,0.1040728,0,3.374474
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1629036,52.93944,49.80233,0.8803075,0.8803075,0,-1,0,0.8803075,18.5053,0,0,0,0.1629036,0.9266394,0.8803075,0,0,2.616738,2.198625,0,0.7637359,-0.7637359,2.712508,45.20839,0.1399202,0.9683383,0.1303229,0,2.361529
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.0694074,49.66232,48.35423,1.481942,1.38,0,-1,0,1.38,5.029521,2.220446E-16,0.1019417,0.2538037,0.0694074,1.452632,1.38,0,0,3.465333,1.434889,0,1.383224,-1.383224,1.254462,20.90766,0.1399202,1.630136,0.05552592,0,1.504297
