Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1461885,53.91829,51.08467,1.078552,1.078552,0,-1,0,1.078552,13.55414,0,0,0,0.1461885,1.135318,1.078552,0,0,0,4.553689,0,0.9891292,-0.9891292,4.957378,82.6228,0.1429609,1.186407,0.1169508,0,4.699877
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03913544,50.05326,49.31381,0.2844595,0.2844595,0,-1,0,0.2844595,13.75782,0,5.551115E-17,0,0.03913544,0.2994311,0.2844595,0,0,1.099033,3.56456,0,0.2602956,-0.2602956,4.683002,78.04989,0.1429609,0.3129055,0.03130835,0,3.603695
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.38825,3.304264,0,0.7684724,-0.7684724,3.872962,64.54923,0.1429609,0.8030537,0,0,3.304264
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.242108,2.535792,0,0.6135713,-0.6135713,3.226201,53.7699,0.1429609,0.641182,0,0,2.535792
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.923854,1.92222,0,0.4056762,-0.4056762,2.79858,46.64291,0.1429609,0.4239316,0,0,1.92222
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.374605,1.516544,0,0.02494925,-0.02494925,2.772281,46.2046,0.1429609,0.02607197,0,0,1.516544
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.402327,1.491595,0,0.159519,-0.159519,2.604134,43.40214,0.1429609,0.1666973,0,0,1.491595
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57957,1.332076,0,0,0,2.604134,43.40214,0.1429609,0,0,0,1.332076
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57957,1.332076,0,0,0,2.604134,43.40214,0.1429609,0,0,0,1.332076
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.57957,1.332076,0,0.1485462,-0.1485462,2.447552,40.79246,0.1429609,0.1552307,0,0,1.332076
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.744621,1.18353,0,0.03783382,-0.03783382,2.407672,40.12778,0.1429609,0.03953634,0,0,1.18353
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786659,1.145696,0,0,0,2.407672,40.12778,0.1429609,0,0,0,1.145696
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.786659,1.145696,0,0.07054067,-0.07054067,2.333316,38.88852,0.1429609,0.073715,0,0,1.145696
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02355674,39.69844,39.28181,0.05883544,0.05883544,0,0,0,0.05883544,40.03836,0,0,0,0.02355674,0.06193205,0.05883544,0,0,3.865037,1.075155,0,0.0383753,-0.0383753,2.292865,38.21433,0.1429609,0.06471898,0.0188454,0,1.098712
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1259343,41.26054,39.01138,0.3154758,0.3154758,0,0,0,0.3154758,39.91885,0,5.551115E-17,0,0.1259343,0.3320798,0.3154758,0,0,3.907677,1.03678,0,0.2061455,-0.2061455,2.075568,34.59273,0.1429609,0.3470234,0.1007475,0,1.162714
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3282117,45.88512,39.84883,0.1676607,0.1676607,0,0,0,0.1676607,195.7595,0,0,0,0.3282117,0.1764849,0.1676607,0,0,4.136727,0.8306345,0.1517267,0,0.1517267,2.219509,36.99174,0.1429409,0.1844268,0.2625693,0,1.158846
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5033605,51.35152,41.75928,0.720459,0.720459,0,-1,0,0.720459,69.86662,0,0,0,0.5033605,0.758378,0.720459,0,0,3.985,0.9671886,0,0.2550175,-0.2550175,1.950697,32.51155,0.1429409,0.792505,0.4026884,0,1.470549
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6572635,57.07552,44.06228,0.4100507,0.4100507,0,0,0,0.4100507,160.2883,0,0,0,0.6572635,0.4316323,0.4100507,0,0,4.268353,0.7121711,0.2256311,0,0.2256311,2.164749,36.07908,0.1429111,0.4510558,0.5258108,0,1.369434
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3238857,52.4879,46.26932,0.1310065,0.1310065,0,0,0,0.1310065,247.2288,0,0,0,0.3238857,0.1379015,0.1310065,0,0,4.042722,0.915239,0.1859842,0,0.1859842,2.341189,39.01974,0.1428866,0.1441071,0.2591086,0,1.239125
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2026372,52.09518,48.21465,0,0,0,0,0,0,0,0,0,0,0.2026372,0,0,0,0,3.856738,1.082625,0.2026372,0,0.2026372,2.533428,42.22371,0.1428599,0,0.1621097,0,1.285262
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4222235,58.62573,50.17743,0.6815557,0.6815557,0,0,0,0.6815557,61.94996,0,1.110223E-16,0,0.4222235,0.7174271,0.6815557,0,0,3.654101,1.264998,0,0.2952036,-0.2952036,2.222256,37.03752,0.1428599,0.7497113,0.3377788,0,1.687222
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2083907,55.25626,51.18063,0.07072791,0.07072791,0,-1,0,0.07072791,294.6372,0,0,0,0.2083907,0.07445043,0.07072791,0,0,3.982105,0.9697947,0.1339403,0,0.1339403,2.349323,39.1553,0.1428422,0.0778007,0.1667126,0,1.178185
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2711887,56.83789,51.47723,0,0,0,-1,0,0,0,0,0,0,0.2711887,0,0,0,0,3.848164,1.090341,0.2711887,0,0.2711887,2.606595,43.44316,0.1428065,0,0.216951,0,1.36153
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2630487,57.12322,51.91341,0.00249208,0.00249208,0,-1,0,0.00249208,10555.39,0,0,0,0.2630487,0.002623243,0.00249208,0,0,3.576976,1.334411,0.2604255,0,0.2604255,2.853656,47.56084,0.1427722,0.002741288,0.210439,0,1.59746
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07293314,52.62584,51.22425,0.780304,0.780304,0,-1,0,0.780304,9.34676,0,0,0,0.07293314,0.8213726,0.780304,0,0,3.31655,1.568794,0,0.7484395,-0.7484395,2.064732,34.41213,0.1427722,0.8583344,0.05834651,0,1.641727
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03741338,50.11698,49.40977,1.323802,0.8148793,0,-1,0,0.8148793,4.59128,0,0.5089226,0.6697369,0.03741338,0.8577677,0.8148793,0,0,4.148149,0.8203543,0,0.8203543,-0.8203543,1.200002,20,0.1427722,1.456182,0.02993071,0,0.8577677
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.74358,47.74358,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.2257,46.2257,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,44.75143,44.75143,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,43.39929,43.39929,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,42.57056,42.57056,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.95119,41.95119,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,41.24459,41.24459,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.7997,40.7997,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,40.36352,40.36352,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.89246,39.89246,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427722,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.4999,39.4999,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1429381,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02374148,39.74545,39.32543,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.79866,0,0,0,0.02374148,0,0,1.452632,1.38,3.679654,1.242,1.403741,0,1.403741,3.840891,64.01473,0.1430633,0.09068347,0.01899318,1.7,1.265741
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2857477,44.23785,39.03755,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.51724,0,0,0,0.2857477,0,0,0.7319295,0.6953331,2.275913,2.505367,0.9810808,0,0.9810808,4.771626,79.52695,0.1432139,1.064878,0.2285981,1.7,2.791115
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6187389,51.7114,39.89246,0.6913851,0.6913851,1.333674,0,0.4201929,0.6913851,89.49266,0,0,0,0.6187389,0,0,0.6422886,0.6101741,1.294832,3.38834,1.228913,0,1.228913,5.937476,98.95773,0.1433053,0.7605236,0.4949912,1.7,4.007079
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9114156,60.30288,41.85524,0,0,0,-1,0,0,0,0.8454965,0,0,0.9114156,0,0,0,0,0.06591909,4.494362,0.06591909,0,0.06591909,6.000012,100,0.1432967,0,0.7291325,0,5.405777
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.048874,66.32951,44.18441,1.157014,1.157014,0,0,0,1.157014,90.65351,0,0,0,1.048874,1.21791,1.157014,0,0,0,4.553689,0,0.1690357,-0.1690357,5.821833,97.03035,0.1432967,1.272715,0.8390991,0,5.602563
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.137618,71.31671,46.41761,0.4125137,0.4125137,0,0,0,0.4125137,275.7769,0.5155754,0,0,1.137618,0.434225,0.4125137,0,0,0.1878174,4.384653,0.1878174,0,0.1878174,6.000012,100,0.143272,0.4537651,0.9100942,0,5.522271
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.391327,81.21726,48.40657,1.331749,1.331749,0.425,0,0.172125,1.331749,104.4736,0.4368538,0,0,1.391327,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,1.464924,1.113061,1.7,5.945016
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.408684,84.40319,50.34318,0.3151556,0.3151556,0,0,0,0.3151556,446.9805,1.076941,0,0,1.408684,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,0.3466712,1.126947,0,5.962373
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.292809,82.06072,51.37255,0.3007838,0.3007838,0,-1,0,0.3007838,429.8136,0.9761949,0,0,1.292809,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,0.3308621,1.034248,0,5.846498
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.054942,75.48232,51.66915,0.1969108,0.1969108,0,-1,0,0.1969108,535.7462,0.8476676,0,0,1.054942,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,0.2166019,0.8439538,0,5.608631
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6125326,64.91777,52.11404,0.1236331,0.1236331,0,-1,0,0.1236331,495.4438,0.4823925,0,0,0.6125326,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,0.1359964,0.4900261,0,5.166222
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.330185,57.94882,51.37255,0,0,0,-1,0,0,0,0.330185,0,0,0.330185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143272,0,0.264148,0,4.883874
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.0341377,50.20372,49.55807,0.5666956,0.5666956,0,-1,0,0.5666956,6.023992,0,1.110223E-16,0,0.0341377,0.5965217,0.5666956,0,0,0,4.553689,0,0.5623839,-0.5623839,5.407207,90.11994,0.143272,0.6233651,0.02731016,0,4.587827
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6248711,3.991305,0,0,0,5.407207,90.11994,0.143272,0,0,0,3.991305
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6248711,3.991305,0,0,0,5.407207,90.11994,0.143272,0,0,0,3.991305
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,44.82122,44.82122,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6248711,3.991305,0,1.116019,-1.116019,4.230819,70.51352,0.143272,1.16624,0,0,3.991305
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,43.4778,43.4778,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.864893,2.875286,0,0.1860619,-0.1860619,4.034693,67.24475,0.143272,0.1944347,0,0,2.875286
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,42.64035,42.64035,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071628,2.689224,0,0.04037018,-0.04037018,3.992139,66.53551,0.143272,0.04218684,0,0,2.689224
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.00354,42.00354,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116484,2.648853,0,0.06386036,-0.06386036,3.924824,65.4136,0.143272,0.06673408,0,0,2.648853
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.28821,41.28821,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18744,2.584993,0,0.1406548,-0.1406548,3.776561,62.94256,0.143272,0.1469843,0,0,2.584993
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343723,2.444338,0,0,0,3.776561,62.94256,0.143272,0,0,0,2.444338
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343723,2.444338,0,0,0,3.776561,62.94256,0.143272,0,0,0,2.444338
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.94479,39.94479,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343723,2.444338,0,0.272969,-0.272969,3.488827,58.14699,0.143272,0.2852526,0,0,2.444338
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,39.55224,39.55224,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647022,2.171369,0,0.1322028,-0.1322028,3.349473,55.82443,0.143272,0.138152,0,0,2.171369
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01734027,39.65821,39.3516,0.07047797,0.07047797,0,0,0,0.07047797,24.60382,0,0,0,0.01734027,0.07418734,0.07047797,0,0,2.793914,2.039166,0,0.05684707,-0.05684707,3.28955,54.82573,0.143272,0.07752577,0.01387222,0,2.056507
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2708355,44.00272,39.08117,0,0,0,0,0,0,0,0,0,0,0.2708355,0,0,0,0,2.857077,1.982319,0.2708355,0,0.2708355,3.546488,59.10801,0.1432364,0,0.2166684,0,2.253155
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.613325,51.65604,39.94479,0.7555659,0.7555659,0,0,0,0.7555659,81.17426,0,1.110223E-16,0,0.613325,0.7953325,0.7555659,0,0,2.586242,2.226071,0,0.1820075,-0.1820075,3.354635,55.91047,0.1432364,0.8311225,0.49066,0,2.839396
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9541023,61.41137,41.95119,0.3468261,0.3468261,0,-1,0,0.3468261,275.0953,0,0,0,0.9541023,0.3650801,0.3468261,0,0,2.788472,2.044064,0.5890222,0,0.5890222,3.91343,65.22371,0.1431591,0.3815087,0.7632819,0,2.998166
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.030449,66.01386,44.30653,0.6903735,0.6903735,0,0,0,0.6903735,149.2597,0,0,0,1.030449,0.7267089,0.6903735,0,0,2.19945,2.574184,0.3037405,0,0.3037405,4.201584,70.02626,0.1431192,0.7594109,0.8243595,0,3.604633
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9952635,67.80135,46.56591,0.3173659,0.3173659,0,0,0,0.3173659,313.6013,0,0,0,0.9952635,0.3340693,0.3173659,0,0,1.89571,2.84755,0.6611942,0,0.6611942,4.828848,80.48064,0.1430325,0.3491025,0.7962108,0,3.842814
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.058947,71.8173,48.55487,0.8070205,0.8070205,0,0,0,0.8070205,131.2169,0,0,0,1.058947,0.8494953,0.8070205,0,0,1.234516,3.442625,0.2094522,0,0.2094522,5.027552,83.79236,0.1430051,0.8877226,0.847158,0,4.501572
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.038239,73.66434,50.54382,0,0,0,0,0,0,0,0.01317605,0,0,1.038239,0,0,0,0,1.025063,3.631132,1.025063,0,1.025063,6.000012,100,0.142871,0,0.8305916,0,4.669371
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.049787,75.16061,51.52085,0.4639536,0.4639536,0,-1,0,0.4639536,226.2698,0.5614146,0,0,1.049787,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.142871,0.510349,0.8398294,0,5.603476
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.013352,74.59242,51.86979,0.2098929,0.2098929,0,-1,0,0.2098929,482.7948,0.7924122,0,0,1.013352,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.142871,0.2308822,0.8106816,0,5.567041
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7351208,67.96577,52.26234,0.6490755,0.6490755,0,-1,0,0.6490755,113.2566,0.05188336,0,0,0.7351208,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.142871,0.7139831,0.5880966,0,5.28881
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3174831,57.83943,51.52085,0.6523935,0.6523935,0,-1,0,0.6523935,48.66436,0,1.110223E-16,0,0.3174831,0.68673,0.6523935,0,0,0,4.553689,0,0.3692469,-0.3692469,5.610792,93.51301,0.142871,0.7176329,0.2539865,0,4.871172
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03445725,50.38501,49.73254,0.1741405,0.1741405,0,-1,0,0.1741405,19.78704,0,2.775558E-17,0,0.03445725,0.1833058,0.1741405,0,0,0.4102743,4.184442,0,0.1488486,-0.1488486,5.453891,90.89801,0.142871,0.1915546,0.0275658,0,4.218899
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.98784,47.98784,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5756616,4.035594,0,0.7869782,-0.7869782,4.624343,77.07224,0.142871,0.8223922,0,0,4.035594
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,46.41761,46.41761,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.450082,3.248615,0,0.2099702,-0.2099702,4.403016,73.38345,0.142871,0.2194189,0,0,3.248615
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683382,3.038645,0,0,0,4.403016,73.38345,0.142871,0,0,0,3.038645
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,43.57376,43.57376,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.683382,3.038645,0,0.01471417,-0.01471417,4.387506,73.12495,0.142871,0.01537631,0,0,3.038645
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,42.73631,42.73631,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.699731,3.023931,0,0.002716814,-0.002716814,4.384642,73.07722,0.142871,0.00283907,0,0,3.023931
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.09949,42.09949,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.70275,3.021214,0,0.1997555,-0.1997555,4.174081,69.56787,0.142871,0.2087445,0,0,3.021214
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,41.36672,41.36672,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.9247,2.821459,0,0.09187421,-0.09187421,4.077237,67.95381,0.142871,0.09600855,0,0,2.821459
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.89566,40.89566,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.026783,2.729584,0,0.04271343,-0.04271343,4.032213,67.20341,0.142871,0.04463554,0,0,2.729584
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.45948,40.45948,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.074242,2.686871,0,0.09395247,-0.09395247,3.933178,65.55284,0.142871,0.09818033,0,0,2.686871
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.98841,39.98841,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.178634,2.592918,0,0.08808783,-0.08808783,3.840326,64.0053,0.142871,0.09205178,0,0,2.592918
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.59586,39.59586,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.276509,2.504831,0,0.1807792,-0.1807792,3.649768,60.82934,0.142871,0.1889142,0,0,2.504831
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02302143,39.81139,39.40394,0.2013254,0.2013254,0,0,0,0.2013254,11.43493,0,2.775558E-17,0,0.02302143,0.2119215,0.2013254,0,0,2.477375,2.324051,0,0.1889001,-0.1889001,3.450649,57.51071,0.142871,0.221458,0.01841715,0,2.347073
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2766447,44.16584,39.13351,0,0,0,0,0,0,0,0,0,0,0.2766447,0,0,0,0,2.687264,2.135151,0.2766447,0,0.2766447,3.713098,61.88484,0.1428348,0,0.2213158,0,2.411796
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6940549,53.42339,40.01458,0.2945301,0.2945301,0,0,0,0.2945301,235.6482,0,0,0,0.6940549,0.3100317,0.2945301,0,0,2.410619,2.384132,0.3840232,0,0.3840232,4.077414,67.95676,0.1427847,0.3239831,0.5552439,0,3.078187
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.094435,64.93568,42.05588,1.403317,1.38,0,-1,0,1.38,79.3069,0,0.02331748,0.1636492,1.094435,1.452632,1.38,0,0,2.026596,2.729753,0,0.3581963,-0.3581963,3.699842,61.66391,0.1427847,1.543649,0.8755482,0,3.824188
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.233019,71.47284,44.45483,0.740781,0.740781,0,0,0,0.740781,166.4485,0,0,0,1.233019,0.7797695,0.740781,0,0,2.424592,2.371556,0.4532491,0,0.4532491,4.129832,68.83039,0.1427255,0.8148591,0.9864148,0,3.604575
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.384604,78.78689,46.74038,0.9525728,0.9525728,0,0,0,0.9525728,145.3541,0,0,0,1.384604,1.002708,0.9525728,0,0,1.971343,2.77948,0.3818955,0,0.3818955,4.49213,74.86868,0.1426757,1.04783,1.107683,0,4.164084
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.231786,76.81467,48.72934,0,0,0,0,0,0,0,0,0,0,1.231786,0,0,0,0,1.589447,3.123186,1.231786,0,1.231786,5.660705,94.34489,0.1425154,0,0.9854292,0,4.354973
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9935527,72.65253,50.69212,0.4418895,0.4418895,0,0,0,0.4418895,224.8419,0.170745,0,0,0.9935527,0.4651468,0.4418895,0,0,0.3576609,4.231794,0.3576609,0,0.3576609,6.000012,100,0.1424689,0.4860784,0.7948422,0,5.225347
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9881339,73.73829,51.72149,0.4568028,0.4568028,0,-1,0,0.4568028,216.3152,0.5072888,0,0,0.9881339,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1424689,0.5024831,0.7905071,0,5.541823
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6103289,64.80962,52.0617,0.1600714,0.1600714,0,-1,0,0.1600714,381.2854,0.4418326,0,0,0.6103289,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1424689,0.1760785,0.4882631,0,5.164018
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5376464,63.58795,52.45426,0.3198565,0.3198565,0,-1,0,0.3198565,168.0899,0.2009554,0,0,0.5376464,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1424689,0.3518421,0.4301171,0,5.091335
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2270211,56.18946,51.72149,0.000126088,0.000126088,0,-1,0,0.000126088,180049.7,0.2268884,0,0,0.2270211,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1424689,0.0001386968,0.1816169,0,4.78071
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03213148,50.48969,49.88083,0.4479527,0.4479527,0,-1,0,0.4479527,7.172962,0,5.551115E-17,0,0.03213148,0.4715292,0.4479527,0,0,0,4.553689,0,0.4393977,-0.4393977,5.536846,92.28059,0.1424689,0.492748,0.02570518,0,4.58582
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,48.13614,48.13614,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4882197,4.114291,0,0.5665687,-0.5665687,4.93963,82.327,0.1424689,0.5920643,0,0,4.114291
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.51357,46.51357,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.117741,3.547723,0,0.4571106,-0.4571106,4.457793,74.29641,0.1424689,0.4776805,0,0,3.547723
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.02186,45.02186,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625641,3.090612,0,0.1337813,-0.1337813,4.316775,71.94611,0.1424689,0.1398014,0,0,3.090612
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,43.64355,43.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774287,2.956831,0,0,0,4.316775,71.94611,0.1424689,0,0,0,2.956831
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,42.81482,42.81482,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774287,2.956831,0,0.07895747,-0.07895747,4.233547,70.55898,0.1424689,0.08251055,0,0,2.956831
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.15184,42.15184,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862018,2.877873,0,0.007192685,-0.007192685,4.225965,70.43262,0.1424689,0.007516356,0,0,2.877873
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,41.41034,41.41034,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.870009,2.870681,0,0.263201,-0.263201,3.948527,65.80865,0.1424689,0.2750451,0,0,2.870681
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.94799,40.94799,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.162455,2.60748,0,0.1502239,-0.1502239,3.790177,63.16949,0.1424689,0.156984,0,0,2.60748
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.5031,40.5031,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32937,2.457256,0,0.120157,-0.120157,3.663521,61.05855,0.1424689,0.1255641,0,0,2.457256
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.04075,40.04075,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462878,2.337099,0,0.06676701,-0.06676701,3.593142,59.88558,0.1424689,0.06977153,0,0,2.337099
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,39.6482,39.6482,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537064,2.270331,0,0.01868853,-0.01868853,3.573442,59.55725,0.1424689,0.01952952,0,0,2.270331
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02156016,39.82919,39.44756,0.04129203,0.04129203,0,0,0,0.04129203,52.21385,0,0,0,0.02156016,0.0434653,0.04129203,0,0,2.557829,2.251643,0,0.02190514,-0.02190514,3.550352,59.17242,0.1424689,0.04542124,0.01724813,0,2.273203
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.324065,45.11663,39.18585,1.046556,1.046556,0,0,0,1.046556,30.96489,0,0,0,0.324065,1.101638,1.046556,0,0,2.582168,2.229738,0,0.7775731,-0.7775731,2.730718,45.51188,0.1424689,1.151212,0.259252,0,2.553803
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6142232,51.80701,40.06693,0.7364451,0.7364451,0,0,0,0.7364451,83.4038,0,0,0,0.6142232,0.7752053,0.7364451,0,0,3.446138,1.452165,0,0.1609822,-0.1609822,2.561028,42.68372,0.1424689,0.8100896,0.4913785,0,2.066388
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.03065,63.47835,42.15184,0,0,0,-1,0,0,0,0,0,0,1.03065,0,0,0,0,3.625007,1.291183,1.03065,0,1.03065,3.538789,58.97969,0.142335,0,0.8245199,0,2.321832
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.100498,68.10979,44.57696,0.4147972,0.4147972,0,0,0,0.4147972,265.3098,0,0,0,1.100498,0.4366286,0.4147972,0,0,2.594357,2.218767,0.663869,0,0.663869,4.16859,69.47636,0.142249,0.4562769,0.880398,0,3.319265
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.365627,78.40358,46.88868,0.985914,0.985914,0,0,0,0.985914,138.5139,0,0,0,1.365627,1.037804,0.985914,0,0,1.930488,2.816249,0.3278232,0,0.3278232,4.47959,74.65969,0.1422065,1.084505,1.092502,0,4.181877
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.444946,83.61511,48.89508,0.09734106,0.09734106,0,0,0,0.09734106,1484.416,0,0,0,1.444946,0.1024643,0.09734106,0,0,1.602665,3.11129,1.342482,0,1.342482,5.753181,95.88615,0.1420329,0.1070752,1.155957,0,4.556237
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.309425,82.00559,50.93637,0.2201236,0.2201236,0,0,0,0.2201236,594.8587,0.8175324,0,0,1.309425,0.2317091,0.2201236,0,0,0.2601832,4.319524,0.2601832,0,0.2601832,6.000012,100,0.1419993,0.242136,1.04754,0,5.628949
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.200052,80.00081,51.96574,0.8816149,0.8816149,0,-1,0,0.8816149,136.1198,0.2720364,0,0,1.200052,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1419993,0.9697763,0.9600416,0,5.753741
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7000192,67.12624,52.26234,0.7663143,0.7663143,0,-1,0,0.7663143,91.34883,0,0,0,0.7000192,0.8066466,0.7663143,0,0,0,4.553689,0,0.1066274,-0.1066274,5.887617,98.12675,0.1419993,0.8429457,0.5600153,0,5.253708
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5951672,65.11279,52.6549,0.4868125,0.4868125,0,-1,0,0.4868125,122.258,0,0,0,0.5951672,0.5124342,0.4868125,0,0,0.1184749,4.447062,0.08273295,0,0.08273295,5.966104,99.43487,0.1419886,0.5354937,0.4761337,0,5.042229
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2986145,57.81172,51.86979,0.7719444,0.7719444,0,-1,0,0.7719444,38.68342,0,0,0,0.2986145,0.8125731,0.7719444,0,0,0.03574199,4.521521,0,0.5139586,-0.5139586,5.424344,90.40556,0.1419886,0.8491389,0.2388916,0,4.820136
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02942936,50.58714,50.02913,0.09848446,0.09848446,0,-1,0,0.09848446,29.88224,0,1.387779E-17,0,0.02942936,0.1036679,0.09848446,0,0,0.6068071,4.007563,0,0.07423849,-0.07423849,5.34609,89.10132,0.1419886,0.1083329,0.02354349,0,4.036992
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,48.2321,48.2321,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6892943,3.933324,0,0.001560203,-0.001560203,5.344445,89.07391,0.1419886,0.001630412,0,0,3.933324
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.59208,46.59208,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6910279,3.931764,0,0.7882245,-0.7882245,4.513584,75.22625,0.1419886,0.8236946,0,0,3.931764
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.09165,45.09165,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.566833,3.143539,0,0.4075295,-0.4075295,4.08401,68.0667,0.1419886,0.4258684,0,0,3.143539
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,43.69589,43.69589,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.019644,2.73601,0,0.09624764,-0.09624764,3.982556,66.3758,0.1419886,0.1005788,0,0,2.73601
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.85844,42.85844,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.126585,2.639762,0,0.187313,-0.187313,3.785111,63.08506,0.1419886,0.195742,0,0,2.639762
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.20417,42.20417,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.334711,2.452449,0,0.1101249,-0.1101249,3.669029,61.15036,0.1419886,0.1150805,0,0,2.452449
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.46268,41.46268,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.457072,2.342324,0,0.181369,-0.181369,3.477849,57.96404,0.1419886,0.1895306,0,0,2.342324
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.97417,40.97417,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.658593,2.160955,0,0.1893022,-0.1893022,3.278307,54.63834,0.1419886,0.1978208,0,0,2.160955
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.52927,40.52927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.868929,1.971653,0,0.1875908,-0.1875908,3.080569,51.34272,0.1419886,0.1960323,0,0,1.971653
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.06693,40.06693,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.077363,1.784062,0,0.1121737,-0.1121737,2.962328,49.37203,0.1419886,0.1172215,0,0,1.784062
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,39.6482,39.6482,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.202,1.671889,0,0.07152322,-0.07152322,2.886936,48.1155,0.1419886,0.07474177,0,0,1.671889
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02110703,39.82115,39.44756,0.1713913,0.1713913,0,0,0,0.1713913,12.31511,0,0,0,0.02110703,0.1804119,0.1713913,0,0,3.281471,1.600366,0,0.1593048,-0.1593048,2.719014,45.3168,0.1419886,0.1885304,0.01688562,0,1.621472
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3230979,45.09823,39.18585,0.1031719,0.1031719,0,0,0,0.1031719,313.1646,0,0,0,0.3230979,0.108602,0.1031719,0,0,3.458476,1.441061,0.2144959,0,0.2144959,2.922502,48.70827,0.1419609,0.1134891,0.2584783,0,1.764159
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5477211,50.48917,40.11054,0.7681522,0.7681522,0,0,0,0.7681522,71.30372,0,1.110223E-16,0,0.5477211,0.8085812,0.7681522,0,0,3.24398,1.634107,0,0.2608602,-0.2608602,2.647532,44.12544,0.1419609,0.8449674,0.4381768,0,2.181828
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8466745,59.263,42.2478,0.9241707,0.9241707,0,-1,0,0.9241707,91.61452,0,0,0,0.8466745,0.9728113,0.9241707,0,0,3.533825,1.373247,0,0.1261368,-0.1261368,2.514572,41.90945,0.1419609,1.016588,0.6773396,0,2.219921
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.04409,66.88264,44.75143,0.859298,0.859298,0,0,0,0.859298,121.505,0,0,0,1.04409,0.9045242,0.859298,0,0,3.673977,1.24711,0.1395662,0,0.1395662,2.646976,44.11618,0.1419429,0.9452278,0.8352723,0,2.2912
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.290624,76.4535,47.10677,1.714919,1.714919,1.7,0,0.5202,1.714919,75.25857,0,0,0,1.290624,0.01570472,0.01491949,0,0,3.53441,1.37272,1.274919,0,1.274919,3.85647,64.27438,0.1421121,1.886411,1.032499,1.7,2.663343
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.235131,77.41088,49.12189,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,137.9163,0,0,0,1.235131,0,0,0.8044341,0.7642124,2.259491,2.520147,1.999344,0,1.999344,5.753214,95.88671,0.1422051,0.9851224,0.9881049,1.7,3.755278
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9419944,71.88404,51.18063,0.4488061,0.4488061,0,0,0,0.4488061,209.8889,0.2094192,0,0,0.9419944,0.4724275,0.4488061,0,0,0.2601476,4.319556,0.2601476,0,0.2601476,6.000012,100,0.1421716,0.4936868,0.7535955,0,5.26155
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.043501,75.82571,52.21,0.4933718,0.4933718,0,-1,0,0.4933718,211.5041,0.5241628,0,0,1.043501,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1421716,0.542709,0.8348012,0,5.59719
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.034519,75.93896,52.5066,0.1438698,0.1438698,0,-1,0,0.1438698,719.0662,0.8830775,0,0,1.034519,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1421716,0.1582568,0.8276156,0,5.588208
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7099385,68.018,52.84682,0.1022592,0.1022592,0,-1,0,0.1022592,694.2542,0.6022973,0,0,0.7099385,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1421716,0.1124851,0.5679508,0,5.263628
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2969694,57.97758,52.0617,0.8623835,0.8623835,0,-1,0,0.8623835,34.43589,0,0,0,0.2969694,0.9077721,0.8623835,0,0,0,4.553689,0,0.6108027,-0.6108027,5.356169,89.26931,0.1421716,0.9486218,0.2375755,0,4.850658
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02941235,50.77944,50.22105,0.8169367,0.8169367,0,-1,0,0.8169367,3.600322,0,0,0,0.02941235,0.8599333,0.8169367,0,0,0.6786696,3.942886,0,0.830521,-0.830521,4.480723,74.67857,0.1421716,0.8986303,0.02352988,0,3.972299
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.40657,48.40657,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.601471,3.112365,0,1.193419,-1.193419,3.222749,53.71238,0.1421716,1.247123,0,0,3.112365
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.74038,46.74038,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.927492,1.918946,0,0.9327513,-0.9327513,2.239543,37.32564,0.1421716,0.9747251,0,0,1.918946
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,45.19633,45.19633,1.375032,0.9368851,0,-1,0,0.9368851,0,0,0.4381466,0.5756498,0,0.9861948,0.9368851,0,0,3.963882,0.9861948,0,0.9861948,-0.9861948,1.200002,20,0.1421716,1.512535,0,0,0.9861948
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,43.79185,43.79185,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.96312,42.96312,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,41.51502,41.51502,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.01778,41.01778,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,40.58161,40.58161,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.09309,40.09309,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421716,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.67437,39.67437,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1423155,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01300454,39.70374,39.47373,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01300454,0,0,1.452632,1.38,3.679654,1.242,1.393005,0,1.393005,3.830705,63.84496,0.142418,0,0.01040363,1.7,1.255005
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3648631,45.91494,39.2033,1.276988,1.276988,1.7,0,0.5202,1.276988,28.57217,0,0,0,0.3648631,0,0,0.4230123,0.4018617,2.28665,2.495704,0.7667249,0,0.7667249,4.558084,75.96793,0.1425302,1.404686,0.2918905,1.7,2.860567
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7250504,54.2477,40.16288,0.03316971,0.03316971,0.8698798,0,0.2935772,0.03316971,2185.881,0,0,0,0.7250504,0,0,0.8367101,0.7948746,1.519925,3.185756,1.519925,0,1.519925,6.000012,100,0.1424566,0.03648668,0.5800403,1.7,3.910807
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.041626,64.0031,42.36992,1.16113,1.16113,0,-1,0,1.16113,89.708,0,2.220446E-16,0,1.041626,1.222242,1.16113,0,0,0,4.553689,0,0.1806156,-0.1806156,5.809627,96.82691,0.1424566,1.277243,0.8333012,0,5.595315
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.223992,71.81313,44.9259,0,0,0,0,0,0,0,1.023308,0,0,1.223992,0,0,0,0,0.200684,4.373073,0.200684,0,0.200684,6.000012,100,0.1424308,0,0.9791936,0,5.597065
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.403956,80.10655,47.28124,0.3388053,0.3388053,0,0,0,0.3388053,414.3843,1.047319,0,0,1.403956,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0.3726859,1.123165,0,5.957645
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.253061,78.21579,49.33998,0,0,0,0,0,0,0,1.253061,0,0,1.253061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0,1.002449,0,5.80675
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.188131,78.89434,51.37255,0.9835886,0.9835886,0,0,0,0.9835886,120.7956,0.152775,0,0,1.188131,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,1.081947,0.9505051,0,5.74182
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.870323,71.5333,52.45426,0.1969844,0.1969844,0,-1,0,0.1969844,441.8234,0.6629711,0,0,0.870323,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0.2166828,0.6962584,0,5.424012
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7196941,68.1445,52.75086,0.4273746,0.4273746,0,-1,0,0.4273746,168.3989,0.2698261,0,0,0.7196941,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0.4701121,0.5757553,0,5.273383
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5315704,64.14185,53.09108,0.4001484,0.4001484,0,-1,0,0.4001484,132.8433,0.1103615,0,0,0.5315704,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0.4401633,0.4252563,0,5.085259
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2849771,57.93778,52.26234,0,0,0,-1,0,0,0,0.2849771,0,0,0.2849771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0,0.2279817,0,4.838666
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02773426,50.92255,50.39552,0,0,0,-1,0,0,0,0.02773426,0,0,0.02773426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424308,0,0.0221874,0,4.581423
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.55487,48.55487,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1424308,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,46.83634,46.83634,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1424308,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,45.31845,45.31845,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1424308,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.89653,43.89653,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1424308,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.03291,43.03291,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1424308,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,42.34375,42.34375,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1424308,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.58481,41.58481,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1424308,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.07013,41.07013,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1424308,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,40.60778,40.60778,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1424308,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.11054,40.11054,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1424308,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,39.71799,39.71799,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1424308,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02015402,39.88293,39.52607,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.241024,0,0,0,0.02015402,0,0,1.377072,1.308218,4.939812,0.107858,1.328372,0,1.328372,2.573899,42.89824,0.1426087,0.3552209,0.01612322,1.7,0.128012
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2845812,44.41437,39.22947,1.226462,1.226462,1.7,0,0.5202,1.226462,23.20343,0,0,0,0.2845812,0,0,0.4735383,0.4498613,3.61144,1.303393,0.7344425,0,0.7344425,3.270653,54.51077,0.1427175,1.349108,0.227665,1.7,1.587974
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7207531,54.21334,40.21522,1.041432,1.041432,1.7,0,0.5202,1.041432,69.20791,0,0,0,0.7207531,0,0,0.6585683,0.6256399,2.876997,1.964391,1.346393,0,1.346393,4.547953,75.79907,0.1428925,1.145575,0.5766025,1.7,2.685144
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.026659,63.78116,42.49205,0.5307065,0.5307065,0,-1,0,0.5307065,193.4514,0,0,0,1.026659,0.5586385,0.5307065,0,0,1.530604,3.176145,0.4680205,0,0.4680205,4.991957,83.19911,0.1428324,0.5837772,0.8213272,0,4.202804
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.237553,72.39288,45.09165,1.076679,1.076679,0,0,0,1.076679,114.9416,0,0,0,1.237553,1.133346,1.076679,0,0,1.062584,3.597363,0.1042062,0,0.1042062,5.090815,84.84675,0.142819,1.184347,0.990042,0,4.834916
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.410132,80.55795,47.47316,0.7505615,0.7505615,0,0,0,0.7505615,187.877,0,0,0,1.410132,0.7900648,0.7505615,0,0,0.9583777,3.691149,0.6200675,0,0.6200675,5.679063,94.65086,0.1427395,0.8256177,1.128106,0,5.101281
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.444716,84.48602,49.5319,0.4634584,0.4634584,0,0,0,0.4634584,311.725,0.6185545,0,0,1.444716,0.4878509,0.4634584,0,0,0.3383101,4.24921,0.3383101,0,0.3383101,6.000012,100,0.1426961,0.5098042,1.155772,0,5.693925
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.257559,81.23293,51.57319,1.009123,1.009123,0,0,0,1.009123,124.619,0.1953246,0,0,1.257559,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1426961,1.110035,1.006047,0,5.811248
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9372456,73.50115,52.6549,0.6506761,0.6506761,0,-1,0,0.6506761,144.0418,0.2523234,0,0,0.9372456,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1426961,0.7157438,0.7497965,0,5.490934
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.63157,66.27178,52.94278,0.141328,0.141328,0,-1,0,0.141328,446.8824,0.4828037,0,0,0.63157,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1426961,0.1554608,0.5052561,0,5.185259
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4793943,63.19158,53.29171,1.154853,1.154853,0,-1,0,1.154853,41.51126,0,0,0,0.4793943,1.215635,1.154853,0,0,0,4.553689,0,0.7362409,-0.7362409,5.223946,87.06559,0.1426961,1.270339,0.3835154,0,5.033083
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.232673,57.06051,52.45426,1.0691,1.0691,0,-1,0,1.0691,21.76345,0,0,0,0.232673,1.125368,1.0691,0,0,0.8180454,3.817448,0,0.8926952,-0.8926952,4.282963,71.38257,0.1426961,1.17601,0.1861384,0,4.050121
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02563943,51.07515,50.58744,0.34856,0.34856,0,-1,0,0.34856,7.355816,0,1.110223E-16,0,0.02563943,0.3669052,0.34856,0,0,1.809929,2.924753,0,0.3412658,-0.3412658,3.923237,65.38715,0.1426961,0.383416,0.02051155,0,2.950392
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,48.70317,48.70317,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.189113,2.583487,0,0.826161,-0.826161,3.052387,50.87301,0.1426961,0.8633382,0,0,2.583487
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.95847,46.95847,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.10707,1.757326,0,0.1079706,-0.1079706,2.938576,48.97616,0.1426961,0.1128292,0,0,1.757326
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,45.41441,45.41441,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.227037,1.649355,0,0.03083883,-0.03083883,2.906069,48.43438,0.1426961,0.03222658,0,0,1.649355
