Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.333982,3.353105,0,0,0,4.734486,78.90794,0.1436267,0,0,0,3.353105
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,51.86979,51.86979,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.333982,3.353105,0,0.1960741,-0.1960741,4.527805,75.46327,0.1436267,0.2048974,0,0,3.353105
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.55807,49.55807,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.551842,3.157031,0,0.8320316,-0.8320316,3.650767,60.846,0.1436267,0.869473,0,0,3.157031
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,47.56911,47.56911,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.476321,2.325,0,0.5460498,-0.5460498,3.07518,51.2529,0.1436267,0.5706221,0,0,2.325
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.083044,1.77895,0,0.04160903,-0.04160903,3.03132,50.5219,0.1436267,0.04348144,0,0,1.77895
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.129276,1.737341,0,0.006950296,-0.006950296,3.023994,50.3998,0.1436267,0.00726306,0,0,1.737341
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.136998,1.73039,0,0.06212309,-0.06212309,2.958511,49.30841,0.1436267,0.06491863,0,0,1.73039
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.206024,1.668267,0,0.1280585,-0.1280585,2.823525,47.05866,0.1436267,0.1338211,0,0,1.668267
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.348311,1.540209,0,0.1486128,-0.1486128,2.666873,44.4478,0.1436267,0.1553004,0,0,1.540209
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.513437,1.391596,0,0.2466188,-0.2466188,2.406914,40.11516,0.1436267,0.2577167,0,0,1.391596
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.787457,1.144977,0,0.09290702,-0.09290702,2.308982,38.48295,0.1436267,0.09708784,0,0,1.144977
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.890687,1.05207,0,0.2927016,-0.2927016,2.000447,33.34072,0.1436267,0.3058732,0,0,1.05207
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04126467,39.49602,38.76713,0.08556791,0.08556791,0,0,0,0.08556791,48.22447,0,0,0,0.04126467,0.09007148,0.08556791,0,0,4.215911,0.7593685,0,0.04880681,-0.04880681,1.949,32.48327,0.1436267,0.0941247,0.03301173,0,0.8006332
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3979933,45.62993,38.32223,0.209586,0.209586,0,0,0,0.209586,189.895,0,0,0,0.3979933,0.2206168,0.209586,0,0,4.270141,0.7105618,0.1773764,0,0.1773764,2.117274,35.28783,0.1436058,0.2305446,0.3183946,0,1.108555
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6723628,52.99342,40.04075,0.5941092,0.5941092,0,0,0,0.5941092,113.1716,0,0,0,0.6723628,0.6253781,0.5941092,0,0,4.092765,0.8702005,0.04698469,0,0.04698469,2.161848,36.03073,0.1436003,0.6535201,0.5378902,0,1.542563
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6573896,57.24092,44.21058,0,0,0,-1,0,0,0,0,0,0,0.6573896,0,0,0,0,4.04578,0.9124867,0.6573896,0,0.6573896,2.785502,46.42495,0.1435228,0,0.5259117,0,1.569876
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6240787,61.00363,48.31061,0,0,0,0,0,0,0,0,0,0,0.6240787,0,0,0,0,3.388391,1.504137,0.6240787,0,0.6240787,3.377555,56.29248,0.1434494,0,0.499263,0,2.128216
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9149543,71.41221,51.37255,0.516938,0.516938,0,0,0,0.516938,176.995,0,0,0,0.9149543,0.5441453,0.516938,0,0,2.764312,2.065808,0.370809,0,0.370809,3.729336,62.15547,0.1434058,0.5686318,0.7319635,0,2.980762
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.313076,85.84145,53.72789,0.4831437,0.4831437,0,0,0,0.4831437,271.7776,0,0,0,1.313076,0.5085723,0.4831437,0,0,2.393503,2.399536,0.804504,0,0.804504,4.492555,74.87577,0.1433113,0.5314581,1.050461,0,3.712613
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.177033,84.58274,56.08323,0.5572446,0.5572446,0,0,0,0.5572446,211.2238,0,0,0,1.177033,0.5865732,0.5572446,0,0,1.588999,3.12359,0.5904598,0,0.5904598,5.052714,84.21174,0.143242,0.612969,0.9416264,0,4.300623
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.154378,85.33601,57.21728,0.5583856,0.5583856,0,-1,0,0.5583856,206.7349,0,0,0,1.154378,0.5877743,0.5583856,0,0,0.9985392,3.655004,0.5666037,0,0.5666037,5.590242,93.17052,0.1431756,0.6142241,0.9235024,0,4.809381
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.922263,78.69651,57.36558,0,0,0,-1,0,0,0,0.4903275,0,0,0.922263,0,0,0,0,0.4319355,4.164947,0.4319355,0,0.4319355,6.000012,100,0.1431251,0,0.7378104,0,5.08721
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4716067,67.54942,57.50515,0.7785548,0.7785548,0,-1,0,0.7785548,60.57463,0,0,0,0.4716067,0.8195314,0.7785548,0,0,0,4.553689,0,0.3479247,-0.3479247,5.633267,93.8876,0.1431251,0.8564103,0.3772854,0,5.025296
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2089126,60.51869,56.28387,0.06000447,0.06000447,0,-1,0,0.06000447,348.1618,0,0,0,0.2089126,0.0631626,0.06000447,0,0,0.386583,4.205764,0.14575,0,0.14575,5.771538,96.19211,0.143108,0.06600492,0.1671301,0,4.414677
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,54.02449,54.02449,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.240833,4.336939,0,1.452632,-1.452632,4.24033,70.67202,0.143108,1.560757,0,0,4.336939
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.81745,51.81745,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.854868,2.884308,0,0.7519147,-0.7519147,3.447742,57.46225,0.143108,0.7857509,0,0,2.884308
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,49.5319,49.5319,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.690329,2.132393,0,1.405712,-1.405712,1.965991,32.76646,0.143108,1.468969,0,0,2.132393
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,47.55167,47.55167,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.252231,0.7266811,0,0.2215974,-0.2215974,1.732407,28.8734,0.143108,0.2315693,0,0,0.7266811
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.49845,0.5050837,0,0,0,1.732407,28.8734,0.143108,0,0,0,0.5050837
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.28909,44.28909,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.49845,0.5050837,0,0.2258624,-0.2258624,1.494328,24.90541,0.143108,0.2360262,0,0,0.5050837
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,43.27716,43.27716,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.749408,0.2792214,0,0.05416057,-0.05416057,1.437237,23.95391,0.143108,0.05659779,0,0,0.2792214
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,42.2478,42.2478,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.809587,0.2250608,0,0.09484698,-0.09484698,1.33726,22.28762,0.143108,0.0991151,0,0,0.2250608
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,41.34055,41.34055,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.914972,0.1302138,0,0.01074437,-0.01074437,1.325934,22.09886,0.143108,0.01122786,0,0,0.1302138
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.60778,40.60778,0.1222453,0.113496,0,-1,0,0.113496,0,0,0.008749278,0.0209738,0,0.1194694,0.113496,0,0,4.92691,0.1194694,0,0.1194694,-0.1194694,1.200002,20,0.143108,0.1344698,0,0,0.1194694
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.84883,39.84883,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.143108,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.10734,39.10734,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1432195,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0172286,38.94829,38.645,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.55079,2.220446E-16,0,0,0.0172286,0,0,1.452632,1.38,3.679654,1.242,1.397229,0,1.397229,3.834713,63.91175,0.143351,0.1796213,0.01378288,1.7,1.259229
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1424236,40.73539,38.2001,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2694.808,2.220446E-16,0,0,0.1424236,0,0,1.452632,1.38,2.282426,2.499506,1.522424,0,1.522424,5.279011,87.98334,0.1434285,0.005813625,0.1139389,1.7,2.641929
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1062695,41.84978,39.94479,1.186406,1.186406,0,0,0,1.186406,8.957261,0,0,0,0.1062695,1.248848,1.186406,0,0,0.7600021,3.869687,0,1.142579,-1.142579,4.074627,67.91032,0.1434285,1.305046,0.08501557,0,3.975956
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3575381,50.98122,44.18441,0.1049904,0.1049904,0,-1,0,0.1049904,340.5436,0,0,0,0.3575381,0.1105162,0.1049904,0,0,2.029534,2.727108,0.2470219,0,0.2470219,4.308972,71.81606,0.1433996,0.1154894,0.2860305,0,3.084646
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2350397,52.86069,48.33678,0,0,0,0,0,0,0,0,0,0,0.2350397,0,0,0,0,1.782512,2.949428,0.2350397,0,0.2350397,4.53195,75.53236,0.1433721,0,0.1880318,0,3.184468
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.39035,59.26994,51.42489,0.6365929,0.6365929,0,0,0,0.6365929,61.31863,0,0,0,0.39035,0.6700978,0.6365929,0,0,1.547472,3.160964,0,0.2797478,-0.2797478,4.237071,70.61771,0.1433721,0.7002522,0.31228,0,3.551314
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1743645,57.28986,53.83257,0,0,0,0,0,0,0,0,0,0,0.1743645,0,0,0,0,1.858303,2.881216,0.1743645,0,0.1743645,4.402487,73.37464,0.1433518,0,0.1394916,0,3.055581
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.320035,62.72293,56.13557,0.1367441,0.1367441,0,0,0,0.1367441,234.0393,0,0,0,0.320035,0.1439412,0.1367441,0,0,1.683939,3.038144,0.1760938,0,0.1760938,4.569545,76.15893,0.1433312,0.1504185,0.256028,0,3.358179
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3086195,63.65485,57.26089,0,0,0,-1,0,0,0,0,0,0,0.3086195,0,0,0,0,1.507845,3.196628,0.3086195,0,0.3086195,4.862327,81.03862,0.1432952,0,0.2468956,0,3.505248
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2104177,61.70984,57.40919,0.07531067,0.07531067,0,-1,0,0.07531067,279.3996,0,0,0,0.2104177,0.07927439,0.07531067,0,0,1.199226,3.474386,0.1311433,0,0.1311433,4.98674,83.11217,0.1432799,0.08284174,0.1683342,0,3.684804
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2489532,62.68023,57.5575,0.8474033,0.8474033,0,-1,0,0.8474033,29.37836,0,0,0,0.2489532,0.8920035,0.8474033,0,0,1.068082,3.592415,0,0.6430503,-0.6430503,4.308906,71.81495,0.1432799,0.9321437,0.1991626,0,3.841368
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1508972,59.36205,56.32748,0.6164393,0.6164393,0,-1,0,0.6164393,24.47884,0,0,0,0.1508972,0.6488835,0.6164393,0,0,1.782583,2.949365,0,0.4979863,-0.4979863,3.783982,63.06624,0.1432799,0.6780832,0.1207177,0,3.100262
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335901,2.451378,0,0,0,3.783982,63.06624,0.1432799,0,0,0,2.451378
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,51.81745,51.81745,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.335901,2.451378,0,0.2780167,-0.2780167,3.490927,58.182,0.1432799,0.2905275,0,0,2.451378
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,49.51445,49.51445,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.644808,2.173362,0,1.393412,-1.393412,2.022141,33.70228,0.1432799,1.456116,0,0,2.173362
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,47.5255,47.5255,0.8319508,0.7409518,0,-1,0,0.7409518,0,0,0.09099901,0.1741941,0,0.7799492,0.7409518,0,0,4.193044,0.7799492,0,0.7799492,-0.7799492,1.200002,20,0.1432799,0.9151458,0,0,0.7799492
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,45.53654,45.53654,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,44.26292,44.26292,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,43.251,43.251,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.20417,42.20417,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,41.28821,41.28821,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,40.55544,40.55544,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.77032,39.77032,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432799,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.01138,39.01138,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1434237,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02338666,38.95202,38.54032,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.19009,0,0,0,0.02338666,0,0,1.452632,1.38,3.679654,1.242,1.403387,0,1.403387,3.840555,64.00912,0.1435451,0.1414249,0.01870933,1.7,1.265387
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1822387,41.33422,38.07797,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.24572,0,0,0,0.1822387,0,0,1.151843,1.094251,2.276268,2.505048,1.27649,0,1.27649,5.051539,84.19215,0.1437103,0.6029725,0.145791,1.7,2.687287
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2893427,45.16317,39.86628,0.004362209,0.004362209,0,0,0,0.004362209,6632.939,0,0,0,0.2893427,0.004591799,0.004362209,0,0,0.999778,3.653889,0.2847509,0,0.2847509,5.321678,88.69445,0.1436771,0.00479843,0.2314741,0,3.943231
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6056294,56.07725,44.16696,0.6271958,0.6271958,0,-1,0,0.6271958,96.56145,0,0,0,0.6056294,0.6602062,0.6271958,0,0,0.7150272,3.910165,0,0.05457678,-0.05457678,5.264149,87.73563,0.1436771,0.6899155,0.4845035,0,4.515794
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7643875,64.23837,48.33678,0.8243536,0.8243536,0,0,0,0.8243536,92.72568,0,0,0,0.7643875,0.8677407,0.8243536,0,0,0.775668,3.855588,0,0.1033532,-0.1033532,5.155205,85.91991,0.1436771,0.906789,0.61151,0,4.619975
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8099213,68.83477,51.42489,0,0,0,0,0,0,0,0,0,0,0.8099213,0,0,0,0,0.8905049,3.752234,0.8099213,0,0.8099213,5.923563,98.72587,0.1435827,0,0.6479371,0,4.562156
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.171574,81.52769,53.83257,0,0,0,0,0,0,0,1.09099,0,0,1.171574,0,0,0,0,0.08058357,4.481164,0.08058357,0,0.08058357,6.000012,100,0.1435733,0,0.9372591,0,5.652738
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9263573,77.34132,56.13557,1.094718,1.094718,0,0,0,1.094718,84.62063,0,0,0,0.9263573,1.152335,1.094718,0,0,0,4.553689,0,0.2259775,-0.2259775,5.761811,96.02999,0.1435733,1.20419,0.7410858,0,5.480046
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4360121,66.53215,57.31324,0.3746382,0.3746382,0,-1,0,0.3746382,116.3822,0,0,0,0.4360121,0.394356,0.3746382,0,0,0.2510861,4.327712,0.04165614,0,0.04165614,5.801329,96.68863,0.1435685,0.412102,0.3488097,0,4.763723
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.511925,68.43401,57.46154,0,0,0,-1,0,0,0,0.3024951,0,0,0.511925,0,0,0,0,0.2094299,4.365202,0.2094299,0,0.2094299,6.000012,100,0.1435441,0,0.40954,0,4.877127
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3449826,64.76064,57.5575,0,0,0,-1,0,0,0,0.3449826,0,0,0.3449826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435441,0,0.2759861,0,4.898672
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2561179,61.61092,56.37983,0.3253857,0.3253857,0,-1,0,0.3253857,78.71211,0,5.551115E-17,0,0.2561179,0.3425113,0.3253857,0,0,0,4.553689,0,0.0863933,-0.0863933,5.908946,98.48223,0.1435441,0.3579243,0.2048944,0,4.809807
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,54.02449,54.02449,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09599256,4.467296,0,0.4021089,-0.4021089,5.485085,91.41791,0.1435441,0.4202038,0,0,4.467296
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,51.81745,51.81745,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5427802,4.065187,0,1.209326,-1.209326,4.210343,70.17225,0.1435441,1.263746,0,0,4.065187
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,49.51445,49.51445,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.886476,2.85586,0,0.2326413,-0.2326413,3.965118,66.08517,0.1435441,0.2431102,0,0,2.85586
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.144967,2.623219,0,0,0,3.965118,66.08517,0.1435441,0,0,0,2.623219
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,45.51037,45.51037,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.144967,2.623219,0,0.1915616,-0.1915616,3.763194,62.71978,0.1435441,0.2001819,0,0,2.623219
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,44.21058,44.21058,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.357813,2.431657,0,0.09898502,-0.09898502,3.658855,60.98079,0.1435441,0.1034393,0,0,2.431657
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,43.18121,43.18121,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.467796,2.332672,0,0.0874713,-0.0874713,3.566652,59.44408,0.1435441,0.09140751,0,0,2.332672
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.15184,42.15184,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.564986,2.245201,0,0.1424783,-0.1424783,3.416467,56.941,0.1435441,0.1488899,0,0,2.245201
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.21842,41.21842,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.723296,2.102723,0,0.1159753,-0.1159753,3.294218,54.90352,0.1435441,0.1211942,0,0,2.102723
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,40.48565,40.48565,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.852157,1.986747,0,0.06422693,-0.06422693,3.226517,53.77517,0.1435441,0.06711714,0,0,1.986747
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923521,1.922521,0,0,0,3.226517,53.77517,0.1435441,0,0,0,1.922521
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.93287,38.93287,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.923521,1.922521,0,0.1419162,-0.1419162,3.076924,51.28197,0.1435441,0.1483024,0,0,1.922521
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1100164,40.39865,38.44436,0.02913968,0.02913968,0,0,0,0.02913968,377.5484,0,0,0,0.1100164,0.03067335,0.02913968,0,0,3.081205,1.780604,0.07934307,0,0.07934307,3.152195,52.53649,0.1435349,0.03205365,0.08801313,0,1.890621
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4690172,46.65042,37.98201,0.4305786,0.4305786,0,0,0,0.4305786,108.9272,0,0,0,0.4690172,0.4532407,0.4305786,0,0,3.001862,1.852013,0.01577654,0,0.01577654,3.167162,52.78593,0.1435331,0.4736365,0.3752138,0,2.32103
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.816014,55.78664,39.77032,0.5424997,0.5424997,0,0,0,0.5424997,150.4174,0,0,0,0.816014,0.5710524,0.5424997,0,0,2.986086,1.866212,0.2449616,0,0.2449616,3.399554,56.65911,0.1435046,0.5967497,0.6528112,0,2.682226
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.148397,68.79282,44.11462,0.7397031,0.7397031,0,-1,0,0.7397031,155.2511,0,0,0,1.148397,0.7786349,0.7397031,0,0,2.741124,2.086677,0.3697623,0,0.3697623,3.750341,62.50556,0.1434616,0.8136734,0.9187178,0,3.235075
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.139924,73.73502,48.33678,0,0,0,0,0,0,0,0,0,0,1.139924,0,0,0,0,2.371361,2.419463,1.139924,0,1.139924,4.831768,80.5293,0.1433292,0,0.9119391,0,3.559387
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.312428,82.81551,51.47723,1.20632,1.20632,0,0,0,1.20632,108.796,0,0,0,1.312428,1.269811,1.20632,0,0,1.231438,3.445395,0.0426169,0,0.0426169,4.872198,81.20313,0.1433243,1.326952,1.049942,0,4.757823
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.326489,86.48547,53.87619,0.2181197,0.2181197,0,0,0,0.2181197,608.1473,0,0,0,1.326489,0.2295997,0.2181197,0,0,1.188821,3.48375,1.096889,0,1.096889,5.912798,98.54644,0.1431972,0.2399316,1.061191,0,4.810239
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.235867,86.59651,56.18791,0.761292,0.761292,0,0,0,0.761292,162.3382,0.3425758,0,0,1.235867,0.80136,0.761292,0,0,0.09193149,4.470951,0.09193149,0,0.09193149,6.000012,100,0.1431865,0.8374212,0.9886938,0,5.706818
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9770668,80.16855,57.31324,0.9887942,0.9887942,0,-1,0,0.9887942,98.81397,0,0,0,0.9770668,1.040836,0.9887942,0,0,0,4.553689,0,0.0637692,-0.0637692,5.932793,98.87969,0.1431865,1.087674,0.7816535,0,5.530756
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8491712,76.82449,57.46154,0.4847929,0.4847929,0,-1,0,0.4847929,175.1617,0.2680083,0,0,0.8491712,0.5103083,0.4847929,0,0,0.07085466,4.48992,0.07085466,0,0.07085466,6.000012,100,0.1431783,0.5332721,0.679337,0,5.339091
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.613655,71.01093,57.60983,0.4592071,0.4592071,0,-1,0,0.4592071,133.6336,0.1302791,0,0,0.613655,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1431783,0.5051278,0.490924,0,5.167344
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2385024,61.23857,56.37983,1.591476,1.38,0,-1,0,1.38,17.28279,0,0.211476,0.3706236,0.2385024,1.452632,1.38,0,0,0,4.553689,0,1.214129,-1.214129,4.720208,78.66997,0.1431783,1.750624,0.190802,0,4.792192
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,54.02449,54.02449,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.349032,3.33956,0,0.6588249,-0.6588249,4.025745,67.09562,0.1431783,0.688472,0,0,3.33956
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,51.81745,51.81745,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.08106,2.680735,0,0.3297215,-0.3297215,3.678188,61.30301,0.1431783,0.3445589,0,0,2.680735
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,49.48828,49.48828,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.447417,2.351013,0,1.452632,-1.452632,2.14698,35.78293,0.1431783,1.532048,0,0,2.351013
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061452,0.8983819,0,0,0,2.14698,35.78293,0.1431783,0,0,0,0.8983819
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,45.46675,45.46675,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.061452,0.8983819,0,0.07075157,-0.07075157,2.072401,34.53996,0.1431783,0.07393539,0,0,0.8983819
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.14079,44.14079,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.140065,0.8276303,0,0.1806682,-0.1806682,1.88196,31.36594,0.1431783,0.1887983,0,0,0.8276303
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.12886,43.12886,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.340807,0.6469621,0,0.1136314,-0.1136314,1.762182,29.36965,0.1431783,0.1187448,0,0,0.6469621
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.07333,42.07333,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.467065,0.5333307,0,0.05863627,-0.05863627,1.700374,28.33952,0.1431783,0.0612749,0,0,0.5333307
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.14864,41.14864,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.532216,0.4746945,0,0.1433076,-0.1433076,1.549315,25.82186,0.1431783,0.1497565,0,0,0.4746945
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,40.38097,40.38097,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.691447,0.3313868,0,0.1877422,-0.1877422,1.351417,22.52357,0.1431783,0.1961906,0,0,0.3313868
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,39.59586,39.59586,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.900049,0.1436446,0,0.1226809,-0.1226809,1.2221,20.36829,0.1431783,0.1282016,0,0,0.1436446
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.81075,38.81075,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.036361,0.0209637,1.38,0,1.38,2.531283,42.18797,0.143307,0.1638524,0,1.7,0.0209637
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08465175,39.82053,38.32223,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.06155,2.220446E-16,0,0,0.08465175,0,0,1.452632,1.38,3.656361,1.262964,1.464652,0,1.464652,3.920774,65.3461,0.1434242,0.1576608,0.0677214,1.7,1.347615
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3451467,44.13717,37.85989,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3451467,0,0,1.452632,1.38,2.19171,2.58115,1.725147,0,1.725147,5.557392,92.62301,0.1434759,0,0.2761174,1.7,2.926297
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.427846,47.6045,39.6482,0.1326485,0.1326485,0,0,0,0.1326485,322.541,0,0,0,0.427846,0.13963,0.1326485,0,0,0.4665629,4.133782,0.2882159,0,0.2882159,5.830817,97.18009,0.1434426,0.1459134,0.3422768,0,4.561628
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5097827,53.91732,44.03611,0,0,0,-1,0,0,0,0.3314358,0,0,0.5097827,0,0,0,0,0.178347,4.393177,0.178347,0,0.178347,6.000012,100,0.1434221,0,0.4078262,0,4.902959
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7077737,62.86744,48.28444,0.6085704,0.6085704,0,0,0,0.6085704,116.301,0.06717332,0,0,0.7077737,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1434221,0.6694275,0.566219,0,5.261463
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4914011,61.45037,51.42489,0.8155633,0.8155633,0,0,0,0.8155633,60.25296,0,0,0,0.4914011,0.8584877,0.8155633,0,0,0,4.553689,0,0.3670866,-0.3670866,5.613069,93.55096,0.1434221,0.8971197,0.3931209,0,5.04509
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4868357,63.93893,53.83257,0,0,0,0,0,0,0,0.07896171,0,0,0.4868357,0,0,0,0,0.407874,4.186602,0.407874,0,0.407874,6.000012,100,0.143375,0,0.3894686,0,4.673438
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5005893,66.79185,56.18791,0.3742025,0.3742025,0,0,0,0.3742025,133.775,0.106692,0,0,0.5005893,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.143375,0.4116227,0.4004714,0,5.054278
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.630675,71.09443,57.31324,0.6230152,0.6230152,0,-1,0,0.6230152,101.2295,0,0,0,0.630675,0.6558054,0.6230152,0,0,0,4.553689,0,0.02513041,-0.02513041,5.973522,99.5585,0.143375,0.6853167,0.50454,0,5.184364
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5852872,70.16452,57.46154,0.2280873,0.2280873,0,-1,0,0.2280873,256.6066,0.3172726,0,0,0.5852872,0.2400919,0.2280873,0,0,0.02792268,4.528559,0.02792268,0,0.02792268,6.000012,100,0.1433717,0.2508961,0.4682298,0,5.113846
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2429843,62.6072,57.60983,0,0,0,-1,0,0,0,0.2429843,0,0,0.2429843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433717,0,0.1943874,0,4.796673
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07366817,57.79317,56.32748,0,0,0,-1,0,0,0,0.07366817,0,0,0.07366817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433717,0,0.05893453,0,4.627357
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,53.98087,53.98087,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1433717,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,51.76511,51.76511,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1433717,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1433717,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1433717,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.44059,45.44059,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1433717,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.11462,44.11462,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1433717,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.08525,43.08525,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1433717,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.02971,42.02971,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1433717,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.07013,41.07013,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1433717,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,40.31118,40.31118,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1433717,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,39.52607,39.52607,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1433717,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.71479,38.71479,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1433717,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03939711,38.89341,38.2001,0.1428221,0.1428221,0,0,0,0.1428221,27.58475,0,2.775558E-17,0,0.03939711,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1109419,-0.1109419,2.919482,48.65794,0.1433717,0.1571043,0.03151768,0,1.781581
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1993659,41.27248,37.71159,0.199762,0.199762,0,0,0,0.199762,99.80175,0,0,0,0.1993659,0.2102758,0.199762,0,0,3.247164,1.631242,0,0.01090982,-0.01090982,2.907982,48.46627,0.1433717,0.2197382,0.1594927,0,1.830608
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3778754,46.50339,39.52607,0.6620812,0.6620812,0,0,0,0.6620812,57.07387,0,0,0,0.3778754,0.6969277,0.6620812,0,0,3.259285,1.620332,0,0.3190522,-0.3190522,2.571672,42.86111,0.1433717,0.7282894,0.3023003,0,1.998207
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6361164,56.45583,43.91398,0.2018133,0.2018133,0,-1,0,0.2018133,315.2005,0,0,0,0.6361164,0.212435,0.2018133,0,0,3.613788,1.30128,0.4236814,0,0.4236814,2.973611,49.56009,0.1433229,0.2219946,0.5088931,0,1.937396
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7080998,62.81664,48.2321,0.7957497,0.7957497,0,0,0,0.7957497,88.98524,0,0,0,0.7080998,0.8376313,0.7957497,0,0,3.190107,1.682593,0,0.1295315,-0.1295315,2.837073,47.28445,0.1433229,0.8753247,0.5664799,0,2.390693
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.862856,70.08965,51.37255,0.7465613,0.7465613,0,0,0,0.7465613,115.5774,0,0,0,0.862856,0.785854,0.7465613,0,0,3.33403,1.553061,0.07700209,0,0.07700209,2.910124,48.50196,0.143314,0.8212174,0.6902848,0,2.415918
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6597025,67.92033,53.83257,0,0,0,0,0,0,0,0,0,0,0.6597025,0,0,0,0,3.257028,1.622363,0.6597025,0,0.6597025,3.535972,58.93275,0.143238,0,0.527762,0,2.282066
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8194659,74.49767,56.13557,0.8918169,0.8918169,0,0,0,0.8918169,91.88724,0,0,0,0.8194659,0.9387547,0.8918169,0,0,2.597326,2.216096,0,0.1192888,-0.1192888,3.410231,56.83707,0.143238,0.9809986,0.6555727,0,3.035562
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.711598,73.09286,57.31324,0.7339385,0.7339385,0,-1,0,0.7339385,96.95608,0,0,0,0.711598,0.7725668,0.7339385,0,0,2.729869,2.096807,0,0.06096885,-0.06096885,3.345964,55.76596,0.143238,0.8073323,0.5692784,0,2.808405
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8085905,75.68993,57.40919,0.6690198,0.6690198,0,-1,0,0.6690198,120.862,0,0,0,0.8085905,0.7042314,0.6690198,0,0,2.797612,2.035838,0.1043591,0,0.1043591,3.444968,57.41602,0.1432259,0.7359218,0.6468724,0,2.844429
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.627423,71.28694,57.5575,0,0,0,-1,0,0,0,0,0,0,0.627423,0,0,0,0,2.693253,2.129761,0.627423,0,0.627423,4.040194,67.33643,0.1431537,0,0.5019384,0,2.757184
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1503593,59.35101,56.32748,0,0,0,-1,0,0,0,0,0,0,0.1503593,0,0,0,0,2.06583,2.694442,0.1503593,0,0.1503593,4.182837,69.71381,0.1431364,0,0.1202875,0,2.844801
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915471,2.829765,0,0,0,4.182837,69.71381,0.1431364,0,0,0,2.829765
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.72149,51.72149,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.915471,2.829765,0,0.4744672,-0.4744672,3.682705,61.37829,0.1431364,0.4958182,0,0,2.829765
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,49.40977,49.40977,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.442656,2.355298,0,0.343008,-0.343008,3.321142,55.35226,0.1431364,0.3584433,0,0,2.355298
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.40337,47.40337,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.823776,2.01229,0,0.4777577,-0.4777577,2.817542,46.95893,0.1431364,0.4992568,0,0,2.01229
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.36208,45.36208,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.354618,1.534533,0,0.15598,-0.15598,2.653124,44.21865,0.1431364,0.1629991,0,0,1.534533
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.01866,44.01866,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.527929,1.378553,0,0.1424016,-0.1424016,2.50302,41.71692,0.1431364,0.1488097,0,0,1.378553
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.98057,42.98057,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.686153,1.236151,0,0.2519999,-0.2519999,2.237389,37.28974,0.1431364,0.2633399,0,0,1.236151
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.93375,41.93375,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.966153,0.9841511,0,0.01929886,-0.01929886,2.217046,36.95069,0.1431364,0.0201673,0,0,0.9841511
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.97417,40.97417,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.987596,0.9648522,0,0.1282237,-0.1282237,2.081886,34.69804,0.1431364,0.1339938,0,0,0.9648522
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.21522,40.21522,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.130067,0.8366285,0,0.2859513,-0.2859513,1.780467,29.67439,0.1431364,0.2988191,0,0,0.8366285
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,39.40394,39.40394,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.447791,0.5506772,0,0.1109934,-0.1109934,1.66347,27.72444,0.1431364,0.1159881,0,0,0.5506772
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.59266,38.59266,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.571117,0.4396839,0,0.09062781,-0.09062781,1.56794,26.13228,0.1431364,0.09470607,0,0,0.4396839
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1027414,39.87086,38.0518,0.1139138,0.1139138,0,0,0,0.1139138,90.19225,0,1.387779E-17,0,0.1027414,0.1199093,0.1139138,0,0,4.671814,0.3490561,0,0.01716784,-0.01716784,1.549843,25.83067,0.1431364,0.1253052,0.08219314,0,0.4517975
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4339656,45.5262,37.56329,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,102.2473,0,0,0,0.4339656,0,0,1.275573,1.211794,4.69089,0.3318882,1.64576,0,1.64576,3.111148,51.85236,0.1432578,0.46687,0.3471724,1.7,0.7658538
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7899225,54.80642,39.40394,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,115.4122,0,0,0,0.7899225,0,0,1.015564,0.9647861,3.04513,1.813072,1.754709,0,1.754709,4.775811,79.59669,0.1433662,0.7528793,0.631938,1.7,2.602994
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.080788,66.728,43.84419,0.7402553,0.7402553,0,-1,0,0.7402553,146.0021,0,0,0,1.080788,0.7792161,0.7402553,0,0,1.290421,3.39231,0.3015721,0,0.3015721,5.061907,84.36495,0.1433316,0.8142809,0.8646306,0,4.473098
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.168699,74.34651,48.18848,0.7757341,0.7757341,0,0,0,0.7757341,150.6572,0,0,0,1.168699,0.8165622,0.7757341,0,0,0.9888493,3.663725,0.352137,0,0.352137,5.395974,89.93272,0.1432912,0.8533074,0.9349594,0,4.832424
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.322375,82.99212,51.37255,0.3012734,0.3012734,0,0,0,0.3012734,438.9285,0.3685329,0,0,1.322375,0.3171299,0.3012734,0,0,0.6367123,3.980648,0.6367123,0,0.6367123,6.000012,100,0.1432181,0.3314008,1.0579,0,5.303023
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.293201,85.26189,53.78023,0.5182968,0.5182968,0,0,0,0.5182968,249.5098,0.7476258,0,0,1.293201,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1432181,0.5701265,1.034561,0,5.84689
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.049236,80.79886,56.13557,0,0,0,0,0,0,0,1.049236,0,0,1.049236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432181,0,0.8393888,0,5.602925
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8616012,76.92173,57.26089,0.9415698,0.9415698,0,-1,0,0.9415698,91.50689,0,0,0,0.8616012,0.9911261,0.9415698,0,0,0,4.553689,0,0.1295249,-0.1295249,5.863481,97.72449,0.1432181,1.035727,0.689281,0,5.41529
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8329847,76.3327,57.40919,0.1517907,0.1517907,0,-1,0,0.1517907,548.7719,0.5292885,0,0,0.8329847,0.1597797,0.1517907,0,0,0.1439165,4.424164,0.1439165,0,0.1439165,6.000012,100,0.1432016,0.1669698,0.6663878,0,5.257149
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5865276,70.24226,57.50515,0.4912795,0.4912795,0,-1,0,0.4912795,119.3878,0.06939132,0,0,0.5865276,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1432016,0.5404074,0.4692221,0,5.140216
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2599888,61.59338,56.28387,0.9877363,0.9877363,0,-1,0,0.9877363,26.32168,0,1.110223E-16,0,0.2599888,1.039722,0.9877363,0,0,0,4.553689,0,0.7797337,-0.7797337,5.178101,86.30151,0.1432016,1.08651,0.207991,0,4.813678
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.87619,53.87619,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8663708,3.773955,0,0.9497516,-0.9497516,4.176974,69.6161,0.1432016,0.9924904,0,0,3.773955
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,51.62553,51.62553,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.92165,2.824204,0,1.159532,-1.159532,2.954721,49.24525,0.1432016,1.211711,0,0,2.824204
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,49.33998,49.33998,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.210019,1.664672,0,0.3832345,-0.3832345,2.550756,42.51252,0.1432016,0.40048,0,0,1.664672
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635835,1.281437,0,0,0,2.550756,42.51252,0.1432016,0,0,0,1.281437
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635835,1.281437,0,0,0,2.550756,42.51252,0.1432016,0,0,0,1.281437
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.94015,43.94015,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.635835,1.281437,0,0.1155304,-0.1155304,2.428976,40.48286,0.1432016,0.1207293,0,0,1.281437
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.91078,42.91078,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.764202,1.165907,0,0.09131531,-0.09131531,2.332721,38.87861,0.1432016,0.0954245,0,0,1.165907
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.82907,41.82907,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.865664,1.074592,0,0.106652,-0.106652,2.2203,37.00493,0.1432016,0.1114514,0,0,1.074592
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.87821,40.87821,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.984166,0.9679397,0,0.08179606,-0.08179606,2.13408,35.56792,0.1432016,0.08547688,0,0,0.9679397
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.11054,40.11054,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.07505,0.8861436,0,0.09334873,-0.09334873,2.035681,33.92796,0.1432016,0.09754942,0,0,0.8861436
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.28181,39.28181,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.178771,0.7927949,0,0.2277256,-0.2277256,1.795638,29.92724,0.1432016,0.2379732,0,0,0.7927949
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.44436,38.44436,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.431799,0.5650693,0,0.09650724,-0.09650724,1.69391,28.23178,0.1432016,0.1008501,0,0,0.5650693
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03225722,38.45216,37.88605,0.1403814,0.1403814,0,0,0,0.1403814,22.97828,0,0,0,0.03225722,0.1477699,0.1403814,0,0,4.53903,0.4685621,0,0.1155126,-0.1155126,1.572149,26.20243,0.1432016,0.1544195,0.02580577,0,0.5008193
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1408345,39.85592,37.36265,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.76614,0,0,0,0.1408345,0,0,1.021807,0.9707166,4.667377,0.3530494,1.111551,0,1.111551,2.626659,43.77757,0.1433547,0.7460124,0.1126676,1.7,0.493884
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1063364,41.12702,39.22947,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.85828,0,0,0,0.1063364,0,0,1.136129,1.079322,3.555826,1.353445,1.185659,0,1.185659,3.751474,62.52444,0.1435187,0.6202583,0.08506913,1.7,1.459782
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4241478,51.83035,43.72206,0.8829154,0.8829154,0,-1,0,0.8829154,48.03946,1.110223E-16,0,0,0.4241478,0.9293846,0.8829154,0,0,2.370167,2.420538,0,0.5052368,-0.5052368,3.218907,53.64835,0.1435187,0.9712069,0.3393182,0,2.844686
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2949188,53.82284,48.10997,0.2532415,0.2532415,0,0,0,0.2532415,116.4575,0,0,0,0.2949188,0.26657,0.2532415,0,0,2.931542,1.915302,0.02834881,0,0.02834881,3.245801,54.09658,0.1435155,0.2785657,0.2359351,0,2.21022
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2213556,55.67019,51.32893,0,0,0,0,0,0,0,0,0,0,0.2213556,0,0,0,0,2.903193,1.940815,0.2213556,0,0.2213556,3.455798,57.59652,0.1434901,0,0.1770844,0,2.162171
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7501261,70.04694,53.78023,0.9113947,0.9113947,0,0,0,0.9113947,82.30528,0,0,0,0.7501261,0.9593629,0.9113947,0,0,2.681837,2.140035,0,0.2092368,-0.2092368,3.235243,53.9206,0.1434901,1.002534,0.6001008,0,2.890162
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9631662,78.35445,56.13557,0.1967181,0.1967181,0,0,0,0.1967181,489.6176,0,0,0,0.9631662,0.2070716,0.1967181,0,0,2.914323,1.930799,0.7560945,0,0.7560945,3.952537,65.87549,0.1434035,0.2163899,0.770533,0,2.893965
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6332307,71.09833,57.26089,0.8731421,0.8731421,0,-1,0,0.8731421,72.52322,0,0,0,0.6332307,0.9190969,0.8731421,0,0,2.158228,2.611284,0,0.2858661,-0.2858661,3.651208,60.85334,0.1434035,0.9604563,0.5065846,0,3.244514
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6442171,71.53139,57.40919,1.714229,1.38,0,-1,0,1.38,46.6824,2.220446E-16,0.3342285,0.5056513,0.6442171,1.452632,1.38,0,0,2.475857,2.325418,0,0.8084145,-0.8084145,2.799064,46.65097,0.1434035,1.885651,0.5153736,0,2.969635
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4693748,67.49822,57.50515,0.7463521,0.7463521,0,-1,0,0.7463521,62.88919,0,0,0,0.4693748,0.7856338,0.7463521,0,0,3.374095,1.517003,0,0.316259,-0.316259,2.465698,41.09488,0.1434035,0.8209873,0.3754998,0,1.986378
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2245397,60.84576,56.28387,0.9794223,0.9794223,0,-1,0,0.9794223,22.92573,0,2.220446E-16,0,0.2245397,1.030971,0.9794223,0,0,3.725494,1.200744,0,0.8064311,-0.8064311,1.615645,26.92736,0.1434035,1.077365,0.1796318,0,1.425284
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,53.83257,53.83257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.621529,0.3943129,0,0,0,1.615645,26.92736,0.1434035,0,0,0,0.3943129
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,51.57319,51.57319,0.3948062,0.3745973,0,-1,0,0.3745973,0,0,0.02020892,0.05968953,0,0.3943129,0.3745973,0,0,4.621529,0.3943129,0,0.3943129,-0.3943129,1.200002,20,0.1434035,0.4342868,0,0,0.3943129
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,49.28764,49.28764,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434035,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,47.25507,47.25507,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434035,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.21378,45.21378,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1434035,0.1679808,0,0,0
