Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.391731,82.35682,49.24402,1.25203,1.25203,0,0,0,1.25203,111.158,0,0,0,1.391731,1.317926,1.25203,0,0,0.8126581,3.822297,0.07380501,0,0.07380501,5.299075,88.31773,0.1407271,1.377232,1.113385,0,5.214027
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.404823,86.4342,51.91341,0,0,0,0,0,0,0,0.6659702,0,0,1.404823,0,0,0,0,0.7388531,3.888721,0.7388531,0,0.7388531,6.000012,100,0.1406482,0,1.123859,0,5.293544
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.384701,89.08478,54.32108,0.05607587,0.05607587,0,0,0,0.05607587,2469.335,1.325674,0,0,1.384701,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1406482,0.06168346,1.107761,0,5.93839
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.16515,83.52905,55.55109,1.171609,1.171609,0,-1,0,1.171609,99.44875,0,0,0,1.16515,1.233272,1.171609,0,0,0,4.553689,0,0.0681222,-0.0681222,5.928205,98.80322,0.1406482,1.28877,0.9321201,0,5.718839
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9923819,78.63209,55.69067,0.06344184,0.06344184,0,-1,0,0.06344184,1564.239,0.8499097,0,0,0.9923819,0.06678089,0.06344184,0,0,0.07569133,4.485567,0.07569133,0,0.07569133,6.000012,100,0.1406401,0.06978603,0.7939056,0,5.477949
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6991618,71.1195,55.83897,0.665012,0.665012,0,-1,0,0.665012,105.1352,0,0,0,0.6991618,0.7000127,0.665012,0,0,0,4.553689,0,0.0008508226,-0.0008508226,5.999115,99.98505,0.1406401,0.7315132,0.5593295,0,5.252851
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2967285,60.58293,54.56534,0.1802348,0.1802348,0,-1,0,0.1802348,164.6344,0.1060623,0,0,0.2967285,0.1897209,0.1802348,0,0,0.0009453584,4.552838,0.0009453584,0,0.0009453584,6.000012,100,0.14064,0.1982583,0.2373828,0,4.849566
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14064,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14064,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.14064,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.14064,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.14064,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.14064,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.14064,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.14064,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.14064,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.14064,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.14064,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.14064,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2240215,38.1731,34.24837,0.1504989,0.1504989,0,0,0,0.1504989,148.8526,0,0,0,0.2240215,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06560162,0,0.06560162,3.286291,54.77141,0.140633,0.1655488,0.1792172,0,2.144207
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3982064,40.67102,33.58538,0.666287,0.666287,0,0,0,0.666287,59.765,0,1.110223E-16,0,0.3982064,0.7013547,0.666287,0,0,2.860513,1.979227,0,0.3031484,-0.3031484,2.966745,49.44565,0.140633,0.7329157,0.3185651,0,2.377434
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6575934,47.9054,35.65284,0,0,0,0,0,0,0,0,0,0,0.6575934,0,0,0,0,3.197344,1.676079,0.6575934,0,0.6575934,3.590593,59.84309,0.1405629,0,0.5260747,0,2.333673
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.049861,61.98429,40.48565,0.5317743,0.5317743,0,-1,0,0.5317743,197.426,0,0,0,1.049861,0.5597624,0.5317743,0,0,2.539751,2.267913,0.4900984,0,0.4900984,4.055541,67.59222,0.1405106,0.5849517,0.8398887,0,3.317774
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.241187,72.83237,45.36208,0.05451822,0.05451822,0,0,0,0.05451822,2276.646,0,0,0,1.241187,0.0573876,0.05451822,0,0,2.049653,2.709002,1.1838,0,1.1838,5.178592,86.30969,0.1403846,0.05997004,0.9929497,0,3.950189
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.002209,70.91435,49.04338,0.02707043,0.02707043,0,0,0,0.02707043,3702.228,0.1078608,0,0,1.002209,0.02849519,0.02707043,0,0,0.865853,3.774421,0.865853,0,0.865853,6.000012,100,0.1402926,0.02977747,0.8017672,0,4.77663
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.384324,85.48003,51.72149,0.02954424,0.02954424,0,0,0,0.02954424,4685.596,1.353225,0,0,1.384324,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1402926,0.03249867,1.107459,0,5.938013
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.157343,81.53254,54.17279,0,0,0,0,0,0,0,1.157343,0,0,1.157343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402926,0,0.9258747,0,5.711032
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.171141,83.52335,55.40279,0.8809924,0.8809924,0,-1,0,0.8809924,132.9343,0.243781,0,0,1.171141,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1402926,0.9690916,0.9369131,0,5.72483
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9325036,76.81224,55.55109,0.9510739,0.9510739,0,-1,0,0.9510739,98.04742,0,0,0,0.9325036,1.00113,0.9510739,0,0,0,4.553689,0,0.06862693,-0.06862693,5.927673,98.79435,0.1402926,1.046181,0.7460029,0,5.486193
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6245502,69.14608,55.69067,0.2295993,0.2295993,0,-1,0,0.2295993,272.0175,0.3066146,0,0,0.6245502,0.2416835,0.2295993,0,0,0.07625215,4.485062,0.07625215,0,0.07625215,6.000012,100,0.1402845,0.2525593,0.4996402,0,5.109612
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1512479,57.41859,54.41704,0.9016052,0.9016052,0,-1,0,0.9016052,16.7754,0,1.110223E-16,0,0.1512479,0.9490581,0.9016052,0,0,0,4.553689,0,0.7978102,-0.7978102,5.159046,85.98393,0.1402845,0.9917657,0.1209983,0,4.704937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,51.52085,51.52085,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8864558,3.755879,0,0.6509938,-0.6509938,4.472838,74.54716,0.1402845,0.6802885,0,0,3.755879
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.94742,48.94742,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.609782,3.104885,0,0.8427429,-0.8427429,3.584509,59.7417,0.1402845,0.8806664,0,0,3.104885
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.64442,46.64442,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.546163,2.262142,0,0.6011226,-0.6011226,2.950871,49.18108,0.1402845,0.6281731,0,0,2.262142
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,44.60313,44.60313,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.214077,1.661019,0,1.305721,-1.305721,1.57452,26.24194,0.1402845,1.364479,0,0,1.661019
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,42.57056,42.57056,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.664879,0.3552981,0,0.07822984,-0.07822984,1.492058,24.86758,0.1402845,0.08175018,0,0,0.3552981
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.01778,41.01778,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.751801,0.2770682,0,0.008100507,-0.008100507,1.483519,24.72527,0.1402845,0.00846503,0,0,0.2770682
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.84883,39.84883,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.760801,0.2689677,0,0.1887697,-0.1887697,1.284539,21.40893,0.1402845,0.1972643,0,0,0.2689677
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,38.645,38.645,0.1138007,0.07618814,0,-1,0,0.07618814,0,0,0.0376126,0.04899267,0,0.08019804,0.07618814,0,0,4.970545,0.08019804,0,0.08019804,-0.08019804,1.200002,20,0.1402845,0.1251808,0,0,0.08019804
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.58946,37.58946,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402845,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.68222,36.68222,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402845,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.72263,35.72263,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402845,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.76305,34.76305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402845,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2464077,38.35199,34.03028,0.02603843,0.02603843,0,0,0,0.02603843,946.3232,0,0,0,0.2464077,0.02740888,0.02603843,0,0,5.059654,0,0.2189989,0,0.2189989,1.407763,23.46267,0.1402613,0.02864228,0.1971262,0,0.2464077
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3750278,39.98582,33.34113,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.32685,0,0,0,0.3750278,0,0,1.270547,1.20702,4.840655,0.197099,1.582047,0,1.582047,2.908625,48.47699,0.1403859,0.4723984,0.3000222,1.7,0.5721268
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3678068,42.02669,35.42604,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.56733,0,0,0,0.3678068,0,0,0.9101611,0.8646531,3.258608,1.620942,1.23246,0,1.23246,4.077839,67.96385,0.1405438,0.8688228,0.2942455,1.7,1.988748
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6089725,51.90619,40.25884,0.1431053,0.1431053,0,-1,0,0.1431053,425.5415,0,0,0,0.6089725,0.1506372,0.1431053,0,0,2.026148,2.730155,0.4583354,0,0.4583354,4.512654,75.21075,0.1404952,0.1574159,0.4871781,0,3.339128
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9428849,64.87299,45.17016,0.03016169,0.03016169,0,0,0,0.03016169,3126.102,0,0,0,0.9428849,0.03174914,0.03016169,0,0,1.567813,3.142658,0.9111357,0,0.9111357,5.377033,89.61704,0.1403986,0.03317785,0.7543079,0,4.085542
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6391353,61.95413,48.86891,0.4403492,0.4403492,0,0,0,0.4403492,145.1428,0,0,0,0.6391353,0.4635255,0.4403492,0,0,0.6566771,3.96268,0.1756099,0,0.1756099,5.543632,92.39368,0.14038,0.4843841,0.5113083,0,4.601815
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9716781,73.12522,51.57319,0.3217895,0.3217895,0,0,0,0.3217895,301.9608,0.1518852,0,0,0.9716781,0.3387258,0.3217895,0,0,0.4810672,4.120728,0.4810672,0,0.4810672,6.000012,100,0.140329,0.3539685,0.7773425,0,5.092407
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9415,75.18622,53.98087,0.8284095,0.8284095,0,0,0,0.8284095,113.6515,0.06949002,0,0,0.9415,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.140329,0.9112505,0.7532,0,5.495189
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.136404,82.20885,55.20216,0.05761217,0.05761217,0,-1,0,0.05761217,1972.507,1.07576,0,0,1.136404,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.140329,0.06337339,0.9091232,0,5.690093
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6720982,69.96922,55.40279,0.5949938,0.5949938,0,-1,0,0.5949938,112.9589,0.04578893,0,0,0.6720982,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.140329,0.6544932,0.5376786,0,5.225787
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4267845,64.44227,55.55109,0.1089457,0.1089457,0,-1,0,0.1089457,391.7406,0.3121048,0,0,0.4267845,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.140329,0.1198403,0.3414276,0,4.980474
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2971115,60.23609,54.22512,0,0,0,-1,0,0,0,0.2971115,0,0,0.2971115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140329,0,0.2376892,0,4.850801
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.140329,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.140329,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.140329,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.140329,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.140329,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.140329,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.140329,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.140329,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.140329,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.140329,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.140329,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.140329,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2096474,37.44239,33.78602,0.16648,0.16648,0,0,0,0.16648,125.9295,0,0,0,0.2096474,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03440529,0,0.03440529,1.875248,31.25407,0.1403254,0.183128,0.1677179,0,0.8192768
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.322615,38.79697,33.12304,0.5006545,0.5006545,0,0,0,0.5006545,64.43864,0,0,0,0.322615,0.5270048,0.5006545,0,0,4.347883,0.6405942,0,0.2043898,-0.2043898,1.659802,27.66331,0.1403254,0.55072,0.258092,0,0.9632092
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5574106,45.40166,35.18178,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.68493,0,0,0,0.5574106,0,0,1.025862,0.9745688,4.574983,0.4362044,1.531979,0,1.531979,3.113166,51.88599,0.1404548,0.7415519,0.4459285,1.7,0.993615
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6971906,53.51869,40.04075,0.5716298,0.5716298,0,-1,0,0.5716298,121.9654,0,0,0,0.6971906,0.6017156,0.5716298,0,0,3.043003,1.814986,0.09547503,0,0.09547503,3.203741,53.39558,0.1404447,0.6287928,0.5577524,0,2.512177
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.212764,71.52836,44.94335,1.363248,1.363248,1.7,0,0.5202,1.363248,88.9614,0,0,0,1.212764,0,0,0.3367523,0.3199147,2.947528,1.900913,1.532679,0,1.532679,4.657768,77.62931,0.1405737,1.499573,0.9702114,1.7,3.113678
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.330361,79.67952,48.67699,1.103563,1.103563,1.183827,0,0.3792848,1.103563,120.5514,0,0,0,1.330361,0,0,0.08026422,0.07625101,1.414849,3.280324,1.406612,0,1.406612,5.992197,99.86975,0.1405981,1.213919,1.064289,1.7,4.610685
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.393556,85.3103,51.37255,1.066089,1.066089,0,0,0,1.066089,130.7166,0.2631186,0,0,1.393556,1.122199,1.066089,0,0,0.008237643,4.546275,0.008237643,0,0.008237643,6.000012,100,0.1405972,1.172698,1.114844,0,5.939831
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.334664,86.62805,53.78023,0.4528453,0.4528453,0,0,0,0.4528453,294.7285,0.8579848,0,0,1.334664,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1405972,0.4981298,1.067731,0,5.888353
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8322985,73.57616,55.05386,0.09864416,0.09864416,0,-1,0,0.09864416,843.7382,0.7284625,0,0,0.8322985,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1405972,0.1085086,0.6658388,0,5.385987
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7769992,72.33611,55.20216,0.895849,0.895849,0,-1,0,0.895849,86.73327,0,1.110223E-16,0,0.7769992,0.942999,0.895849,0,0,0,4.553689,0,0.1659998,-0.1659998,5.825033,97.08369,0.1405972,0.9854339,0.6215993,0,5.330688
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5653841,67.37714,55.35045,0.3415879,0.3415879,0,-1,0,0.3415879,165.5164,0.02137362,0,0,0.5653841,0.3595662,0.3415879,0,0,0.1844443,4.387689,0.1844443,0,0.1844443,6.000012,100,0.1405777,0.3757467,0.4523073,0,4.953073
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.207561,58.2184,54.07683,0.7258678,0.7258678,0,-1,0,0.7258678,28.59488,0,1.110223E-16,0,0.207561,0.7640714,0.7258678,0,0,0,4.553689,0,0.5565103,-0.5565103,5.413399,90.22313,0.1405777,0.7984546,0.1660488,0,4.76125
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6183448,3.997179,0,1.173977,-1.173977,4.175919,69.5985,0.1405777,1.226806,0,0,3.997179
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.922763,2.823202,0,0.2579286,-0.2579286,3.904038,65.06717,0.1405777,0.2695354,0,0,2.823202
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.209351,2.565274,0,0.7948957,-0.7948957,3.066144,51.1023,0.1405777,0.830666,0,0,2.565274
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.092568,1.770378,0,0.3800014,-0.3800014,2.665588,44.42637,0.1405777,0.3971014,0,0,1.770378
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.514792,1.390376,0,0.1939247,-0.1939247,2.461173,41.01947,0.1405777,0.2026513,0,0,1.390376
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.730264,1.196452,0,0.06826219,-0.06826219,2.389219,39.82023,0.1405777,0.07133399,0,0,1.196452
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.806111,1.128189,0,0.1342227,-0.1342227,2.247735,37.46218,0.1405777,0.1402627,0,0,1.128189
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.955247,0.9939668,0,0.0990956,-0.0990956,2.14328,35.72125,0.1405777,0.1035549,0,0,0.9939668
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.065353,0.8948712,0,0,0,2.14328,35.72125,0.1405777,0,0,0,0.8948712
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.065353,0.8948712,0,0.09429615,-0.09429615,2.043883,34.06464,0.1405777,0.09853947,0,0,0.8948712
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170126,0.800575,0,0,0,2.043883,34.06464,0.1405777,0,0,0,0.800575
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.170126,0.800575,0,0.07398194,-0.07398194,1.965899,32.76492,0.1405777,0.07731113,0,0,0.800575
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03470068,34.13483,33.54176,0.08453096,0.08453096,0,0,0,0.08453096,41.05085,0,1.387779E-17,0,0.03470068,0.08897997,0.08453096,0,0,4.252329,0.7265931,0,0.05427928,-0.05427928,1.908683,31.81133,0.1405777,0.09298407,0.02776054,0,0.7612938
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.225704,36.77282,32.85261,0.227529,0.227529,0,0,0,0.227529,99.19789,0,0,0,0.225704,0.2395043,0.227529,0,0,4.312639,0.6723138,0,0.01380025,-0.01380025,1.894137,31.56888,0.1405777,0.250282,0.1805632,0,0.8980178
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4188867,42.50366,34.96369,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.07264,-1.110223E-16,0,0,0.4188867,0,0,0.9660463,0.917744,4.327973,0.6585135,1.336631,0,1.336631,3.162176,52.70283,0.140727,0.807349,0.3351094,1.7,1.0774
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.759869,54.62073,39.82267,0.4409741,0.4409741,0,-1,0,0.4409741,172.316,0,0,0,0.759869,0.4641833,0.4409741,0,0,2.991342,1.861481,0.2956857,0,0.2956857,3.442688,57.37802,0.1406958,0.4850715,0.6078952,0,2.62135
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.216831,71.40063,44.75143,0.4409958,0.4409958,0,0,0,0.4409958,275.928,0,0,0,1.216831,0.4642061,0.4409958,0,0,2.695656,2.127598,0.7526246,0,0.7526246,4.15669,69.27803,0.1406163,0.4850954,0.9734645,0,3.344429
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.398647,81.54332,48.47636,0.1981658,0.1981658,0,0,0,0.1981658,705.796,0,0,0,1.398647,0.2085956,0.1981658,0,0,1.943032,2.80496,1.190051,0,1.190051,5.285672,88.09435,0.1404909,0.2179824,1.118917,0,4.203607
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.003022,73.48765,51.18063,0.1427971,0.1427971,0,0,0,0.1427971,702.4107,0.09972849,0,0,1.003022,0.1503127,0.1427971,0,0,0.7529807,3.876006,0.7529807,0,0.7529807,6.000012,100,0.1404117,0.1570768,0.8024175,0,4.879028
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7661334,70.27311,53.63193,0.3954725,0.3954725,0,0,0,0.3954725,193.7261,0.3498465,0,0,0.7661334,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.4350197,0.6129067,0,5.319822
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8869951,74.83019,54.90556,0,0,0,-1,0,0,0,0.8869951,0,0,0.8869951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0,0.7095961,0,5.440684
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7474969,71.42765,55.05386,0.776927,0.776927,0,-1,0,0.776927,96.21199,0,0,0,0.7474969,0.8178179,0.776927,0,0,0,4.553689,0,0.07032095,-0.07032095,5.925887,98.76459,0.1404117,0.8546197,0.5979975,0,5.301186
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4470037,64.57565,55.25449,0.9295157,0.9295157,0,-1,0,0.9295157,48.08995,0,0,0,0.4470037,0.9784376,0.9295157,0,0,0.07813439,4.483368,0,0.5314339,-0.5314339,5.365706,89.42827,0.1404117,1.022467,0.3576029,0,4.930372
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1209278,56.31043,53.92853,0.2213286,0.2213286,0,-1,0,0.2213286,54.6372,0,0,0,0.1209278,0.2329775,0.2213286,0,0,0.6686165,3.951934,0,0.1120497,-0.1120497,5.247596,87.45975,0.1404117,0.2434615,0.0967422,0,4.072862
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7931163,3.839884,0,0.5449845,-0.5449845,4.673132,77.88538,0.1404117,0.5695088,0,0,3.839884
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.398655,3.2949,0,0.6571141,-0.6571141,3.980473,66.34108,0.1404117,0.6866843,0,0,3.2949
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.128781,2.637786,0,1.349094,-1.349094,2.558403,42.63996,0.1404117,1.409803,0,0,2.637786
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.627775,1.288692,0,0.7521687,-0.7521687,1.765548,29.42573,0.1404117,0.7860162,0,0,1.288692
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.463518,0.5365232,0,0.2075702,-0.2075702,1.546749,25.7791,0.1404117,0.2169109,0,0,0.5365232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.694151,0.3289529,0,0.05274338,-0.05274338,1.491153,24.8525,0.1404117,0.05511684,0,0,0.3289529
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752755,0.2762095,0,0,0,1.491153,24.8525,0.1404117,0,0,0,0.2762095
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752755,0.2762095,0,0,0,1.491153,24.8525,0.1404117,0,0,0,0.2762095
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.752755,0.2762095,0,0.08786663,-0.08786663,1.398533,23.30884,0.1404117,0.09182062,0,0,0.2762095
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.850385,0.1883429,0,0.08462186,-0.08462186,1.309334,21.82219,0.1404117,0.08842985,0,0,0.1883429
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.944409,0.103721,0,0.08710452,-0.08710452,1.217518,20.29192,0.1404117,0.09102422,0,0,0.103721
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.041192,0.01661653,1.38,0,1.38,2.526701,42.1116,0.1405295,0.143367,0,1.7,0.01661653
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04752712,34.1272,33.31496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04752712,0,0,1.452632,1.38,3.661191,1.258617,1.427527,0,1.427527,3.880972,64.68273,0.1406126,0,0.03802169,1.7,1.306144
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2068935,36.21574,32.63452,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.08012,2.220446E-16,0,0,0.2068935,0,0,1.452632,1.38,2.233665,2.543391,1.586893,0,1.586893,5.386431,89.77367,0.1407307,0.2526449,0.1655148,1.7,2.750284
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.516177,44.10539,34.71943,0.2012849,0.2012849,0,0,0,0.2012849,256.441,0,0,0,0.516177,0.2118788,0.2012849,0,0,0.646771,3.971595,0.3042982,0,0.3042982,5.675114,94.58504,0.1406987,0.2214134,0.4129416,0,4.487772
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.303819,45.15756,39.59586,0.503997,0.503997,0,-1,0,0.503997,60.28191,0,0,0,0.303819,0.5305231,0.503997,0,0,0.3424728,4.245463,0,0.2267041,-0.2267041,5.436147,90.60226,0.1406987,0.5543967,0.2430552,0,4.549283
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2240575,48.74842,44.55079,0.1697191,0.1697191,0,0,0,0.1697191,132.0166,0,0,0,0.2240575,0.1786517,0.1697191,0,0,0.5943663,4.018759,0.04540572,0,0.04540572,5.479222,91.32019,0.140694,0.1866911,0.1792459,0,4.242817
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.196172,52.06662,48.31061,1.278717,1.278717,1.613866,0,0.4966854,1.278717,15.34131,0,0,0,0.196172,0,0,0.3351491,0.3183917,0.5489605,4.059625,0.5145636,0,0.5145636,5.96738,99.45614,0.140758,1.406588,0.1569376,1.7,4.255796
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3498776,57.94846,50.97999,0.2367316,0.2367316,0,0,0,0.2367316,147.7951,0.06628962,0,0,0.3498776,0.2491911,0.2367316,0,0,0.03439688,4.522732,0.03439688,0,0.03439688,6.000012,100,0.1407544,0.2604047,0.2799021,0,4.872609
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6430427,67.09063,53.44001,0.5753846,0.5753846,0,0,0,0.5753846,111.7588,0.03737478,0,0,0.6430427,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1407544,0.6329231,0.5144342,0,5.196732
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2586434,59.93553,54.71364,0.1244146,0.1244146,0,-1,0,0.1244146,207.8883,0.1276807,0,0,0.2586434,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1407544,0.1368561,0.2069148,0,4.812332
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04265537,55.74253,54.90556,0.09616156,0.09616156,0,-1,0,0.09616156,44.35803,0,1.387779E-17,0,0.04265537,0.1012227,0.09616156,0,0,0,4.553689,0,0.05856732,-0.05856732,5.938277,98.97108,0.1407544,0.1057777,0.0341243,0,4.596344
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01730653,55.39264,55.05386,0.7655631,0.7655631,0,-1,0,0.7655631,2.260627,0,0,0,0.01730653,0.8058559,0.7655631,0,0,0.0650748,4.495121,0,0.7885494,-0.7885494,5.107072,85.11771,0.1407544,0.8421195,0.01384522,0,4.512428
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.057246,54.89713,53.78023,0,0,0,-1,0,0,0,0,0,0,0.057246,0,0,0,0,0.9412408,3.706572,0.057246,0,0.057246,5.161381,86.02284,0.1407483,0,0.0457968,0,3.763818
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.8839948,3.758094,0,1.452632,-1.452632,3.630173,60.50276,0.1407483,2.273173,0,0,3.758094
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.49803,2.305462,0,0.08240356,-0.08240356,3.543312,59.05508,0.1407483,0.08611172,0,0,2.305462
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.589589,2.223058,0,0.01620418,-0.01620418,3.526231,58.7704,0.1407483,0.01693337,0,0,2.223058
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.607594,2.206854,0,0.3872736,-0.3872736,3.118009,51.96671,0.1407483,0.4047009,0,0,2.206854
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.037898,1.819581,0,0.2658983,-0.2658983,2.837728,47.29536,0.1407483,0.2778637,0,0,1.819581
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.333341,1.553682,0,0.3515207,-0.3515207,2.467192,41.11979,0.1407483,0.3673392,0,0,1.553682
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.723919,1.202162,0,0,0,2.467192,41.11979,0.1407483,0,0,0,1.202162
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.723919,1.202162,0,0.1482407,-0.1482407,2.310933,38.51547,0.1407483,0.1549116,0,0,1.202162
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.888631,1.053921,0,0.06250583,-0.06250583,2.245046,37.41735,0.1407483,0.06531859,0,0,1.053921
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.958082,0.9914151,0,0.00154599,-0.00154599,2.243416,37.39019,0.1407483,0.00161556,0,0,0.9914151
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.9598,0.9898692,0,0.1115832,-0.1115832,2.125797,35.42988,0.1407483,0.1166044,0,0,0.9898692
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.083781,0.878286,0,0.06772159,-0.06772159,2.054412,34.24014,0.1407483,0.07076906,0,0,0.878286
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08501248,34.57992,33.12304,0.2005356,0.2005356,0,0,0,0.2005356,42.39272,0,2.775558E-17,0,0.08501248,0.2110901,0.2005356,0,0,4.159027,0.8105645,0,0.1260776,-0.1260776,1.921515,32.02518,0.1407483,0.2205891,0.06800999,0,0.8955769
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2755735,37.23386,32.43388,0.5781862,0.5781862,0,0,0,0.5781862,47.66172,0,1.110223E-16,0,0.2755735,0.6086171,0.5781862,0,0,4.299113,0.6844869,0,0.3330436,-0.3330436,1.570456,26.17422,0.1407483,0.6360049,0.2204588,0,0.9600604
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6451244,46.42473,34.5188,0,0,0,0,0,0,0,0,0,0,0.6451244,0,0,0,0,4.669162,0.3514432,0.6451244,0,0.6451244,2.182475,36.37451,0.1406806,0,0.5160995,0,0.9965676
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.657034,51.94781,39.37777,0.8615725,0.8615725,0,-1,0,0.8615725,76.25986,0,0,0,0.657034,0.9069184,0.8615725,0,0,4.024037,0.9320552,0,0.2498844,-0.2498844,1.919073,31.9845,0.1406806,0.9477298,0.5256272,0,1.589089
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8759813,62.31161,44.33271,0.1843183,0.1843183,0,0,0,0.1843183,475.2545,0,0,0,0.8759813,0.1940193,0.1843183,0,0,4.301687,0.6821707,0.681962,0,0.681962,2.566039,42.76724,0.1406091,0.2027502,0.700785,0,1.558152
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9848478,69.34003,48.09252,1.147462,1.147462,0,0,0,1.147462,85.82832,0,0,0,0.9848478,1.207855,1.147462,0,0,3.619725,1.295936,0,0.2230074,-0.2230074,2.330969,38.84941,0.1406091,1.262209,0.7878783,0,2.280784
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7989356,67.83919,50.78807,0.8765135,0.8765135,0,0,0,0.8765135,91.14926,0,1.110223E-16,0,0.7989356,0.9226457,0.8765135,0,0,3.867511,1.072929,0,0.1237102,-0.1237102,2.200567,36.67604,0.1406091,0.9641649,0.6391485,0,1.871865
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6274575,66.50344,53.23937,0.2571534,0.2571534,0,0,0,0.2571534,244.0012,0,0,0,0.6274575,0.2706878,0.2571534,0,0,4.004967,0.9492189,0.3567697,0,0.3567697,2.539028,42.31705,0.1405718,0.2828688,0.501966,0,1.576676
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3052795,60.70941,54.513,0.4331483,0.4331483,0,-1,0,0.4331483,70.47919,0,0,0,0.3052795,0.4559456,0.4331483,0,0,3.648197,1.270312,0,0.1506661,-0.1506661,2.380212,39.67013,0.1405718,0.4764632,0.2442236,0,1.575591
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.272734,60.23123,54.71364,1.082977,1.082977,0,-1,0,1.082977,25.18372,0,0,0.07579243,0.272734,1.139976,1.082977,0,0,3.815604,1.119645,0,0.8672422,-0.8672422,1.466059,24.43427,0.1405718,1.191275,0.2181872,0,1.39238
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3115127,61.25227,54.90556,0.3093186,0.3093186,0,-1,0,0.3093186,100.7093,0,0,0.04127993,0.3115127,0.3255986,0.3093186,0,0,4.779206,0.2524033,0,0.01408584,-0.01408584,1.451211,24.1868,0.1405718,0.3402505,0.2492102,0,0.563916
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1390426,56.37178,53.63193,0.8346673,0.3584921,0,-1,0,0.3584921,38.78541,0,0.4761752,0.6653143,0.1390426,0.3773601,0.3584921,0,0,4.794857,0.2383175,0,0.2383175,-0.2383175,1.200002,20,0.1405718,0.918134,0.1112341,0,0.3773601
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405718,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406662,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1659571,35.7875,32.9224,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,98.55105,2.220446E-16,0,0,0.1659571,0,0,1.452632,1.38,3.679654,1.242,1.545957,0,1.545957,3.975809,66.26335,0.1407743,0.1852368,0.1327657,1.7,1.407957
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4150552,39.54973,32.2158,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,84.34781,0,0,0,0.4150552,0,0,1.207924,1.147528,2.133697,2.633361,1.562583,0,1.562583,5.458206,90.96991,0.1408981,0.5412835,0.3320442,1.7,3.048417
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8139567,49.63855,34.3007,0.1434062,0.1434062,0,0,0,0.1434062,567.5884,0.09188867,0,0,0.8139567,0.1509538,0.1434062,0,0,0.5711141,4.039686,0.5711141,0,0.5711141,6.000012,100,0.1408384,0.1577468,0.6511653,0,4.853643
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.046653,60.35176,39.15968,0.7502996,0.7502996,0,-1,0,0.7502996,139.498,0.256864,0,0,1.046653,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.8253295,0.8373224,0,5.600342
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.28354,72.47331,44.14079,0.181277,0.181277,0,0,0,0.181277,708.0544,1.092722,0,0,1.28354,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.1994047,1.026832,0,5.837229
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.488952,83.65415,47.86571,0.4402549,0.4402549,0,0,0,0.4402549,338.2023,1.025526,0,0,1.488952,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.4842804,1.191162,0,6.042641
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.491837,87.58865,50.58744,0.7326405,0.7326405,0,0,0,0.7326405,203.6246,0.720636,0,0,1.491837,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.8059046,1.193469,0,6.045526
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.333171,85.64499,53.09108,0.6875926,0.6875926,0,0,0,0.6875926,193.8897,0.6093894,0,0,1.333171,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.7563518,1.066537,0,5.88686
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.208141,83.32944,54.3647,0,0,0,-1,0,0,0,1.208141,0,0,1.208141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0,0.9665126,0,5.76183
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9805111,76.94321,54.56534,0.5232553,0.5232553,0,-1,0,0.5232553,187.3867,0.429716,0,0,0.9805111,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1408384,0.5755809,0.7844089,0,5.5342
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6031335,67.6082,54.75726,0.9067061,0.9067061,0,-1,0,0.9067061,66.51919,0,0,0,0.6031335,0.9544275,0.9067061,0,0,0,4.553689,0,0.351294,-0.351294,5.629715,93.82841,0.1408384,0.9973767,0.4825068,0,5.156823
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3075576,59.63671,53.44001,0.5918859,0.5918859,0,-1,0,0.5918859,51.96231,0,0,0,0.3075576,0.6230378,0.5918859,0,0,0.3903266,4.202395,0,0.3154802,-0.3154802,5.29717,88.286,0.1408384,0.6510745,0.2460461,0,4.509953
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7408602,3.886915,0,1.452632,-1.452632,3.765962,62.76591,0.1408384,2.407657,0,0,3.886915
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.354895,2.434283,0,0.7321318,-0.7321318,2.994227,49.90369,0.1408384,0.7650777,0,0,2.434283
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.168375,1.702151,0,1.452632,-1.452632,1.463019,24.38361,0.1408384,1.786261,0,0,1.702151
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0.00374678,0,0.2304216,0.2189005,0,0,4.78241,0.2495198,0,0.2304216,-0.2304216,1.220134,20.33552,0.1408384,0.2407906,0,0,0.2495198
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,0.1490488,0.01814327,0,-1,0,0.01814327,0,0,0.1309055,0.1458104,0,0.01909818,0.01814327,0,0,5.038434,0.01909818,0,0.01909818,-0.01909818,1.200002,20,0.1408384,0.1639537,0,0,0.01909818
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408384,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409357,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.14106,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4934893,40.78508,31.99771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4934893,0,0,1.452632,1.38,2.299654,2.484,1.873489,0,1.873489,5.595716,93.26175,0.1410951,0,0.3947915,1.7,2.977489
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9502465,52.27549,34.05645,0.7862725,0.7862725,0,0,0,0.7862725,120.8546,0,0,0,0.9502465,0.8276553,0.7862725,0,0,0.426165,4.17014,0.1225912,0,0.1225912,5.712017,95.20009,0.1410823,0.8648998,0.7601972,0,5.120387
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.103383,61.44273,38.93287,0.8608732,0.8608732,0,-1,0,0.8608732,128.1703,0,0,0,1.103383,0.9061822,0.8608732,0,0,0.3035738,4.280472,0.1972012,0,0.1972012,5.899098,98.31811,0.1410618,0.9469604,0.8827068,0,5.383856
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.245752,71.14571,43.91398,0.7452824,0.7452824,0,0,0,0.7452824,167.1516,0.354871,0,0,1.245752,0.7845078,0.7452824,0,0,0.1063727,4.457953,0.1063727,0,0.1063727,6.000012,100,0.1410507,0.8198106,0.9966012,0,5.703705
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.425827,81.32664,47.67379,0.1393577,0.1393577,0,0,0,0.1393577,1023.141,1.279134,0,0,1.425827,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1410507,0.1532935,1.140661,0,5.979516
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.230374,78.89623,50.39552,0.5292082,0.5292082,0,0,0,0.5292082,232.4934,0.673313,0,0,1.230374,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1410507,0.5821291,0.9842994,0,5.784063
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.097289,78.17803,52.89916,0,0,0,0,0,0,0,1.097289,0,0,1.097289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410507,0,0.8778309,0,5.650978
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.090907,79.57463,54.17279,0.2867626,0.2867626,0,-1,0,0.2867626,380.4217,0.7890517,0,0,1.090907,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1410507,0.3154388,0.8727257,0,5.644596
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9580412,76.08936,54.3647,0.4277562,0.4277562,0,-1,0,0.4277562,223.969,0.5077715,0,0,0.9580412,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1410507,0.4705319,0.766433,0,5.51173
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5599912,66.39399,54.56534,0.6349689,0.6349689,0,-1,0,0.6349689,88.19191,0,1.110223E-16,0,0.5599912,0.6683883,0.6349689,0,0,0,4.553689,0,0.1083971,-0.1083971,5.885751,98.09566,0.1410507,0.6984658,0.447993,0,5.11368
