Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.258599,2.52095,0,0.3996909,-0.3996909,3.436005,57.26664,0.1402587,0.417677,0,0,2.52095
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.7027,2.121259,0,0.9642435,-0.9642435,2.419604,40.32664,0.1402587,1.007635,0,0,2.121259
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,1.265709,1.099164,0,-1,0,1.099164,0,0,0.1665443,0.2931151,0,1.157015,1.099164,0,0,3.774082,1.157015,0,1.157015,-1.157015,1.200002,20,0.1402587,1.39228,0,0,1.157015
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402587,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403894,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1405053,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4622199,34.95598,27.0166,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.99646,0,0,0,0.4622199,0,0,0.8595461,0.8165687,2.299654,2.484,1.278789,0,1.278789,5.031534,83.85873,0.1406467,0.9244993,0.3697759,1.7,2.94622
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8076092,43.59052,28.95322,0.4180189,0.4180189,0,0,0,0.4180189,193.1992,0,0,0,0.8076092,0.4400199,0.4180189,0,0,1.020866,3.63491,0.3675893,0,0.3675893,5.38026,89.67081,0.1406114,0.4598208,0.6460873,0,4.442519
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.008834,52.80358,33.39347,1.618782,1.38,0,-1,0,1.38,73.10391,0,0.2387823,0.4006605,1.008834,1.452632,1.38,0,0,0.6532764,3.96574,0,0.4437976,-0.4437976,4.912456,81.8741,0.1406114,1.780661,0.8070672,0,4.974574
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.20303,62.78039,38.00818,1.029081,1.029081,0,0,0,1.029081,116.9034,0,0,0,1.20303,1.083243,1.029081,0,0,1.146385,3.521943,0.1197873,0,0.1197873,5.026096,83.7681,0.1405999,1.131989,0.962424,0,4.724973
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.390801,72.38778,41.70694,0.8890455,0.8890455,0,0,0,0.8890455,156.4375,0,0,0,1.390801,0.9358374,0.8890455,0,0,1.026597,3.629751,0.4549636,0,0.4549636,5.457713,90.96169,0.1405562,0.97795,1.112641,0,5.020552
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.178527,70.21778,44.6293,0.4893021,0.4893021,0,0,0,0.4893021,240.8588,0.09183843,0,0,1.178527,0.5150548,0.4893021,0,0,0.5716339,4.039218,0.5716339,0,0.5716339,6.000012,100,0.1405014,0.5382323,0.9428217,0,5.217746
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.34391,78.387,47.3772,0,0,0,0,0,0,0,1.34391,0,0,1.34391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405014,0,1.075128,0,5.897599
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.161066,75.10913,48.97359,0.4738026,0.4738026,0,-1,0,0.4738026,245.0526,0.6623259,0,0,1.161066,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1405014,0.5211829,0.9288524,0,5.714755
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9068397,68.97508,49.46211,1.14717,1.14717,0,-1,0,1.14717,79.05017,0,0,0,0.9068397,1.207547,1.14717,0,0,0,4.553689,0,0.3007075,-0.3007075,5.683038,94.71712,0.1405014,1.261887,0.7254718,0,5.460529
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3704536,57.29627,49.95062,0,0,0,-1,0,0,0,0.03633418,0,0,0.3704536,0,0,0,0,0.3341195,4.252982,0.3341195,0,0.3341195,6.000012,100,0.1404694,0,0.2963629,0,4.623435
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1716557,52.08615,48.79913,0.4681834,0.4681834,0,-1,0,0.4681834,36.66419,0,0,0,0.1716557,0.4928247,0.4681834,0,0,0,4.553689,0,0.321169,-0.321169,5.66147,94.35764,0.1404694,0.5150018,0.1373245,0,4.725345
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3568545,4.23252,0,0.01608382,-0.01608382,5.644516,94.07508,0.1404694,0.0168076,0,0,4.23252
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3747254,4.216436,0,0.5688502,-0.5688502,5.044896,84.08142,0.1404694,0.5944485,0,0,4.216436
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.006781,3.647586,0,1.408865,-1.408865,3.559822,59.33024,0.1404694,1.472264,0,0,3.647586
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.7933,38.7933,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.572186,2.238721,0,0.2118948,-0.2118948,3.336465,55.60764,0.1404694,0.22143,0,0,2.238721
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.83051,36.83051,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.807625,2.026826,0,0.0458731,-0.0458731,3.28811,54.80173,0.1404694,0.04793739,0,0,2.026826
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.18178,35.18178,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.858595,1.980953,0,0.1565653,-0.1565653,3.123076,52.05116,0.1404694,0.1636107,0,0,1.980953
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.90815,33.90815,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.032557,1.824388,0,0.07509635,-0.07509635,3.043918,50.73186,0.1404694,0.07847569,0,0,1.824388
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.60835,32.60835,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.115997,1.749292,0,0.07989655,-0.07989655,2.959699,49.32822,0.1404694,0.08349188,0,0,1.749292
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204771,1.669395,0,0,0,2.959699,49.32822,0.1404694,0,0,0,1.669395
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.40131,30.40131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204771,1.669395,0,0,0,2.959699,49.32822,0.1404694,0,0,0,1.669395
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.29343,29.29343,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.204771,1.669395,0,0.07370991,-0.07370991,2.882002,48.03327,0.1404694,0.07702686,0,0,1.669395
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,28.4647,28.4647,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.286671,1.595685,0,0.02222851,-0.02222851,2.858571,47.64276,0.1404694,0.02322879,0,0,1.595685
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.67087,27.67087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.311369,1.573457,0,0,0,2.858571,47.64276,0.1404694,0,0,0,1.573457
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4422599,34.4136,26.84213,0,0,0,0,0,0,0,0,0,0,0.4422599,0,0,0,0,3.311369,1.573457,0.4422599,0,0.4422599,3.278136,54.63549,0.140427,0,0.3538079,0,2.015716
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8216789,43.67946,28.77875,0.2629285,0.2629285,0,0,0,0.2629285,312.5104,0,0,0,0.8216789,0.2767669,0.2629285,0,0,2.869109,1.971491,0.544912,0,0.544912,3.795085,63.25129,0.1403748,0.2892214,0.6573431,0,2.793169
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.143791,55.61697,33.19283,0.8015817,0.8015817,0,-1,0,0.8015817,142.6918,0,0,0,1.143791,0.8437701,0.8015817,0,0,2.324197,2.461911,0.3000209,0,0.3000209,4.07971,67.99503,0.1403461,0.8817398,0.9150329,0,3.605702
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.224951,63.0213,37.7552,0.3059453,0.3059453,0,0,0,0.3059453,400.3824,0,0,0,1.224951,0.3220477,0.3059453,0,0,2.024176,2.73193,0.9029036,0,0.9029036,4.936279,82.27116,0.1402598,0.3365398,0.979961,0,3.956881
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.293184,69.33523,41.43651,0,0,0,0,0,0,0,0.1719113,0,0,1.293184,0,0,0,0,1.121273,3.544543,1.121273,0,1.121273,6.000012,100,0.1401527,0,1.034547,0,4.837728
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.410967,76.47287,44.38504,0.0576097,0.0576097,0,0,0,0.0576097,2449.183,1.350325,0,0,1.410967,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1401527,0.06337067,1.128773,0,5.964656
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.245729,75.19154,47.13294,0.5176718,0.5176718,0,0,0,0.5176718,240.6407,0.7008113,0,0,1.245729,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1401527,0.569439,0.9965832,0,5.799418
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9328645,68.79344,48.74678,0,0,0,-1,0,0,0,0.9328645,0,0,0.9328645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401527,0,0.7462916,0,5.486554
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9245651,69.16585,49.24402,0.6352937,0.6352937,0,-1,0,0.6352937,145.5335,0.2558348,0,0,0.9245651,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1401527,0.6988231,0.739652,0,5.478254
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6742286,63.7352,49.75871,0.8228456,0.8228456,0,-1,0,0.8228456,81.93865,0,1.110223E-16,0,0.6742286,0.8661533,0.8228456,0,0,0,4.553689,0,0.1919247,-0.1919247,5.797706,96.62823,0.1401527,0.9051301,0.5393829,0,5.227918
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.277886,53.99636,48.60721,0.3023754,0.3023754,0,-1,0,0.3023754,91.90099,0,0,0,0.277886,0.3182899,0.3023754,0,0,0.2132496,4.361764,0,0.0404039,-0.0404039,5.755116,95.91841,0.1401527,0.332613,0.2223088,0,4.63965
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2581429,4.321361,0,0.7169887,-0.7169887,4.999344,83.32223,0.1401527,0.7492532,0,0,4.321361
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.054797,3.604372,0,0.7515134,-0.7515134,4.207179,70.11951,0.1401527,0.7853315,0,0,3.604372
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.889812,2.852858,0,0.09891198,-0.09891198,4.102917,68.38181,0.1401527,0.103363,0,0,2.852858
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.999714,2.753946,0,0.3280978,-0.3280978,3.757071,62.61773,0.1401527,0.3428622,0,0,2.753946
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.364267,2.425848,0,0.1124971,-0.1124971,3.638489,60.64136,0.1401527,0.1175594,0,0,2.425848
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.489264,2.313351,0,0.1566557,-0.1566557,3.473359,57.88921,0.1401527,0.1637052,0,0,2.313351
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.663326,2.156696,0,0.1084691,-0.1084691,3.359023,55.9836,0.1401527,0.1133502,0,0,2.156696
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783847,2.048227,0,0,0,3.359023,55.9836,0.1401527,0,0,0,2.048227
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.783847,2.048227,0,0.1148625,-0.1148625,3.237947,53.96568,0.1401527,0.1200313,0,0,2.048227
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.911472,1.933364,0,0.1391211,-0.1391211,3.091301,51.52157,0.1401527,0.1453815,0,0,1.933364
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.066051,1.794243,0,0.160079,-0.160079,2.922563,48.70928,0.1401527,0.1672826,0,0,1.794243
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.243917,1.634164,0,0.10994,-0.10994,2.806676,46.77783,0.1401527,0.1148873,0,0,1.634164
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.366072,1.524224,0,0.08165808,-0.08165808,2.7206,45.34325,0.1401527,0.08533269,0,0,1.524224
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.412613,33.72841,26.69384,1.778401,1.778401,1.7,0,0.5202,1.778401,23.20135,0,0,0,0.412613,0.08252748,0.07840111,0,0,3.456803,1.442566,0.3300855,0,0.3300855,3.033747,50.56235,0.140186,1.956241,0.3300904,1.7,1.855179
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7035125,41.14206,28.58683,1.116863,1.116863,1.7,0,0.5202,1.116863,62.99004,0,0,0,0.7035125,0,0,0.5831369,0.55398,3.126718,1.739643,1.257493,0,1.257493,4.226709,70.44501,0.1403242,1.228549,0.56281,1.7,2.443156
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9949806,52.01917,32.97474,0.5302711,0.5302711,0,-1,0,0.5302711,187.6362,0,0,0,0.9949806,0.55818,0.5302711,0,0,1.869225,2.871386,0.4368006,0,0.4368006,4.641095,77.35143,0.1402826,0.5832981,0.7959845,0,3.866367
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.199132,62.08319,37.51095,0,0,0,0,0,0,0,0,0,0,1.199132,0,0,0,0,1.432425,3.264507,1.199132,0,1.199132,5.778691,96.31132,0.1401683,0,0.9593053,0,4.463638
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.275828,68.53098,41.16608,1.416087,1.416087,0.4256781,0,0.1723101,1.416087,90.09537,0,0,0,1.275828,1.042535,0.9904085,0,0,0.2332931,4.343725,0.2332931,0,0.2332931,6.000012,100,0.1401462,1.557695,1.020663,1.7,5.619554
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.381118,75.23218,44.11462,0.3587044,0.3587044,0,0,0,0.3587044,385.0297,1.003535,0,0,1.381118,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1401462,0.3945749,1.104895,0,5.934807
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.345594,77.7985,46.88868,0.7086643,0.7086643,0,0,0,0.7086643,189.8775,0.5996313,0,0,1.345594,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1401462,0.7795307,1.076475,0,5.899282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.135005,73.80417,48.50253,0.7789852,0.7789852,0,-1,0,0.7789852,145.7031,0.315021,0,0,1.135005,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1401462,0.8568837,0.9080043,0,5.688694
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9468058,69.46204,49.01721,1.266578,1.266578,0,-1,0,1.266578,74.75308,0,0,0.01323539,0.9468058,1.33324,1.266578,0,0,0,4.553689,0,0.3864338,-0.3864338,5.592675,93.21107,0.1401462,1.393235,0.7574446,0,5.500495
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5883139,61.54223,49.5319,0.4631756,0.4631756,0,-1,0,0.4631756,127.0175,0,0,0,0.5883139,0.4875533,0.4631756,0,0,0.4293709,4.167255,0.1007606,0,0.1007606,5.688265,94.80422,0.1401366,0.5094932,0.4706511,0,4.755569
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.197219,52.15875,48.3804,0,0,0,-1,0,0,0,0,0,0,0.197219,0,0,0,0,0.3286103,4.25794,0.197219,0,0.197219,5.875363,97.92252,0.1401179,0,0.1577752,0,4.455159
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1313913,4.435437,0,0,0,5.875363,97.92252,0.1401179,0,0,0,4.435437
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.1313913,4.435437,0,0.5307428,-0.5307428,5.315911,88.59834,0.1401179,0.5546262,0,0,4.435437
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7211054,3.904694,0,0,0,5.315911,88.59834,0.1401179,0,0,0,3.904694
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7211054,3.904694,0,0,0,5.315911,88.59834,0.1401179,0,0,0,3.904694
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.7211054,3.904694,0,0.1187446,-0.1187446,5.190743,86.51222,0.1401179,0.1240881,0,0,3.904694
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8530439,3.785949,0,0.1574043,-0.1574043,5.024825,83.74691,0.1401179,0.1644875,0,0,3.785949
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.027938,3.628545,0,0.2540974,-0.2540974,4.756983,79.28288,0.1401179,0.2655318,0,0,3.628545
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.310268,3.374448,0,0.09499579,-0.09499579,4.656848,77.61398,0.1401179,0.0992706,0,0,3.374448
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.415819,3.279452,0,0,0,4.656848,77.61398,0.1401179,0,0,0,3.279452
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.415819,3.279452,0,0.05561092,-0.05561092,4.598229,76.637,0.1401179,0.05811342,0,0,3.279452
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.477609,3.223841,0,0,0,4.598229,76.637,0.1401179,0,0,0,3.223841
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.477609,3.223841,0,0.1315484,-0.1315484,4.459565,74.32594,0.1401179,0.1374681,0,0,3.223841
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.623774,3.092293,0,0.09919647,-0.09919647,4.355003,72.58324,0.1401179,0.1036603,0,0,3.092293
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3629699,32.64988,26.50192,1.042976,1.042976,0,0,0,1.042976,34.80136,0,2.220446E-16,0,0.3629699,1.09787,1.042976,0,0,1.733992,2.993096,0,0.7348997,-0.7348997,3.58035,59.67239,0.1401179,1.147274,0.2903759,0,3.356066
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8130515,43.10283,28.41236,0.4152989,0.4152989,0,0,0,0.4152989,195.775,0,0,0,0.8130515,0.4371568,0.4152989,0,0,2.550547,2.258196,0.3758947,0,0.3758947,3.936955,65.61579,0.1400821,0.4568288,0.6504412,0,3.071248
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9125289,49.99168,32.75665,0.3169613,0.3169613,0,-1,0,0.3169613,287.8992,0,0,0,0.9125289,0.3336435,0.3169613,0,0,2.174653,2.596502,0.5788855,0,0.5788855,4.486135,74.76876,0.1400271,0.3486574,0.7300231,0,3.509031
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.130129,60.11104,37.26669,0.3002721,0.3002721,0,0,0,0.3002721,376.3684,0,0,0,1.130129,0.3160759,0.3002721,0,0,1.595767,3.117499,0.8140534,0,0.8140534,5.258413,87.64005,0.1399498,0.3302993,0.9041035,0,4.247628
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.315893,69.30405,40.92183,0.1203795,0.1203795,0,0,0,0.1203795,1093.12,0.4074638,0,0,1.315893,0.1267153,0.1203795,0,0,0.7817137,3.850147,0.7817137,0,0.7817137,6.000012,100,0.1398756,0.1324174,1.052714,0,5.166039
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.354265,74.13382,43.87036,0,0,0,0,0,0,0,1.354265,0,0,1.354265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398756,0,1.083412,0,5.907954
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.36788,78.17342,46.66187,0.1958272,0.1958272,0,0,0,0.1958272,698.5139,1.161747,0,0,1.36788,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1398756,0.21541,1.094304,0,5.921569
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.175166,74.646,48.28444,0.3772908,0.3772908,0,-1,0,0.3772908,311.4749,0.7780178,0,0,1.175166,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1398756,0.4150199,0.9401329,0,5.728855
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9310984,68.81026,48.79913,1.610655,1.38,0,-1,0,1.38,67.47089,2.220446E-16,0.2306547,0.3917201,0.9310984,1.452632,1.38,0,0,0,4.553689,0,0.5215332,-0.5215332,5.450268,90.83762,0.1398756,1.77172,0.7448787,0,5.484787
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.658868,62.89142,49.31381,0.9407156,0.9407156,0,-1,0,0.9407156,70.03902,0,1.110223E-16,0,0.658868,0.9902269,0.9407156,0,0,0.5794814,4.032156,0,0.3313589,-0.3313589,5.100985,85.01624,0.1398756,1.034787,0.5270944,0,4.691024
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2955931,53.89083,48.16231,0,0,0,-1,0,0,0,0,0,0,0.2955931,0,0,0,0,0.9476579,3.700797,0.2955931,0,0.2955931,5.381409,89.68997,0.1398476,0,0.2364745,0,3.99639
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6520648,3.96683,0,1.452632,-1.452632,3.850201,64.16988,0.1398476,1.699423,0,0,3.96683
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.2661,2.514199,0,0.5731569,-0.5731569,3.24604,54.10057,0.1398476,0.598949,0,0,2.514199
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.902941,1.941042,0,0.2701959,-0.2701959,2.961229,49.35372,0.1398476,0.2823547,0,0,1.941042
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.203159,1.670846,0,1.38355,-1.38355,1.502839,25.04727,0.1398476,1.44581,0,0,1.670846
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.740437,0.2872961,0,0.2405616,-0.2405616,1.249265,20.82104,0.1398476,0.2513869,0,0,0.2872961
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,0.0578528,0.0443978,0,-1,0,0.0443978,0,0,0.013455,0.01924028,0,0.04673453,0.0443978,0,0,5.007727,0.04673453,0,0.04673453,-0.04673453,1.200002,20,0.1398476,0.06363808,0,0,0.04673453
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398476,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398476,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398476,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398476,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1398476,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399669,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1400553,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4062923,33.26083,26.35362,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.23798,0,0,0,0.4062923,0,0,0.7603345,0.7223178,2.299654,2.484,1.12861,0,1.12861,4.889062,81.4842,0.1401835,1.033632,0.3250339,1.7,2.890292
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8279222,43.178,28.21172,0.4159599,0.4159599,0,0,0,0.4159599,199.0389,0,0,0,0.8279222,0.4378526,0.4159599,0,0,1.171044,3.499749,0.3900696,0,0.3900696,5.259114,87.65173,0.1401465,0.4575559,0.6623377,0,4.327671
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.171017,55.46417,32.52984,0,0,0,-1,0,0,0,0.3900421,0,0,1.171017,0,0,0,0,0.7809746,3.850812,0.7809746,0,0.7809746,6.000012,100,0.1400726,0,0.9368134,0,5.021829
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.28398,63.58455,36.99626,0.4671015,0.4671015,0,0,0,0.4671015,274.8824,0.792294,0,0,1.28398,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0.5138117,1.027184,0,5.837669
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.45732,72.92799,40.6514,0,0,0,0,0,0,0,1.45732,0,0,1.45732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0,1.165856,0,6.011009
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.488764,77.79854,43.59993,0.4103543,0.4103543,0,0,0,0.4103543,362.7995,1.056812,0,0,1.488764,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0.4513898,1.191011,0,6.042453
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.291278,75.5554,46.39145,0.5572411,0.5572411,0,0,0,0.5572411,231.727,0.7047086,0,0,1.291278,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0.6129653,1.033023,0,5.844967
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.09411,72.13041,48.04018,0.56101,0.56101,0,-1,0,0.56101,195.0251,0.5035736,0,0,1.09411,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0.617111,0.8752884,0,5.647799
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9456922,68.89159,48.55487,0.7298738,0.7298738,0,-1,0,0.7298738,129.5693,0.1774039,0,0,0.9456922,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1400726,0.8028612,0.7565537,0,5.499381
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6951218,63.47951,49.09572,0.8342814,0.8342814,0,-1,0,0.8342814,83.31983,0,0,0,0.6951218,0.8781909,0.8342814,0,0,0,4.553689,0,0.1830691,-0.1830691,5.80704,96.78381,0.1400726,0.9177095,0.5560974,0,5.248811
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.357354,54.93565,47.96167,0.8485078,0.8485078,0,-1,0,0.8485078,42.11558,0,0,0,0.357354,0.8931661,0.8485078,0,0,0.2034101,4.37062,0,0.5358121,-0.5358121,5.242245,87.37057,0.1400726,0.9333586,0.2858832,0,4.727974
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7987568,3.834808,0,0,0,5.242245,87.37057,0.1400726,0,0,0,3.834808
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7987568,3.834808,0,0.5771098,-0.5771098,4.633918,77.2318,0.1400726,0.6030797,0,0,3.834808
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.43999,3.257698,0,0.1083903,-0.1083903,4.519664,75.32758,0.1400726,0.1132679,0,0,3.257698
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.560424,3.149308,0,1.452632,-1.452632,2.988456,49.8075,0.1400726,1.940951,0,0,3.149308
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.174459,1.696676,0,0.009684065,-0.009684065,2.978248,49.63737,0.1400726,0.01011985,0,0,1.696676
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.185219,1.686992,0,0.07421814,-0.07421814,2.900015,48.33349,0.1400726,0.07755795,0,0,1.686992
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612774,0,0,0,2.900015,48.33349,0.1400726,0,0,0,1.612774
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.267684,1.612774,0,0.233251,-0.233251,2.654147,44.2357,0.1400726,0.2437473,0,0,1.612774
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.526851,1.379523,0,0.2281362,-0.2281362,2.413671,40.22776,0.1400726,0.2384023,0,0,1.379523
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780336,1.151387,0,0,0,2.413671,40.22776,0.1400726,0,0,0,1.151387
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.780336,1.151387,0,0.08671694,-0.08671694,2.322263,38.7043,0.1400726,0.09061921,0,0,1.151387
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.876688,1.06467,0,0.01200472,-0.01200472,2.309609,38.4934,0.1400726,0.01254493,0,0,1.06467
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.890027,1.052665,0,0.1835328,-0.1835328,2.116148,35.26907,0.1400726,0.1917918,0,0,1.052665
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3957803,32.89269,26.17915,0.3677245,0.3677245,0,0,0,0.3677245,107.6296,0,0,0,0.3957803,0.3870784,0.3677245,0,0,4.093952,0.8691322,0.008701892,0,0.008701892,2.124403,35.40665,0.1400718,0.4044969,0.3166243,0,1.264912
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7649616,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,0.7649616,0,0,0,0,4.08525,0.8769639,0.7649616,0,0.7649616,2.85011,47.50174,0.1399995,0,0.6119692,0,1.641925
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.174991,55.2983,32.31176,0.3317478,0.3317478,0,-1,0,0.3317478,354.1821,0,0,0,1.174991,0.3492082,0.3317478,0,0,3.320288,1.565429,0.8257832,0,0.8257832,3.633517,60.55849,0.1399215,0.3649226,0.9399931,0,2.740421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.371961,65.56079,36.752,1.124405,1.124405,0,0,0,1.124405,122.0166,0,0,0,1.371961,1.183584,1.124405,0,0,2.494505,2.308634,0.188377,0,0.188377,3.812227,63.53698,0.1399037,1.236845,1.097569,0,3.680595
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.460964,72.67879,40.38097,0.4462821,0.4462821,0,0,0,0.4462821,327.3633,0,0,0,1.460964,0.4697706,0.4462821,0,0,2.306128,2.478173,0.9911933,0,0.9911933,4.752555,79.20909,0.1398102,0.4909103,1.168771,0,3.939137
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.466737,76.75734,43.32951,0.6823419,0.6823419,0,0,0,0.6823419,214.9563,0,0,0,1.466737,0.7182547,0.6823419,0,0,1.314935,3.370247,0.7484825,0,0.7484825,5.462628,91.04362,0.1397397,0.7505761,1.17339,0,4.836985
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.388686,78.10357,46.12974,0.3071255,0.3071255,0,0,0,0.3071255,452.1559,0.4989435,0,0,1.388686,0.32329,0.3071255,0,0,0.5664526,4.043881,0.5664526,0,0.5664526,6.000012,100,0.1396864,0.3378381,1.110949,0,5.432568
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.278291,76.94389,47.76975,0,0,0,-1,0,0,0,1.278291,0,0,1.278291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396864,0,1.022633,0,5.83198
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.045494,71.16861,48.31061,0.7058861,0.7058861,0,-1,0,0.7058861,148.1109,0.3024562,0,0,1.045494,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1396864,0.7764747,0.8363954,0,5.599183
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7160566,63.69037,48.85146,0.4620462,0.4620462,0,-1,0,0.4620462,154.9751,0.2296921,0,0,0.7160566,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1396864,0.5082508,0.5728452,0,5.269745
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3084291,53.71382,47.74358,0.7741178,0.7741178,0,-1,0,0.7741178,39.84266,0,0,0,0.3084291,0.8148609,0.7741178,0,0,0,4.553689,0,0.5064318,-0.5064318,5.466186,91.10292,0.1396864,0.8515297,0.2467433,0,4.862118
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.562702,4.047257,0,0,0,5.466186,91.10292,0.1396864,0,0,0,4.047257
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.562702,4.047257,0,0.5165765,-0.5165765,4.921667,82.02761,0.1396864,0.5398224,0,0,4.047257
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.136676,3.530681,0,0.2745543,-0.2745543,4.632261,77.20419,0.1396864,0.2869093,0,0,3.530681
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.441736,3.256126,0,0.4605396,-0.4605396,4.14681,69.11336,0.1396864,0.4812639,0,0,3.256126
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.953447,2.795587,0,0.20476,-0.20476,3.930974,65.5161,0.1396864,0.2139742,0,0,2.795587
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.180958,2.590827,0,0.1292202,-0.1292202,3.794764,63.24593,0.1396864,0.1350351,0,0,2.590827
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.324536,2.461607,0,0.08176284,-0.08176284,3.708578,61.80951,0.1396864,0.08544217,0,0,2.461607
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415384,2.379844,0,0,0,3.708578,61.80951,0.1396864,0,0,0,2.379844
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415384,2.379844,0,0,0,3.708578,61.80951,0.1396864,0,0,0,2.379844
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.415384,2.379844,0,0.125494,-0.125494,3.576296,59.60481,0.1396864,0.1311413,0,0,2.379844
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.554821,2.25435,0,0.06316132,-0.06316132,3.509718,58.49518,0.1396864,0.06600358,0,0,2.25435
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.625001,2.191188,0,0.1575925,-0.1575925,3.343601,55.72657,0.1396864,0.1646841,0,0,2.191188
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.800103,2.033596,0,0.1656722,-0.1656722,3.168967,52.81601,0.1396864,0.1731274,0,0,2.033596
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3082807,31.20735,26.03085,0.5864256,0.5864256,0,0,0,0.5864256,52.56944,0,0,0,0.3082807,0.6172901,0.5864256,0,0,2.984184,1.867924,0,0.3090095,-0.3090095,2.843242,47.38728,0.1396864,0.6450682,0.2466245,0,2.176204
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6879488,40.06665,27.87151,0.30591,0.30591,0,0,0,0.30591,224.886,0,0,0,0.6879488,0.3220105,0.30591,0,0,3.327528,1.558914,0.3659383,0,0.3659383,3.190402,53.17326,0.139652,0.336501,0.550359,0,2.246863
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9407708,49.84508,32.09367,0.8066062,0.8066062,0,-1,0,0.8066062,116.6332,0,0,0,0.9407708,0.8490592,0.8066062,0,0,2.961589,1.888259,0.09171163,0,0.09171163,3.277407,54.62334,0.1396433,0.8872668,0.7526166,0,2.82903
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9780259,55.69169,36.50775,0.3397837,0.3397837,0,0,0,0.3397837,287.8378,0,0,0,0.9780259,0.357667,0.3397837,0,0,2.869878,1.970799,0.6203588,0,0.6203588,3.865931,64.43206,0.139585,0.373762,0.7824206,0,2.948825
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9474636,59.1345,40.11054,0.2793045,0.2793045,0,0,0,0.2793045,339.2225,0,0,0,0.9474636,0.2940047,0.2793045,0,0,2.249519,2.529122,0.6534588,0,0.6534588,4.485857,74.76413,0.1395237,0.3072349,0.7579709,0,3.476586
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.088616,66.01868,43.08525,0,0,0,0,0,0,0,0,0,0,1.088616,0,0,0,0,1.59606,3.117235,1.088616,0,1.088616,5.518608,91.97662,0.1394216,0,0.8708925,0,4.205851
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.103503,69.78772,45.90293,0.6286117,0.6286117,0,0,0,0.6286117,175.546,0,0,0,1.103503,0.6616966,0.6286117,0,0,0.5074443,4.096989,0.4418061,0,0.4418061,5.937742,98.96217,0.1393802,0.6914729,0.8828021,0,5.200492
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8274325,64.83765,47.55167,0.4250311,0.4250311,0,-1,0,0.4250311,194.6758,0.3143932,0,0,0.8274325,0.4474012,0.4250311,0,0,0.06563812,4.494615,0.06563812,0,0.06563812,6.000012,100,0.139374,0.4675342,0.661946,0,5.322047
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6082319,60.43194,48.10997,1.28242,1.28242,0,-1,0,1.28242,47.42843,0,0,0.03066243,0.6082319,1.349916,1.28242,0,0,0,4.553689,0,0.7416843,-0.7416843,5.218208,86.96996,0.139374,1.410662,0.4865855,0,5.161921
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3854283,56.23892,48.65083,0.9738479,0.9738479,0,-1,0,0.9738479,39.57787,0,0,0,0.3854283,1.025103,0.9738479,0,0,0.8240936,3.812005,0,0.6396748,-0.6396748,4.543931,75.73204,0.139374,1.071233,0.3083426,0,4.197433
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2772603,52.90731,47.56911,0,0,0,-1,0,0,0,0,0,0,0.2772603,0,0,0,0,1.534843,3.17233,0.2772603,0,0.2772603,4.806964,80.11591,0.139348,0,0.2218082,0,3.44959
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.257583,3.421864,0,0.3072986,-0.3072986,4.483043,74.71723,0.139348,0.321127,0,0,3.421864
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.599026,3.114566,0,0.25699,-0.25699,4.212152,70.20238,0.139348,0.2685545,0,0,3.114566
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.88457,2.857576,0,0.8654467,-0.8654467,3.299891,54.99807,0.139348,0.9043918,0,0,2.857576
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.846178,1.992129,0,0.2731873,-0.2731873,3.011926,50.19867,0.139348,0.2854808,0,0,1.992129
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.149719,1.718942,0,0.03323983,-0.03323983,2.976888,49.6147,0.139348,0.03473562,0,0,1.718942
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.186652,1.685702,0,0.08117683,-0.08117683,2.89132,48.18857,0.139348,0.08482979,0,0,1.685702
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.276849,1.604525,0,0.2582952,-0.2582952,2.619053,43.6508,0.139348,0.2699185,0,0,1.604525
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563844,1.34623,0,0,0,2.619053,43.6508,0.139348,0,0,0,1.34623
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.563844,1.34623,0,0.2389656,-0.2389656,2.367161,39.45261,0.139348,0.249719,0,0,1.34623
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.829361,1.107264,0,0.1097129,-0.1097129,2.251514,37.52515,0.139348,0.11465,0,0,1.107264
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951264,0.9975512,0,0,0,2.251514,37.52515,0.139348,0,0,0,0.9975512
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.951264,0.9975512,0,0.3373863,-0.3373863,1.895877,31.59789,0.139348,0.3525686,0,0,0.9975512
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.326138,0.660165,0,0.3366453,-0.3366453,1.541022,25.68365,0.139348,0.3517943,0,0,0.660165
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.374122,32.20232,25.88255,0,0,0,0,0,0,0,0,0,0,0.374122,0,0,0,0,4.700188,0.3235196,0.374122,0,0.374122,1.895945,31.59903,0.139313,0,0.2992976,0,0.6976416
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7885038,41.83,27.69704,1.120297,1.120297,1.7,0,0.5202,1.120297,70.38342,0,0,0,0.7885038,0,0,0.5797025,0.5507174,4.326066,0.6602294,1.339221,0,1.339221,3.166442,52.77393,0.1394474,1.232327,0.630803,1.7,1.448733
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.064125,52.29857,31.89303,0.2945975,0.2945975,0,-1,0,0.2945975,361.2132,0,0,0,1.064125,0.3101026,0.2945975,0,0,2.986845,1.865528,0.7540222,0,0.7540222,3.88177,64.69604,0.1393768,0.3240572,0.8512998,0,2.929653
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.174814,60.02286,36.28966,0.2203014,0.2203014,0,0,0,0.2203014,533.2761,0,0,0,1.174814,0.2318962,0.2203014,0,0,2.232823,2.544148,0.9429182,0,0.9429182,4.776301,79.60486,0.1392887,0.2423315,0.9398515,0,3.718963
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.439527,71.39024,39.86628,0.4616926,0.4616926,0,0,0,0.4616926,311.7933,0,0,0,1.439527,0.4859922,0.4616926,0,0,1.289905,3.392775,0.9535344,0,0.9535344,5.680903,94.68153,0.1391997,0.5078619,1.151621,0,4.832301
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.408684,74.37773,42.84099,0.9774226,0.9774226,0,0,0,0.9774226,144.1223,0.04344761,0,0,1.408684,1.028866,0.9774226,0,0,0.3363702,4.250956,0.3363702,0,0.3363702,6.000012,100,0.1391684,1.075165,1.126947,0,5.659639
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.137189,70.41041,45.68484,0,0,0,0,0,0,0,1.137189,0,0,1.137189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391684,0,0.9097508,0,5.690877
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.036846,69.79411,47.35103,1.026548,1.026548,0,-1,0,1.026548,101.0032,0,0,0,1.036846,1.080577,1.026548,0,0,0,4.553689,0,0.04373021,-0.04373021,5.953917,99.23174,0.1391684,1.129202,0.829477,0,5.590535
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.036261,70.42547,47.89188,0.4174533,0.4174533,0,-1,0,0.4174533,248.2339,0.5482469,0,0,1.036261,0.4394245,0.4174533,0,0,0.04858912,4.509959,0.04858912,0,0.04858912,6.000012,100,0.1391639,0.4591986,0.8290085,0,5.546219
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5652487,59.88445,48.47636,0.5803789,0.5803789,0,-1,0,0.5803789,97.39304,0,0,0,0.5652487,0.6109252,0.5803789,0,0,0,4.553689,0,0.04567653,-0.04567653,5.951865,99.19755,0.1391639,0.6384169,0.452199,0,5.118937
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1991338,51.19421,47.40337,0.7659498,0.7659498,0,-1,0,0.7659498,25.99829,0,0,0,0.1991338,0.806263,0.7659498,0,0,0.0507517,4.508012,0,0.6071292,-0.6071292,5.311894,88.53139,0.1391639,0.8425448,0.1593071,0,4.707146
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7253396,3.900883,0,0.7596759,-0.7596759,4.511126,75.18528,0.1391639,0.7938613,0,0,3.900883
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.569424,3.141207,0,0.02549732,-0.02549732,4.484249,74.73734,0.1391639,0.0266447,0,0,3.141207
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.597754,3.11571,0,1.056691,-1.056691,3.370399,56.1732,0.1391639,1.104242,0,0,3.11571
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.771856,2.059019,0,0.7473288,-0.7473288,2.582645,43.044,0.1391639,0.7809585,0,0,2.059019
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.602221,1.31169,0,0.08677807,-0.08677807,2.491173,41.51947,0.1391639,0.09068308,0,0,1.31169
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.698641,1.224912,0,0.2291543,-0.2291543,2.249623,37.49364,0.1391639,0.2394662,0,0,1.224912
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.953257,0.9957578,0,0.1995909,-0.1995909,2.039236,33.9872,0.1391639,0.2085724,0,0,0.9957578
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.175025,0.7961669,0,0.1810957,-0.1810957,1.848344,30.80568,0.1391639,0.189245,0,0,0.7961669
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.376242,0.6150712,0,0.09019969,-0.09019969,1.753266,29.22104,0.1391639,0.09425868,0,0,0.6150712
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.476464,0.5248715,0,0.1538238,-0.1538238,1.591121,26.51863,0.1391639,0.1607458,0,0,0.5248715
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.647379,0.3710477,0,0.153139,-0.153139,1.429698,23.82826,0.1391639,0.1600303,0,0,0.3710477
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.817533,0.2179087,0,0.07589794,-0.07589794,1.349695,22.49487,0.1391639,0.07931335,0,0,0.2179087
