Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9378152,63.18355,43.81802,0.6973736,0.6973736,0,0,0,0.6973736,134.4782,0.2037377,0,0,0.9378152,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0.7671109,0.7502521,0,5.491504
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.105657,69.46423,45.58888,0.8884077,0.8884077,0,-1,0,0.8884077,124.4537,0.1704905,0,0,1.105657,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.138819,0.9772485,0.8845252,0,5.659346
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9355086,65.95028,46.25187,1.566084,1.38,0,-1,0,1.38,67.79047,0,0.1860841,0.3426925,0.9355086,1.452632,1.38,0,0,0,4.553689,0,0.517123,-0.517123,5.454916,90.91509,0.138819,1.722692,0.7484069,0,5.489198
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4529152,55.82414,46.9323,0.3022023,0.3022023,0,-1,0,0.3022023,149.8715,0,0,0,0.4529152,0.3181077,0.3022023,0,0,0.5745811,4.036566,0.1348075,0,0.1348075,5.582806,93.04659,0.1388068,0.3324225,0.3623321,0,4.489481
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2828895,51.37306,45.98144,0.01641268,0.01641268,0,-1,0,0.01641268,1723.603,0,0,0,0.2828895,0.01727651,0.01641268,0,0,0.4397736,4.157893,0.265613,0,0.265613,5.834789,97.24628,0.1387827,0.01805395,0.2263116,0,4.440782
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1741606,4.396945,0,0.211433,-0.211433,5.611919,93.53179,0.1387827,0.2209475,0,0,4.396945
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4090862,4.185511,0,0.390857,-0.390857,5.199919,86.66515,0.1387827,0.4084456,0,0,4.185511
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8433719,3.794654,0,0.5054925,-0.5054925,4.667083,77.78457,0.1387827,0.5282397,0,0,3.794654
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.40503,3.289162,0,1.452632,-1.452632,3.135875,52.26448,0.1387827,2.068981,0,0,3.289162
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.019065,1.83653,0,0.1284356,-0.1284356,3.000492,50.0081,0.1387827,0.1342153,0,0,1.83653
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.161772,1.708095,0,0.2811232,-0.2811232,2.704162,45.06928,0.1387827,0.2937738,0,0,1.708095
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.474131,1.426971,0,0.05735373,-0.05735373,2.643706,44.06168,0.1387827,0.05993464,0,0,1.426971
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.537857,1.369618,0,0.09011631,-0.09011631,2.548715,42.4785,0.1387827,0.09417155,0,0,1.369618
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.637986,1.279501,0,0.1232369,-0.1232369,2.418812,40.31345,0.1387827,0.1287826,0,0,1.279501
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774916,1.156264,0,0,0,2.418812,40.31345,0.1387827,0,0,0,1.156264
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.774916,1.156264,0,0.170988,-0.170988,2.238575,37.30951,0.1387827,0.1786825,0,0,1.156264
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.964903,0.9852763,0,0.388518,-0.388518,1.829041,30.48395,0.1387827,0.4060013,0,0,0.9852763
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.39659,0.5967583,0,0.2829388,-0.2829388,1.530797,25.51324,0.1387827,0.295671,0,0,0.5967583
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1598493,27.38091,24.75722,0.376434,0.376434,1.7,0,0.5202,0.376434,42.4641,0,0,0,0.1598493,0,0,1.323566,1.257388,4.710966,0.3138195,1.417237,0,1.417237,2.875306,47.92168,0.1389066,0.4140774,0.1278795,1.7,0.4736688
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2807043,31.10787,26.39724,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.93806,0,0,0,0.2807043,0,0,1.046257,0.9939446,3.293729,1.589333,1.274649,0,1.274649,4.084545,68.07561,0.1390431,0.7191168,0.2245635,1.7,1.870037
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6297358,41.59325,30.3228,0.114579,0.114579,0,-1,0,0.114579,549.6084,0,0,0,0.6297358,0.1206095,0.114579,0,0,2.01908,2.736517,0.5091263,0,0.5091263,4.567544,76.12558,0.138997,0.1260369,0.5037887,0,3.366253
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.025721,54.30356,34.37049,0.3438238,0.3438238,0,0,0,0.3438238,298.3274,0,0,0,1.025721,0.3619198,0.3438238,0,0,1.509954,3.194731,0.6638009,0,0.6638009,5.197281,86.62118,0.138937,0.3782062,0.8205765,0,4.220451
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.097884,59.89775,37.73775,1.118861,1.118861,0,0,0,1.118861,98.12513,0,0,0,1.097884,1.177749,1.118861,0,0,0.8461528,3.792151,0,0.0798646,-0.0798646,5.113096,85.2181,0.138937,1.230747,0.8783072,0,4.890036
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.011269,61.3774,40.75608,0,0,0,0,0,0,0,0.076378,0,0,1.011269,0,0,0,0,0.9348913,3.712287,0.9348913,0,0.9348913,6.000012,100,0.1388525,0,0.8090155,0,4.723556
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8915921,61.88915,43.64355,0.5211462,0.5211462,0,0,0,0.5211462,171.0829,0.3430172,0,0,0.8915921,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1388525,0.5732608,0.7132737,0,5.445281
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.0907,68.86496,45.41441,0.3190158,0.3190158,0,-1,0,0.3190158,341.8954,0.7548941,0,0,1.0907,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1388525,0.3509174,0.8725601,0,5.644389
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7554207,61.52334,46.10357,0.3708765,0.3708765,0,-1,0,0.3708765,203.6853,0.3650245,0,0,0.7554207,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1388525,0.4079641,0.6043366,0,5.30911
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2290135,51.14217,46.784,1.006634,1.006634,0,-1,0,1.006634,22.75043,0,0,0,0.2290135,1.059614,1.006634,0,0,0,4.553689,0,0.8306008,-0.8306008,5.124482,85.40786,0.1388525,1.107297,0.1832108,0,4.782702
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1010007,47.71268,45.83314,0.3148036,0.3148036,0,-1,0,0.3148036,32.08373,0,0,0,0.1010007,0.3313722,0.3148036,0,0,0.9228898,3.723088,0,0.2303715,-0.2303715,4.881649,81.36066,0.1388525,0.346284,0.08080059,0,3.824089
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.08525,43.08525,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.178858,3.492717,0,0.781826,-0.781826,4.057532,67.6254,0.1388525,0.8170081,0,0,3.492717
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,40.45948,40.45948,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.047554,2.710891,0,0.2829428,-0.2829428,3.759284,62.65461,0.1388525,0.2956752,0,0,2.710891
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,38.47053,38.47053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361935,2.427948,0,0,0,3.759284,62.65461,0.1388525,0,0,0,2.427948
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.53392,36.53392,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.361935,2.427948,0,0.3250118,-0.3250118,3.416692,56.94474,0.1388525,0.3396374,0,0,2.427948
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,34.57113,34.57113,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.723059,2.102936,0,0.02673663,-0.02673663,3.388509,56.47503,0.1388525,0.02793978,0,0,2.102936
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.87878,32.87878,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.752766,2.076199,0,0.09848606,-0.09848606,3.284695,54.74481,0.1388525,0.1029179,0,0,2.076199
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,31.59643,31.59643,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.862195,1.977713,0,0.06510477,-0.06510477,3.216069,53.60104,0.1388525,0.06803448,0,0,1.977713
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934534,1.912609,0,0,0,3.216069,53.60104,0.1388525,0,0,0,1.912609
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.19747,29.19747,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.934534,1.912609,0,0.005862329,-0.005862329,3.209889,53.49805,0.1388525,0.006126134,0,0,1.912609
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.19427,28.19427,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.941047,1.906746,0,0.1849844,-0.1849844,3.014899,50.24821,0.1388525,0.1933087,0,0,1.906746
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.15618,27.15618,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.146586,1.721762,0,0.105811,-0.105811,2.903364,48.38931,0.1388525,0.1105725,0,0,1.721762
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.27511,26.27511,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.264153,1.615951,0,0.3041034,-0.3041034,2.582811,43.04676,0.1388525,0.317788,0,0,1.615951
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.49,25.49,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.602046,1.311847,0,0.2311566,-0.2311566,2.339151,38.98576,0.1388525,0.2415586,0,0,1.311847
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2016101,27.98217,24.66127,0.9643117,0.9643117,0,0,0,0.9643117,20.90714,0,1.110223E-16,0,0.2016101,1.015065,0.9643117,0,0,3.858887,1.080691,0,0.8134549,-0.8134549,1.481694,24.69485,0.1388525,1.060743,0.161288,0,1.282301
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5072164,34.98914,26.27511,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.17743,0,0,0,0.5072164,0,0,0.8129079,0.7722625,4.762725,0.2672359,1.279479,0,1.279479,2.695514,44.92514,0.1389884,0.9758013,0.4057731,1.7,0.7744523
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.081349,50.69198,30.1745,0.4696716,0.4696716,0,-1,0,0.4696716,230.2351,0,0,0,1.081349,0.4943911,0.4696716,0,0,3.483247,1.418767,0.5869579,0,0.5869579,3.252351,54.20575,0.1389354,0.5166388,0.8650792,0,2.500116
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.312705,60.88098,34.20475,0.8429608,0.8429608,0,0,0,0.8429608,155.7255,0,0,0,1.312705,0.8873271,0.8429608,0,0,2.896289,1.947029,0.4253778,0,0.4253778,3.6559,60.93155,0.138897,0.9272568,1.050164,0,3.259734
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.111402,60.04505,37.58946,0.8226445,0.8226445,0,0,0,0.8226445,135.1011,0,0,0,1.111402,0.8659416,0.8226445,0,0,2.470911,2.329869,0.2454604,0,0.2454604,3.888764,64.81261,0.1388749,0.904909,0.8891216,0,3.441271
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.095057,63.19612,40.58161,0.641968,0.641968,0,0,0,0.641968,170.5782,0,0,0,1.095057,0.6757557,0.641968,0,0,2.225451,2.550783,0.4193016,0,0.4193016,4.286549,71.44234,0.1388371,0.7061648,0.8760459,0,3.645841
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8985712,61.86287,43.4778,0.6972335,0.6972335,0,0,0,0.6972335,128.8767,0,0,0,0.8985712,0.73393,0.6972335,0,0,1.806149,2.928155,0.1646412,0,0.1646412,4.442741,74.04553,0.1388223,0.7669568,0.718857,0,3.826726
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7921895,61.39597,45.23994,0.5392094,0.5392094,0,-1,0,0.5392094,146.9169,0,0,0,0.7921895,0.5675888,0.5392094,0,0,1.641508,3.076332,0.2246007,0,0.2246007,4.655816,77.59678,0.1388021,0.5931304,0.6337516,0,3.868521
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8404455,63.32767,45.95527,0.6856743,0.6856743,0,-1,0,0.6856743,122.5721,0,0,0,0.8404455,0.7217624,0.6856743,0,0,1.416907,3.278472,0.1186831,0,0.1186831,4.768409,79.47332,0.1387914,0.7542416,0.6723564,0,4.118918
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4582866,55.62997,46.64442,0.9785084,0.9785084,0,-1,0,0.9785084,46.83522,0,1.110223E-16,0,0.4582866,1.030009,0.9785084,0,0,1.298224,3.385287,0,0.5717222,-0.5717222,4.165761,69.4292,0.1387914,1.076359,0.3666293,0,3.843574
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2591175,50.62535,45.71101,0,0,0,-1,0,0,0,0,0,0,0.2591175,0,0,0,0,1.933471,2.813565,0.2591175,0,0.2591175,4.411581,73.5262,0.138768,0,0.207294,0,3.072683
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674353,3.046771,0,0,0,4.411581,73.5262,0.138768,0,0,0,3.046771
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.674353,3.046771,0,0.5704255,-0.5704255,3.8103,63.50487,0.138768,0.5960946,0,0,3.046771
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.308159,2.476346,0,1.328944,-1.328944,2.40947,40.15775,0.138768,1.388746,0,0,2.476346
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.784764,1.147402,0,0.1172136,-0.1172136,2.285916,38.09853,0.138768,0.1224882,0,0,1.147402
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.915001,1.030188,0,0.1437469,-0.1437469,2.134393,35.57315,0.138768,0.1502155,0,0,1.030188
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.074719,0.8864413,0,0.246198,-0.246198,1.874878,31.24791,0.138768,0.2572769,0,0,0.8864413
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.348273,0.6402433,0,0.2249846,-0.2249846,1.637723,27.29534,0.138768,0.235109,0,0,0.6402433
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.598256,0.4152586,0,0.112296,-0.112296,1.519353,25.3225,0.138768,0.1173493,0,0,0.4152586
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.723029,0.3029627,0,0.09906983,-0.09906983,1.414924,23.58203,0.138768,0.103528,0,0,0.3029627
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.833107,0.2038929,0,0,0,1.414924,23.58203,0.138768,0,0,0,0.2038929
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.833107,0.2038929,0,0.02907405,-0.02907405,1.384278,23.07125,0.138768,0.03038239,0,0,0.2038929
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.15298,26.15298,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.865411,0.1748188,0,0.03474819,-0.03474819,1.34765,22.46078,0.138768,0.03631186,0,0,0.1748188
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.36787,25.36787,0.1298958,0.1298958,1.582527,0,0.48813,0.1298958,0,0,0,0,0,0,0,1.452632,1.38,4.90402,0.1400706,1.38,0,1.38,2.656833,44.28046,0.1388715,0.1428854,0,1.7,0.1400706
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3472557,30.33987,24.53914,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,97.17316,0,0,0,0.3472557,0,0,1.342642,1.27551,3.52402,1.382071,1.622766,0,1.622766,4.196324,69.93859,0.1389759,0.3930934,0.2778046,1.7,1.729326
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8235987,40.82186,26.15298,1.201356,1.201356,1.7,0,0.5202,1.201356,68.55576,0,0,0,0.8235987,0,0,0.4986441,0.4737119,1.901254,2.84256,1.297311,0,1.297311,5.427061,90.45083,0.1391095,1.321491,0.658879,1.7,3.666159
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.122421,51.43616,30.03493,1.153147,1.153147,0,-1,0,1.153147,97.3354,0,0,0,1.122421,1.213839,1.153147,0,0,0.6039438,4.010139,0,0.09141883,-0.09141883,5.330697,88.84476,0.1391095,1.268462,0.8979365,0,5.13256
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.389933,62.65156,34.05645,0.2470262,0.2470262,0,0,0,0.2470262,562.6663,0.4243856,0,0,1.389933,0.2600276,0.2470262,0,0,0.7055203,3.918721,0.7055203,0,0.7055203,6.000012,100,0.139046,0.2717289,1.111947,0,5.308654
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.498309,69.82863,37.38882,0.9970053,0.9970053,0,0,0,0.9970053,150.2809,0.4488296,0,0,1.498309,1.049479,0.9970053,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,1.096706,1.198647,0,6.051998
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.457382,72.60928,40.40714,0.5367758,0.5367758,0,0,0,0.5367758,271.5067,0.8923553,0,0,1.457382,0.5650271,0.5367758,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,0.5904533,1.165906,0,6.011071
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.343279,73.12331,43.32951,0.07184685,0.07184685,0,0,0,0.07184685,1869.642,1.267651,0,0,1.343279,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,0.07903153,1.074623,0,5.896968
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.219064,71.8847,45.09165,0,0,0,-1,0,0,0,1.219064,0,0,1.219064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,0,0.9752515,0,5.772753
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.071675,68.84519,45.80697,0,0,0,-1,0,0,0,1.071675,0,0,1.071675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,0,0.8573403,0,5.625364
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.710339,60.93692,46.49612,0,0,0,-1,0,0,0,0.710339,0,0,0.710339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139046,0,0.5682712,0,5.264028
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.315104,51.60362,45.58888,0.3552369,0.3552369,0,-1,0,0.3552369,88.7025,0,0,0,0.315104,0.3739336,0.3552369,0,0,0,4.553689,0,0.05882956,-0.05882956,5.938,98.96647,0.139046,0.3907606,0.2520832,0,4.868793
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.85844,42.85844,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06536617,4.494859,0,0.2038733,-0.2038733,5.723099,95.38479,0.139046,0.2130476,0,0,4.494859
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,40.24139,40.24139,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2918921,4.290986,0,0.9925493,-0.9925493,4.67686,77.94751,0.139046,1.037214,0,0,4.290986
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.25244,38.25244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.394725,3.298437,0,0,0,4.67686,77.94751,0.139046,0,0,0,3.298437
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,36.33328,36.33328,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.394725,3.298437,0,0.2885371,-0.2885371,4.372715,72.87844,0.139046,0.3015212,0,0,3.298437
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,34.37049,34.37049,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.715321,3.0099,0,0.03914632,-0.03914632,4.331451,72.19071,0.139046,0.0409079,0,0,3.0099
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.70431,32.70431,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.758817,2.970753,0,0.01557006,-0.01557006,4.315039,71.91718,0.139046,0.01627071,0,0,2.970753
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,31.40451,31.40451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776117,2.955183,0,0,0,4.315039,71.91718,0.139046,0,0,0,2.955183
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.07854,30.07854,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.776117,2.955183,0,0.0718433,-0.0718433,4.23931,70.65502,0.139046,0.07507624,0,0,2.955183
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.97939,28.97939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855943,2.88334,0,0,0,4.23931,70.65502,0.139046,0,0,0,2.88334
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855943,2.88334,0,0,0,4.23931,70.65502,0.139046,0,0,0,2.88334
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.93809,26.93809,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.855943,2.88334,0,0.1186257,-0.1186257,4.114267,68.57098,0.139046,0.1239638,0,0,2.88334
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.05702,26.05702,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.98775,2.764714,0,0.1359112,-0.1359112,3.971004,66.18327,0.139046,0.1420272,0,0,2.764714
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.27191,25.27191,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.138762,2.628803,0,0.1376475,-0.1376475,3.825911,63.76506,0.139046,0.1438417,0,0,2.628803
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4234609,31.56008,24.43446,0.3232142,0.3232142,0,0,0,0.3232142,131.0155,0,0,0,0.4234609,0.3402255,0.3232142,0,0,2.291704,2.491156,0.08323538,0,0.08323538,3.904875,65.08112,0.1390386,0.3555357,0.3387687,0,2.914617
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.802682,40.2787,26.03085,0,0,0,0,0,0,0,0,0,0,0.802682,0,0,0,0,2.208468,2.566067,0.802682,0,0.802682,4.666366,77.77261,0.1389664,0,0.6421456,0,3.368749
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.02888,49.24172,29.90408,0.07069953,0.07069953,0,-1,0,0.07069953,1455.285,0,0,0,1.02888,0.07442056,0.07069953,0,0,1.405786,3.288481,0.9544592,0,0.9544592,5.571846,92.86391,0.1388808,0.07776948,0.8231038,0,4.317361
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.124337,55.97845,33.88198,0.4193909,0.4193909,0,0,0,0.4193909,268.0882,0.2315463,0,0,1.124337,0.4414641,0.4193909,0,0,0.451327,4.147495,0.451327,0,0.451327,6.000012,100,0.1388403,0.4613299,0.8994699,0,5.271832
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.015674,57.37317,37.22307,0.4065148,0.4065148,0,0,0,0.4065148,249.8493,0.5877641,0,0,1.015674,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1388403,0.4471663,0.8125395,0,5.569364
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.858251,57.25467,40.24139,0,0,0,0,0,0,0,0.858251,0,0,0.858251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388403,0,0.6866009,0,5.41194
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.029248,64.62492,43.15504,0.7049813,0.7049813,0,0,0,0.7049813,145.9965,0.2871627,0,0,1.029248,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1388403,0.7754794,0.8233986,0,5.582937
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.284555,73.4959,44.9259,0.066953,0.066953,0,-1,0,0.066953,1918.592,1.214078,0,0,1.284555,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1388403,0.0736483,1.027644,0,5.838244
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9795413,66.31107,45.6325,0.5078439,0.5078439,0,-1,0,0.5078439,192.8824,0.4449688,0,0,0.9795413,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1388403,0.5586283,0.7836331,0,5.53323
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7430778,61.51475,46.34783,0.9538612,0.9538612,0,-1,0,0.9538612,77.90208,0,0,0,0.7430778,1.004064,0.9538612,0,0,0,4.553689,0,0.2609866,-0.2609866,5.724908,95.41494,0.1388403,1.049247,0.5944622,0,5.296767
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3463359,52.07194,45.44059,0,0,0,-1,0,0,0,0.05635073,0,0,0.3463359,0,0,0,0,0.2899852,4.292702,0.2899852,0,0.2899852,6.000012,100,0.1388143,0,0.2770687,0,4.639038
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388143,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.13671,40.13671,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1388143,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.14776,38.14776,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1388143,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.23732,36.23732,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1388143,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.27454,34.27454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1388143,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,32.58218,32.58218,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1388143,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.28238,31.28238,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1388143,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.95642,29.95642,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1388143,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.84854,28.84854,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1388143,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.84534,27.84534,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1388143,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.84213,26.84213,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1388143,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.96106,25.96106,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389145,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.17595,25.17595,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1390221,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3300462,29.82615,24.32977,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.5869,-2.220446E-16,0,0,0.3300462,0,0,1.37511,1.306354,2.299654,2.484,1.6364,0,1.6364,5.370794,89.51305,0.1391246,0.3573794,0.264037,1.7,2.814046
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7286778,38.71792,25.90872,0.3960109,0.3960109,0,0,0,0.3960109,184.0045,0,0,0,0.7286778,0.4168536,0.3960109,0,0,0.663254,3.95676,0.3118243,0,0.3118243,5.666616,94.44342,0.1390967,0.435612,0.5829422,0,4.685438
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9212261,46.77855,29.73833,0.04254864,0.04254864,0,-1,0,0.04254864,2165.113,0.5250083,0,0,0.9212261,0.04478804,0.04254864,0,0,0.3514298,4.237402,0.3514298,0,0.3514298,6.000012,100,0.1390653,0.0468035,0.7369809,0,5.158628
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.253394,58.82009,33.70751,0.3949901,0.3949901,0,0,0,0.3949901,317.3228,0.8376147,0,0,1.253394,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1390653,0.4344891,1.002715,0,5.807083
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.338045,65.00967,37.02243,1.301488,1.301488,0.425,0,0.172125,1.301488,102.8089,0.4154263,0,0,1.338045,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1390653,1.431637,1.070436,1.7,5.891734
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.451109,71.98298,40.06693,0.1793101,0.1793101,0,0,0,0.1793101,809.2733,1.262362,0,0,1.451109,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1390653,0.1972411,1.160887,0,6.004798
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.284682,71.04203,42.98057,0.8173994,0.8173994,0,0,0,0.8173994,157.167,0.4242614,0,0,1.284682,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1390653,0.8991393,1.027745,0,5.838371
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.290145,73.46546,44.7776,0.8745347,0.8745347,0,-1,0,0.8745347,147.5236,0.369582,0,0,1.290145,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1390653,0.9619881,1.032116,0,5.843834
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.084898,68.83035,45.51037,1.345159,1.345159,0,-1,0,1.345159,80.65204,0,0,0.0996753,1.084898,1.415957,1.345159,0,0,0,4.553689,0,0.3310588,-0.3310588,5.651045,94.1839,0.1390653,1.479675,0.8679187,0,5.638587
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7531245,61.63688,46.25187,0,0,0,-1,0,0,0,0.3852814,0,0,0.7531245,0,0,0,0,0.3678431,4.22263,0.3678431,0,0.3678431,6.000012,100,0.1390323,0,0.6024996,0,4.975755
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3996108,53.03636,45.3359,0,0,0,-1,0,0,0,0.3996108,0,0,0.3996108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390323,0,0.3196887,0,4.9533
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,42.64035,42.64035,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1390323,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.04075,40.04075,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1390323,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.07797,38.07797,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1390323,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.14136,36.14136,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1390323,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.17858,34.17858,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1390323,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,32.48623,32.48623,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1390323,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.18643,31.18643,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1390323,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.88663,29.88663,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1390323,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.77875,28.77875,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1390323,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.77555,27.77555,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1390323,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.76362,26.76362,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1390323,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.88255,25.88255,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1390323,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.08872,25.08872,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1390323,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3365708,29.84831,24.24254,0.7156279,0.7156279,0,0,0,0.7156279,47.03154,0,0,0,0.3365708,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4167217,-0.4167217,2.972476,49.54117,0.1390323,0.7871907,0.2692567,0,2.434809
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8449528,40.86615,25.81277,0.721102,0.721102,0,0,0,0.721102,117.1752,0,0,0,0.8449528,0.7590548,0.721102,0,0,3.191303,1.681516,0.08589806,0,0.08589806,3.053967,50.89934,0.1390247,0.7932122,0.6759623,0,2.526469
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.192239,52.53111,29.63365,0.526096,0.526096,0,-1,0,0.526096,226.62,0,0,0,1.192239,0.5537853,0.526096,0,0,3.105405,1.758825,0.6384536,0,0.6384536,3.659657,60.99416,0.1389676,0.5787056,0.9537911,0,2.951064
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.314797,60.1421,33.55921,0.4218333,0.4218333,0,0,0,0.4218333,311.6863,0,0,0,1.314797,0.4440351,0.4218333,0,0,2.466951,2.333433,0.8707616,0,0.8707616,4.485734,74.76208,0.1388898,0.4640166,1.051837,0,3.64823
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.33289,64.69086,36.87413,0.04095111,0.04095111,0,0,0,0.04095111,3254.834,0,0,0,1.33289,0.04310643,0.04095111,0,0,1.596189,3.117118,1.289784,0,1.289784,5.70933,95.15531,0.1387748,0.04504622,1.066312,0,4.450009
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.419863,70.90091,39.91862,0.8235379,0.8235379,0,0,0,0.8235379,172.4101,0.2465752,0,0,1.419863,0.866882,0.8235379,0,0,0.3064055,4.277924,0.3064055,0,0.3064055,6.000012,100,0.1387476,0.9058917,1.13589,0,5.697787
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.368198,73.22857,42.85844,1.244806,1.244806,0,0,0,1.244806,109.9125,0.05787542,0,0,1.368198,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1387476,1.369287,1.094558,0,5.921886
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.217746,71.30633,44.65547,0.8165699,0.8165699,0,-1,0,0.8165699,149.1295,0.3581993,0,0,1.217746,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1387476,0.8982269,0.9741972,0,5.771435
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.104447,69.19023,45.38824,1.039718,1.039718,0,-1,0,1.039718,106.2257,0.01000768,0,0,1.104447,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1387476,1.143689,0.8835577,0,5.658136
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7649974,61.77196,46.12974,0,0,0,-1,0,0,0,0.7649974,0,0,0.7649974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387476,0,0.6119978,0,5.318686
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3694977,52.32671,45.23994,0.2365752,0.2365752,0,-1,0,0.2365752,156.1861,0.1204711,0,0,0.3694977,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1387476,0.2602328,0.2955981,0,4.923187
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,42.57056,42.57056,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1387476,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.98841,39.98841,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1387476,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.02563,38.02563,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1387476,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.08902,36.08902,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1387476,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.12624,34.12624,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1387476,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,32.43388,32.43388,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1387476,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.13408,31.13408,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1387476,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.80812,29.80812,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1387476,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.70896,28.70896,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1387476,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.72321,27.72321,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1387476,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.69384,26.69384,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1387476,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.83893,25.83893,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1387476,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.01021,25.01021,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1387476,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4152469,31.12446,24.1553,0.6669304,0.6669304,0,0,0,0.6669304,62.26241,0,0,0,0.4152469,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.286785,-0.286785,2.178697,36.31155,0.1387476,0.7336234,0.3321975,0,1.630504
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7785297,39.45656,25.70808,1.217779,1.217779,1.7,0,0.5202,1.217779,63.93027,0,0,0,0.7785297,0,0,0.4822206,0.4581095,4.028019,0.9284715,1.236639,0,1.236639,3.351876,55.86449,0.1388752,1.339557,0.6228238,1.7,1.707001
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8360224,44.77876,29.51152,1.143837,1.143837,0,-1,0,1.143837,73.08927,0,0,0,0.8360224,1.204039,1.143837,0,0,2.79138,2.041447,0,0.368017,-0.368017,2.963952,49.39911,0.1388752,1.258221,0.668818,0,2.877469
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.026479,53.24461,33.43708,0.9605465,0.9605465,0,0,0,0.9605465,106.8641,0,0,0,1.026479,1.011102,0.9605465,0,0,3.200288,1.67343,0.01537782,0,0.01537782,2.978541,49.64225,0.1388738,1.056601,0.8211836,0,2.699909
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9758858,55.92392,36.752,1.239877,1.239877,0,0,0,1.239877,78.7083,0,0,0,0.9758858,1.305133,1.239877,0,0,3.18491,1.68727,0,0.3292474,-0.3292474,2.631484,43.85798,0.1388738,1.363864,0.7807086,0,2.663156
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.172303,64.1727,39.7965,0.3498745,0.3498745,0,0,0,0.3498745,335.0638,0,0,0,1.172303,0.368289,0.3498745,0,0,3.55074,1.358022,0.804014,0,0.804014,3.394238,56.57053,0.1388023,0.384862,0.9378424,0,2.530325
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9617656,62.5021,42.73631,0.6350396,0.6350396,0,0,0,0.6350396,151.4497,0,0,0,0.9617656,0.6684627,0.6350396,0,0,2.746727,2.081635,0.2933029,0,0.2933029,3.67249,61.20804,0.1387762,0.6985435,0.7694125,0,3.043401
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.01032,65.80209,44.55079,0.7612111,0.7612111,0,-1,0,0.7612111,132.7253,0,0,0,1.01032,0.8012748,0.7612111,0,0,2.453424,2.345608,0.209045,0,0.209045,3.870807,64.51333,0.1387576,0.8373322,0.8082559,0,3.355927
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.046116,67.57683,45.29229,0.5450498,0.5450498,0,-1,0,0.5450498,191.9305,0,0,0,1.046116,0.5737366,0.5450498,0,0,2.244379,2.533748,0.4723799,0,0.4723799,4.318946,71.98229,0.1387156,0.5995548,0.8368932,0,3.579865
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7391962,61.09512,46.05123,1.091416,1.091416,0,-1,0,1.091416,67.72818,0,0,0,0.7391962,1.148859,1.091416,0,0,1.771999,2.95889,0,0.4096628,-0.4096628,3.887124,64.78527,0.1387156,1.200558,0.591357,0,3.698086
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3332666,51.52843,45.17016,0.7403663,0.7403663,0,-1,0,0.7403663,45.01374,0,0,0,0.3332666,0.7793329,0.7403663,0,0,2.22718,2.549227,0,0.4460664,-0.4460664,3.416929,56.9487,0.1387156,0.8144029,0.2666132,0,2.882494
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,42.51822,42.51822,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,2.722809,2.103161,0,0.5952494,-0.5952494,2.789481,46.49125,0.1387156,0.6220356,0,0,2.103161
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.97097,39.97097,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,3.384197,1.507911,0,1.452632,-1.452632,1.258273,20.97117,0.1387156,1.657954,0,0,1.507911
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.98201,37.98201,0.8381308,0.0525159,0,-1,0,0.0525159,0,0,0.7856149,0.869428,0,0.0552799,0.0525159,0,0,4.998232,0.0552799,0,0.0552799,-0.0552799,1.200002,20,0.1387156,0.9219438,0,0,0.0552799
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.06285,36.06285,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.08262,34.08262,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,32.39027,32.39027,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.0643,31.0643,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.73833,29.73833,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.65662,28.65662,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.65342,27.65342,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.6415,26.6415,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387156,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.76042,25.76042,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388141,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.94042,24.94042,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1388986,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1550588,26.61031,24.07679,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.05032,0,0,0,0.1550588,0,0,1.281491,1.217417,2.299654,2.484,1.372476,0,1.372476,5.120413,85.34005,0.1390239,0.4603595,0.124047,1.7,2.639059
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3250747,31.06599,25.61213,0.2178316,0.2178316,0,0,0,0.2178316,149.2321,0,0,0,0.3250747,0.2292964,0.2178316,0,0,0.9271787,3.719228,0.09577826,0,0.09577826,5.211276,86.85443,0.1390154,0.2396148,0.2600597,0,4.044303
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7675729,43.3018,29.41556,0.5715904,0.5715904,0,-1,0,0.5715904,134.2872,0,0,0,0.7675729,0.601674,0.5715904,0,0,0.8314005,3.805429,0.1658989,0,0.1658989,5.368662,89.47752,0.1390007,0.6287494,0.6140583,0,4.573001
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9220232,50.85421,33.34113,0.7419221,0.7419221,0,0,0,0.7419221,124.2749,0,0,0,0.9220232,0.7809706,0.7419221,0,0,0.6655016,3.954737,0.1410526,0,0.1410526,5.502476,91.70775,0.1389882,0.8161143,0.7376186,0,4.876761
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.07161,58.00777,36.65604,0,0,0,0,0,0,0,0.5471607,0,0,1.07161,0,0,0,0,0.524449,4.081685,0.524449,0,0.524449,6.000012,100,0.1389416,0,0.8572878,0,5.153295
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.251832,66.08477,39.70054,0.4233394,0.4233394,0,0,0,0.4233394,295.7041,0.8062115,0,0,1.251832,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.4656733,1.001466,0,5.805521
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.066824,64.94428,42.64035,0.5484464,0.5484464,0,0,0,0.5484464,194.5175,0.4895123,0,0,1.066824,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.603291,0.8534594,0,5.620513
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8177866,61.09857,44.45483,0.1219929,0.1219929,0,-1,0,0.1219929,670.3557,0.689373,0,0,0.8177866,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.1341922,0.6542292,0,5.371476
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9402651,64.86006,45.21378,0.8867618,0.8867618,0,-1,0,0.8867618,106.0336,0.00683155,0,0,0.9402651,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.975438,0.752212,0,5.493954
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4683093,55.13288,45.98144,0.02887558,0.02887558,0,-1,0,0.02887558,1621.818,0.437914,0,0,0.4683093,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.03176314,0.3746474,0,5.021998
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1821957,48.52626,45.11782,0.1055519,0.1055519,0,-1,0,0.1055519,172.6124,0.07108845,0,0,0.1821957,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1389416,0.1161071,0.1457566,0,4.735885
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,42.46588,42.46588,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1389416,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.94479,39.94479,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1389416,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.95584,37.95584,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1389416,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.01923,36.01923,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1389416,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.03028,34.03028,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1389416,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.31176,32.31176,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1389416,0.06539315,0,0,2.0817
