Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.520723,78.52966,43.40179,0.3924495,0.3924495,0,0,0,0.3924495,387.4953,1.107619,0,0,1.520723,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1408411,0.4316945,1.216579,0,6.074412
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.320906,75.08602,45.35763,0.3333146,0.3333146,0,-1,0,0.3333146,396.294,0.9700484,0,0,1.320906,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408411,0.3666461,1.056725,0,5.874595
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.080002,69.53563,46.2022,1.107579,1.107579,0,-1,0,1.107579,97.51015,0,0,0,1.080002,1.165873,1.107579,0,0,0,4.553689,0,0.08587073,-0.08587073,5.909496,98.49141,0.1408411,1.218337,0.8640015,0,5.633691
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7487193,62.43591,47.05565,1.054173,1.054173,0,-1,0,1.054173,71.02435,0,0,0,0.7487193,1.109655,1.054173,0,0,0.09541193,4.467818,0,0.3609361,-0.3609361,5.529036,92.15042,0.1408411,1.15959,0.5989754,0,5.216537
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3906732,53.87946,46.30888,0.2646061,0.2646061,0,-1,0,0.2646061,147.6433,0,0,0,0.3906732,0.2785327,0.2646061,0,0,0.4964521,4.106882,0.1121405,0,0.1121405,5.635422,93.92352,0.1403129,0.2910667,0.3125386,0,4.497555
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,43.70406,43.70406,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.3843115,4.207808,0,1.421376,-1.421376,4.13716,68.95254,0.1403129,1.485338,0,0,4.207808
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.20592,41.20592,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.963618,2.786433,0,1.452632,-1.452632,2.605952,43.43245,0.1403129,1.690179,0,0,2.786433
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.15229,39.15229,1.318976,1.267111,0,-1,0,1.267111,0,0,0.0518646,0.1837622,0,1.333801,1.267111,0,0,3.577653,1.333801,0,1.333801,-1.333801,1.200002,20,0.1403129,1.450873,0,0,1.333801
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.15201,37.15201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.0806,35.0806,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.3559,33.3559,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.47979,29.47979,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.4752,28.4752,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.45284,27.45284,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1403129,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.37712,26.37712,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.144909,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.51478,25.51478,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491166,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.329791,30.11859,24.61687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.329791,0,0,1.452632,1.38,2.299654,2.484,1.709791,0,1.709791,5.440419,90.67346,0.1507676,0,0.2638328,1.7,2.813791
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7060793,38.44829,26.05708,0.4829254,0.4829254,0,0,0,0.4829254,146.2088,0,0,0,0.7060793,0.5083424,0.4829254,0,0,0.5898634,4.022812,0.1977368,0,0.1977368,5.628008,93.79995,0.1499054,0.5312179,0.5648634,0,4.728891
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.034336,49.36195,29.90652,0.3027418,0.3027418,0,-1,0,0.3027418,341.6561,0.3235336,0,0,1.034336,0.3186756,0.3027418,0,0,0.3921265,4.200775,0.3921265,0,0.3921265,6.000012,100,0.1482242,0.333016,0.8274686,0,5.235111
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.379514,62.09871,33.82708,0.7591709,0.7591709,0,0,0,0.7591709,181.7132,0.5803863,0,0,1.379514,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0.835088,1.103611,0,5.933202
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.43484,67.79082,37.17868,1.327817,1.327817,0.425,0,0.172125,1.327817,108.0601,0.4845067,0,0,1.43484,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,1.460599,1.147872,1.7,5.988529
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.371413,70.17247,40.40581,0,0,0,0,0,0,0,1.371413,0,0,1.371413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0,1.097131,0,5.925102
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.223224,70.03149,43.50847,0.7092671,0.7092671,0,0,0,0.7092671,172.4631,0.4766273,0,0,1.223224,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0.7801939,0.9785794,0,5.776913
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.138278,70.15955,45.45542,0.4107394,0.4107394,0,-1,0,0.4107394,277.1291,0.7059212,0,0,1.138278,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0.4518133,0.9106228,0,5.691967
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9368306,66.04897,46.30888,0.703912,0.703912,0,-1,0,0.703912,133.0892,0.1958706,0,0,0.9368306,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0.7743033,0.7494645,0,5.49052
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7214989,61.9513,47.18011,0,0,0,-1,0,0,0,0.7214989,0,0,0.7214989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482242,0,0.5771992,0,5.275188
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4199632,54.58318,46.40667,0.5369974,0.5369974,0,-1,0,0.5369974,78.20581,0,0,0,0.4199632,0.5652605,0.5369974,0,0,0,4.553689,0,0.1452972,-0.1452972,5.846855,97.4474,0.1482242,0.5906972,0.3359706,0,4.973652
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.82852,43.82852,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1614414,4.408391,0,0.7188765,-0.7188765,5.089093,84.81805,0.1482242,0.7512259,0,0,4.408391
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,41.33038,41.33038,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.960193,3.689515,0,1.214452,-1.214452,3.808949,63.48235,0.1482242,1.269102,0,0,3.689515
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.25898,39.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309584,2.475064,0,0,0,3.808949,63.48235,0.1482242,0,0,0,2.475064
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.25869,37.25869,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.309584,2.475064,0,1.154403,-1.154403,2.592101,43.2016,0.1482242,1.206351,0,0,2.475064
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.17839,35.17839,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.592254,1.32066,0,0.0705914,-0.0705914,2.517691,41.96143,0.1482242,0.07376801,0,0,1.32066
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,33.4537,33.4537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670689,1.250069,0,0,0,2.517691,41.96143,0.1482242,0,0,0,1.250069
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.670689,1.250069,0,0,0,2.517691,41.96143,0.1482242,0,0,0,1.250069
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.65329,30.65329,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.670689,1.250069,0,0.2724001,-0.2724001,2.230556,37.17586,0.1482242,0.284658,0,0,1.250069
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,29.53313,29.53313,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.973356,0.9776691,0,0.1891864,-0.1891864,2.031136,33.8522,0.1482242,0.1976998,0,0,0.9776691
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.52854,28.52854,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.183563,0.7884826,0,0.06952127,-0.06952127,1.957854,32.63084,0.1482242,0.07264972,0,0,0.7884826
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,27.50617,27.50617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260808,0.7189614,0,0,0,1.957854,32.63084,0.1482242,0,0,0,0.7189614
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.45713,26.45713,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.260808,0.7189614,0,0.2259469,-0.2259469,1.719685,28.66136,0.1482242,0.2361146,0,0,0.7189614
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.56812,25.56812,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.511861,0.4930144,0,0.317525,-0.317525,1.384984,23.08303,0.1482242,0.3318136,0,0,0.4930144
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07500533,25.89056,24.67021,0,0,0,0,0,0,0,0,0,0,0.07500533,0,0,0,0,4.864666,0.1754894,0.07500533,0,0.07500533,1.456141,24.26896,0.1479069,0,0.06000426,0,0.2504947
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5333239,35.28039,26.10153,0.02251629,0.02251629,0,0,0,0.02251629,2368.614,0,0,0,0.5333239,0.02370135,0.02251629,0,0,4.789661,0.2429942,0.5096226,0,0.5096226,1.939611,32.32679,0.1457867,0.02476791,0.4266592,0,0.7763182
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9031727,46.67252,29.97764,0.8375573,0.8375573,0,-1,0,0.8375573,107.8342,0,0,0.08313832,0.9031727,0.8816392,0.8375573,0,0,4.280038,0.7016546,0.02153352,0,0.02153352,1.96004,32.66726,0.1456984,0.921313,0.7225382,0,1.604827
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9233649,51.523,33.90709,0,0,0,0,0,0,0,0,0,0,0.9233649,0,0,0,0,4.258505,0.7210347,0.9233649,0,0.9233649,2.836021,47.26691,0.1420121,0,0.738692,0,1.6444
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.113226,59.71847,37.27647,0.4992138,0.4992138,0,0,0,0.4992138,222.9959,0,0,0,1.113226,0.5254883,0.4992138,0,0,3.33514,1.552063,0.5877381,0,0.5877381,3.393598,56.55985,0.1397613,0.5491352,0.8905811,0,2.66529
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.115261,63.63255,40.53027,0.1557841,0.1557841,0,0,0,0.1557841,715.902,0,0,0,1.115261,0.1639832,0.1557841,0,0,2.747402,2.081028,0.951278,0,0.951278,4.29606,71.60085,0.1362658,0.1713625,0.8922089,0,3.196289
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5722579,54.79001,43.63294,0.6406193,0.6406193,0,0,0,0.6406193,89.32886,0,1.110223E-16,0,0.5722579,0.6743361,0.6406193,0,0,1.796124,2.937178,0,0.1020782,-0.1020782,4.188459,69.80752,0.1362658,0.7046813,0.4578063,0,3.509436
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5124964,55.65679,45.60655,0.6895559,0.6895559,0,-1,0,0.6895559,74.32268,0,0,0,0.5124964,0.7258484,0.6895559,0,0,1.909544,2.835099,0,0.2133519,-0.2133519,3.963567,66.05932,0.1362658,0.7585115,0.4099971,0,3.347596
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4756342,55.79612,46.46001,0.3497966,0.3497966,0,-1,0,0.3497966,135.9745,0,0,0,0.4756342,0.3682069,0.3497966,0,0,2.146602,2.621747,0.1074272,0,0.1074272,4.065481,67.75789,0.135882,0.3847763,0.3805073,0,3.097382
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2969442,53.054,47.33125,0.2101597,0.2101597,0,-1,0,0.2101597,141.2945,0,0,0,0.2969442,0.2212208,0.2101597,0,0,2.039174,2.718432,0.07572347,0,0.07572347,4.137319,68.95518,0.1356127,0.2311757,0.2375554,0,3.015376
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2139332,50.61491,46.5578,0.7192758,0.7192758,0,-1,0,0.7192758,29.74286,0,0,0,0.2139332,0.7571324,0.7192758,0,0,1.963451,2.786583,0,0.5431992,-0.5431992,3.564737,59.41216,0.1356127,0.7912034,0.1711466,0,3.000516
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.95298,43.95298,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.567006,2.243384,0,1.052496,-1.052496,2.455308,40.92172,0.1356127,1.099859,0,0,2.243384
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,41.45485,41.45485,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.736446,1.190888,0,0.871797,-0.871797,1.536353,25.60584,0.1356127,0.9110278,0,0,1.190888
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,39.38344,39.38344,0.8497165,0.3031361,0,-1,0,0.3031361,0,0,0.5465804,0.6315521,0,0.3190906,0.3031361,0,0,4.705109,0.3190906,0,0.3190906,-0.3190906,1.200002,20,0.1356127,0.9346882,0,0,0.3190906
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,37.35648,37.35648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.27618,35.27618,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,33.55149,33.55149,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.12906,32.12906,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.7333,30.7333,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.60425,29.60425,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.60855,28.60855,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.60397,27.60397,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.52826,26.52826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356127,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.65702,25.65702,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402311,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1858431,27.82637,24.768,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.74198,0,0,0,0.1858431,0,0,1.452632,1.38,3.679654,1.242,1.565843,0,1.565843,3.994674,66.57777,0.1439303,0.2180745,0.1486745,1.7,1.427843
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4163455,33.27819,26.19932,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,509.7989,2.220446E-16,0,0,0.4163455,0,0,1.452632,1.38,2.113811,2.651259,1.796345,0,1.796345,5.698837,94.98044,0.1457446,0.08983544,0.3330764,1.7,3.067604
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9615077,48.00183,30.07543,0.7745376,0.7745376,0,-1,0,0.7745376,124.1396,0,0,0,0.9615077,0.8153027,0.7745376,0,0,0.3174658,4.26797,0.1462051,0,0.1462051,5.83754,97.29214,0.1452502,0.8519913,0.7692062,0,5.229477
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.052234,54.4769,34.00489,0,0,0,0,0,0,0,0.8809731,0,0,1.052234,0,0,0,0,0.1712607,4.399554,0.1712607,0,0.1712607,6.000012,100,0.1446754,0,0.8417871,0,5.451788
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8065345,52.88244,37.35648,0.6266069,0.6266069,0,0,0,0.6266069,128.7146,0.1469483,0,0,0.8065345,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1446754,0.6892676,0.6452276,0,5.360223
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6012983,52.14694,40.62806,1.014149,1.014149,0,0,0,1.014149,59.29094,0,2.220446E-16,0,0.6012983,1.067525,1.014149,0,0,0,4.553689,0,0.4662267,-0.4662267,5.508566,91.80925,0.1446754,1.115564,0.4810387,0,5.154987
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8197239,60.325,43.73073,1.636995,1.636995,1.350385,0,0.4247551,1.636995,50.07493,0,0,0,0.8197239,0.3016943,0.2866096,0,0,0.5180296,4.087462,0.5180296,0,0.5180296,6.000012,100,0.1463727,1.800694,0.6557791,1.7,4.907186
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.409196,53.62018,45.70435,0.4585278,0.4585278,0,-1,0,0.4585278,89.24126,0,0,0,0.409196,0.4826609,0.4585278,0,0,0,4.553689,0,0.07346483,-0.07346483,5.922573,98.70936,0.1463727,0.5043806,0.3273568,0,4.962885
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3087572,52.5136,46.58447,0.9789355,0.9789355,0,-1,0,0.9789355,31.54009,0,0,0,0.3087572,1.030458,0.9789355,0,0,0.08162758,4.480224,0,0.7217013,-0.7217013,5.161833,86.03038,0.1463727,1.076829,0.2470057,0,4.788981
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1517227,50.30044,47.42904,0.3270578,0.3270578,0,-1,0,0.3270578,46.39019,5.551115E-17,0,0,0.1517227,0.3442714,0.3270578,0,0,0.8835179,3.758523,0,0.1925486,-0.1925486,4.958869,82.64766,0.1463727,0.3597636,0.1213782,0,3.910246
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1082944,48.71062,46.68226,0,0,0,-1,0,0,0,0,0,0,0.1082944,0,0,0,0,1.097461,3.565974,0.1082944,0,0.1082944,5.061606,84.35994,0.1460117,0,0.08663549,0,3.674268
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.10411,44.10411,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9891664,3.663439,0,0.4835864,-0.4835864,4.551861,75.8642,0.1460117,0.5053478,0,0,3.663439
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,41.60598,41.60598,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.526485,3.179853,0,1.355805,-1.355805,3.122718,52.04519,0.1460117,1.416816,0,0,3.179853
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,39.5079,39.5079,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.032934,1.824048,0,0.9626468,-0.9626468,2.107999,35.13324,0.1460117,1.005966,0,0,1.824048
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,37.48094,37.48094,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.102542,0.8614011,0,0.752515,-0.752515,1.314778,21.91293,0.1460117,0.7863781,0,0,0.8614011
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,35.40064,35.40064,0.1465819,0.1034418,0,-1,0,0.1034418,0,0,0.04314008,0.05779826,0,0.1088861,0.1034418,0,0,4.93867,0.1088861,0,0.1088861,-0.1088861,1.200002,20,0.1460117,0.1612401,0,0,0.1088861
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.65817,33.65817,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.25352,32.25352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.85777,30.85777,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.72872,29.72872,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.73302,28.73302,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.70176,27.70176,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.62605,26.62605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460117,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.75481,25.75481,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1502676,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.325155,30.29592,24.8658,0.101501,0.101501,1.554133,0,0.4803782,0.101501,320.3464,0,0,0,0.325155,0,0,1.452632,1.38,3.729359,1.197266,1.705155,0,1.705155,4.079684,67.99459,0.1521056,0.1116511,0.260124,1.7,1.522421
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6255266,37.1706,26.27933,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,85.96532,0,0,0,0.6255266,0,0,0.9723501,0.9237326,2.024204,2.731905,1.549259,0,1.549259,5.54944,92.49048,0.1552218,0.8004149,0.5004213,1.7,3.357432
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8627747,46.03875,30.15545,0,0,0,-1,0,0,0,0.3878301,0,0,0.8627747,0,0,0,0,0.4749446,4.126239,0.4749446,0,0.4749446,6.000012,100,0.1537161,0,0.6902198,0,4.989014
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.095254,55.53704,34.07601,0.4650872,0.4650872,0,0,0,0.4650872,235.4944,0.6056886,0,0,1.095254,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0.5115959,0.8762032,0,5.648943
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.414137,67.54488,37.4276,0.0554965,0.0554965,0,0,0,0.0554965,2548.155,1.35572,0,0,1.414137,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0.06104615,1.13131,0,5.967826
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.424164,72.046,40.70807,0,0,0,0,0,0,0,1.424164,0,0,1.424164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0,1.139331,0,5.977853
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.390471,75.09889,43.80185,0,0,0,0,0,0,0,1.390471,0,0,1.390471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0,1.112377,0,5.94416
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.164955,71.27377,45.78436,0.386288,0.386288,0,-1,0,0.386288,301.5768,0.7583361,0,0,1.164955,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0.4249168,0.931964,0,5.718644
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8727816,64.86594,46.62893,0,0,0,-1,0,0,0,0.8727816,0,0,0.8727816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0,0.6982253,0,5.426471
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4247536,55.84943,47.50905,0,0,0,-1,0,0,0,0.4247536,0,0,0.4247536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537161,0,0.3398029,0,4.978443
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2471543,51.46684,46.75339,1.149978,1.149978,0,-1,0,1.149978,21.49209,0,0,0,0.2471543,1.210503,1.149978,0,0,0,4.553689,0,0.9633491,-0.9633491,4.984553,83.07571,0.1537161,1.264976,0.1977234,0,4.800843
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,44.18413,44.18413,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.070388,3.59034,0,0.4929763,-0.4929763,4.464911,74.41502,0.1537161,0.5151602,0,0,3.59034
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,41.6771,41.6771,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.618139,3.097363,0,0.9898776,-0.9898776,3.421488,57.02468,0.1537161,1.034422,0,0,3.097363
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,39.60569,39.60569,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.718003,2.107486,0,0.6142306,-0.6142306,2.774032,46.23377,0.1537161,0.6418709,0,0,2.107486
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,37.57874,37.57874,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.400482,1.493255,0,0.680845,-0.680845,2.056358,34.27257,0.1537161,0.7114831,0,0,1.493255
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,35.48066,35.48066,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.156976,0.8124104,0,0.02020102,-0.02020102,2.035064,33.91767,0.1537161,0.02111007,0,0,0.8124104
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.72929,33.72929,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.179422,0.7922094,0,0.1774122,-0.1774122,1.848055,30.80086,0.1537161,0.1853958,0,0,0.7922094
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.30687,32.30687,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.376546,0.6147972,0,0.2697098,-0.2697098,1.563756,26.06256,0.1537161,0.2818467,0,0,0.6147972
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.90222,30.90222,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.676224,0.3450874,0,0.100677,-0.100677,1.457633,24.29384,0.1537161,0.1052075,0,0,0.3450874
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.79984,29.79984,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.788087,0.2444104,0,0.08996543,-0.08996543,1.362802,22.71332,0.1537161,0.09401387,0,0,0.2444104
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.80414,28.80414,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.888049,0.1544449,0,0.04727812,-0.04727812,1.312966,21.88272,0.1537161,0.04940563,0,0,0.1544449
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.78177,27.78177,0.1654355,0.1018085,0,-1,0,0.1018085,0,0,0.06362706,0.08017062,0,0.1071668,0.1018085,0,0,4.94058,0.1071668,0,0.1071668,-0.1071668,1.200002,20,0.1537161,0.1819791,0,0,0.1071668
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.67939,26.67939,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1557192,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.80815,25.80815,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.158975,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1735647,27.78361,24.92803,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.38265,0,0,0,0.1735647,0,0,0.8484683,0.8060449,2.299654,2.484,0.9796096,0,0.9796096,4.747707,79.1283,0.1618525,0.9366848,0.1388518,1.7,2.657565
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.669496,38.05318,26.33267,0.9603192,0.9603192,1.578341,0,0.486987,0.9603192,69.71599,0,0,0,0.669496,0,0,0.6180213,0.5871202,1.320045,3.365649,1.256616,0,1.256616,5.939838,98.99711,0.1645668,1.056351,0.5355968,1.7,4.035145
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8589841,46.01056,30.1999,0.3324277,0.3324277,0,-1,0,0.3324277,258.3973,0.4456317,0,0,0.8589841,0.3499238,0.3324277,0,0,0.06342851,4.496603,0.06342851,0,0.06342851,6.000012,100,0.1643736,0.3656704,0.6871873,0,5.355587
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7025045,47.15541,34.12935,0.05444653,0.05444653,0,0,0,0.05444653,1290.265,0.6451923,0,0,0.7025045,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0.05989119,0.5620036,0,5.256193
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7174936,51.13426,37.48094,0,0,0,0,0,0,0,0.7174936,0,0,0.7174936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0,0.5739949,0,5.271183
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.065047,62.66594,40.75253,0,0,0,0,0,0,0,1.065047,0,0,1.065047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0,0.8520377,0,5.618736
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.129641,67.99052,43.85519,0.4664998,0.4664998,0,0,0,0.4664998,242.1524,0.6385882,0,0,1.129641,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0.5131498,0.9037126,0,5.68333
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9659024,66.2039,45.82881,0.4143413,0.4143413,0,-1,0,0.4143413,233.1176,0.5297536,0,0,0.9659024,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0.4557755,0.7727219,0,5.519591
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6243138,59.25475,46.70893,0.4142688,0.4142688,0,-1,0,0.4142688,150.7026,0.1882414,0,0,0.6243138,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0.4556957,0.4994511,0,5.178003
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.449374,56.43916,47.58017,0,0,0,-1,0,0,0,0.449374,0,0,0.449374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643736,0,0.3594992,0,5.003063
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2315174,51.24211,46.8334,0.6408046,0.6408046,0,-1,0,0.6408046,36.12917,0,0,0,0.2315174,0.6745312,0.6408046,0,0,0,4.553689,0,0.4430138,-0.4430138,5.533034,92.21706,0.1643736,0.7048851,0.1852139,0,4.785206
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.28192,44.28192,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4922375,4.110675,0,0.5994246,-0.5994246,4.901186,81.68626,0.1643736,0.6263987,0,0,4.110675
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158265,3.51125,0,0,0,4.901186,81.68626,0.1643736,0,0,0,3.51125
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,39.67682,39.67682,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.158265,3.51125,0,1.436637,-1.436637,3.386837,56.44718,0.1643736,1.501285,0,0,3.51125
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,37.65874,37.65874,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.754528,2.074614,0,1.452632,-1.452632,1.855629,30.92709,0.1643736,1.682226,0,0,2.074614
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,35.55178,35.55178,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.368563,0.6219822,0,0.2271706,-0.2271706,1.61617,26.93612,0.1643736,0.2373932,0,0,0.6219822
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.80042,33.80042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.620975,0.3948117,0,0,0,1.61617,26.93612,0.1643736,0,0,0,0.3948117
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.37799,32.37799,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.620975,0.3948117,0,0.03085731,-0.03085731,1.583644,26.39401,0.1643736,0.03224589,0,0,0.3948117
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.95556,30.95556,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.655261,0.3639544,0,0.2339267,-0.2339267,1.337064,22.28435,0.1643736,0.2444534,0,0,0.3639544
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.85318,29.85318,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.915179,0.1300277,0,0.0734307,-0.0734307,1.259661,20.9943,0.1643736,0.07673509,0,0,0.1300277
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.85748,28.85748,0.1670688,0.0537671,0,-1,0,0.0537671,0,0,0.1133017,0.1300086,0,0.05659695,0.0537671,0,0,4.996769,0.05659695,0,0.05659695,-0.05659695,1.200002,20,0.1643736,0.1837757,0,0,0.05659695
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.82622,27.82622,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1643736,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.73273,26.73273,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1665424,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.8526,25.8526,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1687614,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3647002,31.08288,24.96359,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3647002,0,0,1.452632,1.38,2.299654,2.484,1.7447,0,1.7447,5.473536,91.22542,0.1690566,0,0.2917601,1.7,2.8487
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8392865,41.37759,26.37712,0.927345,0.927345,0,0,0,0.927345,90.50423,0,0,0,0.8392865,0.9761527,0.927345,0,0,0.5549542,4.05423,0,0.1368662,-0.1368662,5.329267,88.82093,0.1690566,1.020079,0.6714292,0,4.893517
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.107504,51.35938,30.25324,0.1176623,0.1176623,0,-1,0,0.1176623,941.256,0.2766211,0,0,1.107504,0.1238551,0.1176623,0,0,0.7070277,3.917364,0.7070277,0,0.7070277,6.000012,100,0.1670388,0.1294286,0.8860031,0,5.024868
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.237593,59.01113,34.18269,0.894753,0.894753,0,0,0,0.894753,138.3168,0.2957481,0,0,1.237593,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1670388,0.9842283,0.9900748,0,5.791282
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.421114,67.92787,37.57874,0.08510675,0.08510675,0,0,0,0.08510675,1669.802,1.331528,0,0,1.421114,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1670388,0.09361742,1.136891,0,5.974803
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.285832,68.38251,40.83253,0.574033,0.574033,0,0,0,0.574033,223.9996,0.6815863,0,0,1.285832,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1670388,0.6314363,1.028665,0,5.83952
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.350018,74.11796,43.95298,0,0,0,0,0,0,0,1.350018,0,0,1.350018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1670388,0,1.080014,0,5.903707
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.212577,72.7578,45.93549,0.3467822,0.3467822,0,-1,0,0.3467822,349.6652,0.8475428,0,0,1.212577,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1670388,0.3814604,0.9700614,0,5.766266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8309269,64.07236,46.80672,0.8584566,0.8584566,0,-1,0,0.8584566,96.79311,0,1.110223E-16,0,0.8309269,0.9036385,0.8584566,0,0,0,4.553689,0,0.07271163,-0.07271163,5.923367,98.72259,0.1670388,0.9443023,0.6647415,0,5.384616
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7280436,62.65653,47.67796,0.1636693,0.1636693,0,-1,0,0.1636693,444.826,0.4749694,0,0,0.7280436,0.1722835,0.1636693,0,0,0.0807907,4.480978,0.0807907,0,0.0807907,6.000012,100,0.1668112,0.1800362,0.5824349,0,5.209021
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3845876,54.43838,46.95786,1.012613,1.012613,0,-1,0,1.012613,37.97972,0,2.220446E-16,0,0.3845876,1.065909,1.012613,0,0,0,4.553689,0,0.681321,-0.681321,5.281837,88.03043,0.1668112,1.113874,0.3076701,0,4.938277
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,44.37971,44.37971,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7570233,3.872368,0,0.6696931,-0.6696931,4.575918,76.26515,0.1668112,0.6998293,0,0,3.872368
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.88157,41.88157,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.501127,3.202675,0,1.36848,-1.36848,3.133414,52.22346,0.1668112,1.430061,0,0,3.202675
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.78349,39.78349,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.02166,1.834195,0,0.9863787,-0.9863787,2.09368,34.89459,0.1668112,1.030766,0,0,1.834195
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.75654,37.75654,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.117636,0.8478166,0,0.3962728,-0.3962728,1.675971,27.9328,0.1668112,0.4141051,0,0,0.8478166
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,35.63179,35.63179,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.557939,0.4515438,0,0.06298718,-0.06298718,1.609577,26.82623,0.1668112,0.0658216,0,0,0.4515438
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.88042,33.88042,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.627925,0.3885566,0,0.1402349,-0.1402349,1.461756,24.36256,0.1668112,0.1465455,0,0,0.3885566
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,32.458,32.458,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.783741,0.2483217,0,0.1116035,-0.1116035,1.344116,22.40189,0.1668112,0.1166257,0,0,0.2483217
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.98223,30.98223,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0.00719594,0,0.1311753,0.1246166,0,0,4.907745,0.1367182,0,0.1311753,-0.1311753,1.205845,20.09738,0.1668112,0.1370782,0,0,0.1367182
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.87985,29.87985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053495,0.005542859,0,0,0,1.205845,20.09738,0.1668112,0,0,0,0.005542859
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.87526,28.87526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053495,0.005542859,0,0,0,1.205845,20.09738,0.1668112,0,0,0,0.005542859
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.82622,27.82622,0.2170392,0.005265716,0,-1,0,0.005265716,0,0,0.2117735,0.2334775,0,0.005542859,0.005265716,0,0,5.053495,0.005542859,0,0.005542859,-0.005542859,1.200002,20,0.1668112,0.2387432,0,0,0.005542859
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.75051,26.75051,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1684998,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.87927,25.87927,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1697754,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2485296,29.11153,24.99026,0.494253,0.494253,1.7,0,0.5202,0.494253,50.28388,0,0,0,0.2485296,0,0,1.205747,1.14546,2.299654,2.484,1.393989,0,1.393989,5.140822,85.68021,0.1721401,0.5436783,0.1988237,1.7,2.73253
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6086662,36.9897,26.4038,0,0,0,0,0,0,0,0,0,0,0.6086662,0,0,0,0,0.9056652,3.73859,0.6086662,0,0.6086662,5.718254,95.30404,0.1705049,0,0.4869329,0,4.347257
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5980708,40.93985,30.27991,0.3263113,0.3263113,0,-1,0,0.3263113,183.2823,0,0,0,0.5980708,0.3434856,0.3263113,0,0,0.296999,4.28639,0.2545851,0,0.2545851,5.959774,99.32938,0.1698302,0.3589425,0.4784566,0,4.88446
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5574678,44.38176,34.22714,0.2750702,0.2750702,0,0,0,0.2750702,202.6639,0.2255064,0,0,0.5574678,0.2895476,0.2750702,0,0,0.04241385,4.515516,0.04241385,0,0.04241385,6.000012,100,0.1697183,0.3025772,0.4459743,0,5.072984
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9990103,57.43295,37.6054,0,0,0,0,0,0,0,0.9990103,0,0,0.9990103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0,0.7992083,0,5.552699
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.04274,62.27271,40.87699,0.3275082,0.3275082,0,0,0,0.3275082,318.3859,0.6979946,0,0,1.04274,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0.3602591,0.8341921,0,5.596429
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3460144,50.56617,44.00632,0,0,0,0,0,0,0,0.3460144,0,0,0.3460144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0,0.2768115,0,4.899704
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.207668,49.9272,46.00661,0.1868843,0.1868843,0,-1,0,0.1868843,111.1211,0.01094765,0,0,0.207668,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0.2055728,0.1661344,0,4.761357
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2840548,52.32584,46.87785,0,0,0,-1,0,0,0,0.2840548,0,0,0.2840548,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0,0.2272438,0,4.837744
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3057046,53.6739,47.75797,0,0,0,-1,0,0,0,0.3057046,0,0,0.3057046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1697183,0,0.2445637,0,4.859394
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1316828,49.50824,47.02898,0.4793039,0.4793039,0,-1,0,0.4793039,27.47376,0,0,0,0.1316828,0.5045304,0.4793039,0,0,0,4.553689,0,0.3728476,-0.3728476,5.606996,93.44975,0.1697183,0.5272343,0.1053462,0,4.685372
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,44.50417,44.50417,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4142751,4.180841,0,0.4934508,-0.4934508,5.086854,84.78072,0.1697183,0.5156561,0,0,4.180841
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.00603,42.00603,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9625538,3.687391,0,0.7765432,-0.7765432,4.268305,71.13828,0.1697183,0.8114877,0,0,3.687391
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.90796,39.90796,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.82538,2.910847,0,0.4664212,-0.4664212,3.776654,62.9441,0.1697183,0.4874102,0,0,2.910847
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343625,2.444426,0,0,0,3.776654,62.9441,0.1697183,0,0,0,2.444426
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.72958,35.72958,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.343625,2.444426,0,0.04001877,-0.04001877,3.73447,62.24105,0.1697183,0.04181962,0,0,2.444426
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.97822,33.97822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388091,2.404407,0,0,0,3.73447,62.24105,0.1697183,0,0,0,2.404407
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.55579,32.55579,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.388091,2.404407,0,0.07906523,-0.07906523,3.651128,60.85202,0.1697183,0.08262317,0,0,2.404407
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.10669,31.10669,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.475941,2.325342,0,0.110126,-0.110126,3.535045,58.9173,0.1697183,0.1150817,0,0,2.325342
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.97764,29.97764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.598303,2.215216,0,0,0,3.535045,58.9173,0.1697183,0,0,0,2.215216
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.95527,28.95527,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.598303,2.215216,0,0.0472312,-0.0472312,3.485259,58.08754,0.1697183,0.04935661,0,0,2.215216
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.9329,27.9329,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.650782,2.167985,0,0.08710047,-0.08710047,3.393447,56.55734,0.1697183,0.09101999,0,0,2.167985
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.85719,26.85719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747561,2.080884,0,0,0,3.393447,56.55734,0.1697183,0,0,0,2.080884
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.9504,25.9504,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.747561,2.080884,0,0.0721747,-0.0721747,3.317368,55.28936,0.1697183,0.07542256,0,0,2.080884
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.326271,30.52655,25.07027,0.05405929,0.05405929,0,0,0,0.05405929,603.543,0,0,0,0.326271,0.05690451,0.05405929,0,0,2.827755,2.00871,0.2693665,0,0.2693665,3.572912,59.54841,0.1690111,0.05946521,0.2610168,0,2.334981
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7622464,39.9798,26.47492,0.9465719,0.9465719,0,0,0,0.9465719,80.52705,0,1.110223E-16,0,0.7622464,0.9963915,0.9465719,0,0,2.558388,2.25114,0,0.234145,-0.234145,3.326101,55.43491,0.1690111,1.041229,0.6097972,0,3.013386
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.136728,52.12361,30.35103,0.8958907,0.8958907,0,-1,0,0.8958907,126.8825,0,0,0,1.136728,0.9430429,0.8958907,0,0,2.818549,2.016994,0.1936855,0,0.1936855,3.509848,58.49734,0.1685062,0.9854798,0.9093826,0,3.153723
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.321039,61.21481,34.30715,0,0,0,0,0,0,0,0,0,0,1.321039,0,0,0,0,2.624864,2.191312,1.321039,0,1.321039,4.763095,79.38476,0.1651416,0,1.056831,0,3.51235
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.478129,69.66906,37.7032,0.726482,0.726482,0,0,0,0.726482,203.4639,0,0,0,1.478129,0.7647179,0.726482,0,0,1.303825,3.380246,0.7134108,0,0.7134108,5.439896,90.66475,0.1633798,0.7991303,1.182503,0,4.858375
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.426497,72.47134,40.98367,0,0,0,0,0,0,0,0.8360829,0,0,1.426497,0,0,0,0,0.5904144,4.022316,0.5904144,0,0.5904144,6.000012,100,0.1619499,0,1.141198,0,5.448813
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.283378,72.42246,44.10411,0.3567453,0.3567453,0,0,0,0.3567453,359.7463,0.9078568,0,0,1.283378,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1619499,0.3924198,1.026703,0,5.837067
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.371284,77.57841,46.13107,0.06961709,0.06961709,0,-1,0,0.06961709,1969.752,1.298003,0,0,1.371284,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1619499,0.07657879,1.097027,0,5.924973
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.112669,71.37457,47.0112,0.7598699,0.7598699,0,-1,0,0.7598699,146.4289,0.3128064,0,0,1.112669,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1619499,0.8358569,0.8901355,0,5.666358
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8632138,66.10529,47.90911,0.1924263,0.1924263,0,-1,0,0.1924263,448.5945,0.6606598,0,0,0.8632138,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1619499,0.211669,0.6905711,0,5.416903
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4419464,55.85862,47.18011,1.103158,1.103158,0,-1,0,1.103158,40.06194,0,0,0,0.4419464,1.161219,1.103158,0,0,0,4.553689,0,0.7192724,-0.7192724,5.241832,87.36369,0.1619499,1.213474,0.3535571,0,4.995636
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,44.65531,44.65531,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7991916,3.834417,0,0.6079659,-0.6079659,4.60098,76.68285,0.1619499,0.6353244,0,0,3.834417
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.15717,42.15717,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.474709,3.226451,0,0.7104096,-0.7104096,3.852143,64.20225,0.1619499,0.7423781,0,0,3.226451
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.03242,40.03242,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.264053,2.516041,0,0.6527367,-0.6527367,3.164098,52.73486,0.1619499,0.6821098,0,0,2.516041
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.00546,38.00546,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.989316,1.863304,0,0.0299616,-0.0299616,3.132515,52.20848,0.1619499,0.03130987,0,0,1.863304
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.88071,35.88071,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.022607,1.833343,0,0.08416639,-0.08416639,3.043796,50.72984,0.1619499,0.08795388,0,0,1.833343
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.10268,34.10268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116125,1.749176,0,0,0,3.043796,50.72984,0.1619499,0,0,0,1.749176
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.68025,32.68025,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.116125,1.749176,0,0.1825981,-0.1825981,2.851321,47.52192,0.1619499,0.1908151,0,0,1.749176
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.20448,31.20448,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.319012,1.566578,0,0.1743084,-0.1743084,2.667583,44.45964,0.1619499,0.1821523,0,0,1.566578
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.07543,30.07543,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.512688,1.39227,0,0.2100785,-0.2100785,2.446141,40.76894,0.1619499,0.219532,0,0,1.39227
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.07973,29.07973,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.746109,1.182191,0,0.0447287,-0.0447287,2.398993,39.98314,0.1619499,0.04674149,0,0,1.182191
