Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.334386,82.25485,50.53171,0.7018018,0.7018018,0,0,0,0.7018018,190.1372,0.5956477,0,0,1.334386,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1430563,0.771982,1.067509,0,5.888075
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.220596,81.31066,52.50533,0.6117995,0.6117995,0,-1,0,0.6117995,199.5091,0.5765963,0,0,1.220596,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1430563,0.6729795,0.9764766,0,5.774285
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8506433,72.0816,53.35878,0.9975386,0.9975386,0,-1,0,0.9975386,85.27422,0,0,0,0.8506433,1.050041,0.9975386,0,0,0,4.553689,0,0.1993973,-0.1993973,5.789829,96.49696,0.1430563,1.097292,0.6805146,0,5.404332
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6694764,68.51685,54.15889,0.5735449,0.5735449,0,-1,0,0.5735449,116.7261,0,0,0,0.6694764,0.6037315,0.5735449,0,0,0.2215526,4.354291,0.06574488,0,0.06574488,5.8522,97.53647,0.1430109,0.6308994,0.5355811,0,5.023768
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2680442,58.82728,53.45657,0.5383376,0.5383376,0,-1,0,0.5383376,49.79109,0,0,0,0.2680442,0.5666713,0.5383376,0,0,0.1558077,4.413462,0,0.298627,-0.298627,5.537419,92.29014,0.1430109,0.5921714,0.2144354,0,4.681506
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05449312,52.12666,51.0829,0.9544964,0.9544964,0,-1,0,0.9544964,5.709096,0,0,0,0.05449312,1.004733,0.9544964,0,0,0.4876155,4.114835,0,0.95024,-0.95024,4.535779,75.59615,0.1430109,1.049946,0.0435945,0,4.169328
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.543438,3.164595,0,0,0,4.535779,75.59615,0.1430109,0,0,0,3.164595
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,46.40667,46.40667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.543438,3.164595,0,0,0,4.535779,75.59615,0.1430109,0,0,0,3.164595
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.15746,44.15746,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.543438,3.164595,0,0.0453859,-0.0453859,4.487937,74.79881,0.1430109,0.04742827,0,0,3.164595
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.80156,41.80156,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.593866,3.119209,0,0.04852815,-0.04852815,4.436784,73.94626,0.1430109,0.05071192,0,0,3.119209
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.88129,39.88129,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.647787,3.070681,0,0.05644176,-0.05644176,4.377289,72.95468,0.1430109,0.05898164,0,0,3.070681
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,38.40552,38.40552,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.7105,3.014239,0,0.02943133,-0.02943133,4.346266,72.43762,0.1430109,0.03075574,0,0,3.014239
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.87641,36.87641,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.743201,2.984808,0,0.1813074,-0.1813074,4.155151,69.25239,0.1430109,0.1894663,0,0,2.984808
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,35.42731,35.42731,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.944654,2.8035,0,0.0220957,-0.0220957,4.13186,68.8642,0.1430109,0.02309001,0,0,2.8035
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.28048,34.28048,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.969205,2.781405,0,0.1733528,-0.1733528,3.949131,65.81871,0.1430109,0.1811537,0,0,2.781405
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.15143,33.15143,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.161819,2.608052,0,0.129778,-0.129778,3.812332,63.53875,0.1430109,0.135618,0,0,2.608052
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.15573,32.15573,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.306017,2.478274,0,0.1071779,-0.1071779,3.699357,61.65583,0.1430109,0.1120009,0,0,2.478274
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.27561,31.27561,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.425103,2.371096,0,0.07245122,-0.07245122,3.622987,60.38299,0.1430109,0.07571153,0,0,2.371096
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1375462,32.70827,30.3777,1.364181,1.364181,1.7,0,0.5202,1.364181,10.08269,0,0,0,0.1375462,0,0,0.3358187,0.3190278,2.505605,2.298645,0.456574,0,0.456574,4.056131,67.60204,0.1433778,1.500599,0.110037,1.7,2.436191
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5864937,42.64183,32.07572,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,120.3757,0,0,0,0.5864937,0,0,1.212781,1.152142,2.049031,2.709561,1.738635,0,1.738635,5.705545,95.09223,0.1440342,0.5359411,0.4691949,1.7,3.296055
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6657979,48.75474,36.28077,0.3621186,0.3621186,0,-1,0,0.3621186,183.8618,0,0,0,0.6657979,0.3811775,0.3621186,0,0,0.3103952,4.274333,0.2846204,0,0.2846204,5.97556,99.59247,0.1438387,0.3983305,0.5326383,0,4.940131
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.204263,66.05827,40.6814,1.40761,1.40761,0.425,0,0.172125,1.40761,85.55374,0.144162,0,0,1.204263,1.034326,0.9826101,0,0,0.02577478,4.530492,0.02577478,0,0.02577478,6.000012,100,0.143821,1.548371,0.9634105,1.7,5.734755
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.115465,68.37614,44.4775,1.04431,1.04431,0,0,0,1.04431,106.8136,0.01619138,0,0,1.115465,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.143821,1.148741,0.8923721,0,5.669154
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9325703,67.63153,47.75797,0.4697316,0.4697316,0,0,0,0.4697316,198.5326,0.438116,0,0,0.9325703,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.143821,0.5167048,0.7460563,0,5.486259
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9616901,71.98611,50.83397,0.3880459,0.3880459,0,0,0,0.3880459,247.829,0.5532208,0,0,0.9616901,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.143821,0.4268505,0.7693521,0,5.515379
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.066082,77.18251,52.80759,0.03512974,0.03512974,0,-1,0,0.03512974,3034.699,1.029103,0,0,1.066082,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.143821,0.03864272,0.8528655,0,5.619771
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3719146,61.23761,53.66105,0.09836178,0.09836178,0,-1,0,0.09836178,378.1089,0.2683759,0,0,0.3719146,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.143821,0.108198,0.2975317,0,4.925603
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2740182,59.99575,54.46116,0.3472509,0.3472509,0,-1,0,0.3472509,78.91072,0,0,0,0.2740182,0.3655272,0.3472509,0,0,0,4.553689,0,0.09150906,-0.09150906,5.903553,98.39235,0.143821,0.3819759,0.2192145,0,4.827707
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3256718,60.35292,53.75883,0.3337973,0.3337973,0,-1,0,0.3337973,97.56574,0,0,0,0.3256718,0.3513656,0.3337973,0,0,0.1016767,4.46218,0,0.02569377,-0.02569377,5.876469,97.94096,0.143821,0.367177,0.2605374,0,4.787852
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.0808542,52.91529,51.35849,0.5742618,0.5742618,0,-1,0,0.5742618,14.07968,0,0,0,0.0808542,0.6044861,0.5742618,0,0,0.1302254,4.436486,0,0.5236319,-0.5236319,5.324513,88.74171,0.143821,0.631688,0.06468336,0,4.51734
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.95815,48.95815,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7120386,3.912854,0,0.7622797,-0.7622797,4.520999,75.34984,0.143821,0.7965823,0,0,3.912854
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,46.65559,46.65559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.559016,3.150574,0,0,0,4.520999,75.34984,0.143821,0,0,0,3.150574
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.559016,3.150574,0,0,0,4.520999,75.34984,0.143821,0,0,0,3.150574
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.03271,42.03271,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.559016,3.150574,0,0.0753447,-0.0753447,4.441579,74.02617,0.143821,0.07873521,0,0,3.150574
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.10354,40.10354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.642732,3.07523,0,0,0,4.441579,74.02617,0.143821,0,0,0,3.07523
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,38.62777,38.62777,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.642732,3.07523,0,0.2154929,-0.2154929,4.21443,70.24036,0.143821,0.2251901,0,0,3.07523
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.10756,37.10756,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.882169,2.859737,0,0.07548371,-0.07548371,4.134863,68.91425,0.143821,0.07888047,0,0,2.859737
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,35.65846,35.65846,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.96604,2.784253,0,0.1732497,-0.1732497,3.952242,65.87056,0.143821,0.1810459,0,0,2.784253
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,34.50274,34.50274,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.15854,2.611003,0,0.1919089,-0.1919089,3.749952,62.49907,0.143821,0.2005448,0,0,2.611003
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.3559,33.3559,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.371772,2.419095,0,0.1613296,-0.1613296,3.579895,59.66481,0.143821,0.1685895,0,0,2.419095
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.35132,32.35132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551027,2.257765,0,0,0,3.579895,59.66481,0.143821,0,0,0,2.257765
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,31.50675,31.50675,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.551027,2.257765,0,0.2005326,-0.2005326,3.368516,56.14182,0.143821,0.2095565,0,0,2.257765
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.224019,34.41746,30.58217,0.7345993,0.7345993,0,0,0,0.7345993,30.4954,0,0,0,0.224019,0.7732624,0.7345993,0,0,2.773841,2.057232,0,0.5492434,-0.5492434,2.789562,46.49261,0.143821,0.8080593,0.1792152,0,2.281251
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5045991,41.32238,32.30687,0,0,0,0,0,0,0,0,0,0,0.5045991,0,0,0,0,3.384111,1.507989,0.5045991,0,0.5045991,3.268267,54.47101,0.1434758,0,0.4036793,0,2.012588
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9107699,54.21889,36.52969,0.4947779,0.4947779,0,-1,0,0.4947779,184.0765,0,0,0,0.9107699,0.5208189,0.4947779,0,0,2.879512,1.962128,0.3899511,0,0.3899511,3.638207,60.63666,0.1432102,0.5442557,0.7286159,0,2.872898
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.23778,67.2657,40.957,0,0,0,0,0,0,0,0,0,0,1.23778,0,0,0,0,2.489561,2.313084,1.23778,0,1.23778,4.812468,80.20764,0.1423736,0,0.9902238,0,3.550864
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.279959,73.14756,44.7531,0,0,0,0,0,0,0,0.02817774,0,0,1.279959,0,0,0,0,1.251781,3.427086,1.251781,0,1.251781,6.000012,100,0.1415374,0,1.023967,0,4.707045
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.058469,71.1766,48.03357,0,0,0,0,0,0,0,1.058469,0,0,1.058469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415374,0,0.8467752,0,5.612158
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.016825,73.80325,51.13624,0.5138996,0.5138996,0,0,0,0.5138996,197.8646,0.4758784,0,0,1.016825,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1415374,0.5652896,0.8134603,0,5.570514
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9991863,75.70158,53.10986,1.242158,1.242158,0,-1,0,1.242158,80.43955,0,0,0,0.9991863,1.307535,1.242158,0,0,0,4.553689,0,0.3083484,-0.3083484,5.674984,94.58288,0.1415374,1.366374,0.7993491,0,5.552875
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.981165,76.173,53.90997,0,0,0,-1,0,0,0,0.6385556,0,0,0.981165,0,0,0,0,0.3426094,4.24534,0.3426094,0,0.3426094,6.000012,100,0.1413103,0,0.784932,0,5.226505
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6810809,69.41162,54.71008,0,0,0,-1,0,0,0,0.6810809,0,0,0.6810809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413103,0,0.5448648,0,5.23477
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2880936,59.8196,54.00776,0.3824525,0.3824525,0,-1,0,0.3824525,75.32796,0,0,0,0.2880936,0.4025815,0.3824525,0,0,0,4.553689,0,0.1144879,-0.1144879,5.879331,97.98866,0.1413103,0.4206977,0.2304749,0,4.841783
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07739076,53.15322,51.66076,0.2150091,0.2150091,0,-1,0,0.2150091,35.99417,0,0,0,0.07739076,0.2263254,0.2150091,0,0,0.1272088,4.439201,0,0.1489346,-0.1489346,5.72234,95.37215,0.1413103,0.23651,0.06191261,0,4.516592
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,49.26041,49.26041,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2926917,4.290267,0,0.9978181,-0.9978181,4.670547,77.84231,0.1413103,1.04272,0,0,4.290267
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.95786,46.95786,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.401378,3.292448,0,0.8627377,-0.8627377,3.761142,62.68558,0.1413103,0.9015608,0,0,3.292448
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,44.68198,44.68198,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.359976,2.429711,0,0.4861228,-0.4861228,3.248724,54.14529,0.1413103,0.5079983,0,0,2.429711
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,42.3083,42.3083,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.900112,1.943588,0,0.05064333,-0.05064333,3.195341,53.25558,0.1413103,0.05292228,0,0,1.943588
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,40.37914,40.37914,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.956383,1.892945,0,0.2312039,-0.2312039,2.951631,49.19375,0.1413103,0.2416081,0,0,1.892945
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.213276,1.661741,0,0,0,2.951631,49.19375,0.1413103,0,0,0,1.661741
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,37.38315,37.38315,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.213276,1.661741,0,0.301363,-0.301363,2.633966,43.89935,0.1413103,0.3149243,0,0,1.661741
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.90738,35.90738,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.548124,1.360378,0,0.1253072,-0.1253072,2.501881,41.69793,0.1413103,0.130946,0,0,1.360378
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.75166,34.75166,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.687354,1.23507,0,0.06090696,-0.06090696,2.43768,40.62791,0.1413103,0.06364778,0,0,1.23507
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.6315,33.6315,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.755028,1.174164,0,0.06454293,-0.06454293,2.369645,39.49401,0.1413103,0.06744736,0,0,1.174164
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.826743,1.109621,0,0,0,2.369645,39.49401,0.1413103,0,0,0,1.109621
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.75567,31.75567,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.826743,1.109621,0,0.1639024,-0.1639024,2.196877,36.61454,0.1413103,0.171278,0,0,1.109621
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3077927,36.18447,30.85777,0,0,0,0,0,0,0,0,0,0,0.3077927,0,0,0,0,4.008856,0.9457182,0.3077927,0,0.3077927,2.488875,41.48116,0.1411068,0,0.2462342,0,1.253511
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6869577,45.18692,32.60913,0.7338715,0.7338715,0,0,0,0.7338715,93.60735,0,1.110223E-16,0,0.6869577,0.7724962,0.7338715,0,0,3.701064,1.222732,0,0.08553861,-0.08553861,2.398709,39.9784,0.1411068,0.8072586,0.5495661,0,1.909689
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9738969,55.97086,36.83196,0.4222677,0.4222677,0,-1,0,0.4222677,230.6349,0,0,0,0.9738969,0.4444923,0.4222677,0,0,3.796107,1.137193,0.5294045,0,0.5294045,2.900946,48.34901,0.1407582,0.4644945,0.7791175,0,2.11109
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.004706,61.77695,41.23259,0.1803123,0.1803123,0,0,0,0.1803123,557.2034,0,0,0,1.004706,0.1898024,0.1803123,0,0,3.266702,1.613657,0.8149038,0,0.8149038,3.674032,61.23374,0.1402251,0.1983435,0.8037649,0,2.618363
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.141566,69.72636,45.02869,0,0,0,0,0,0,0,0,0,0,1.141566,0,0,0,0,2.451798,2.34707,1.141566,0,1.141566,4.757017,79.28345,0.1394849,0,0.9132531,0,3.488637
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.013764,70.33983,48.30916,0.4775224,0.4775224,0,0,0,0.4775224,212.2967,0,0,0,1.013764,0.5026551,0.4775224,0,0,1.310232,3.37448,0.5111092,0,0.5111092,5.241898,87.36478,0.139156,0.5252746,0.8110114,0,4.388245
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9024174,71.12677,51.40294,0,0,0,0,0,0,0,0.1032947,0,0,0.9024174,0,0,0,0,0.7991226,3.834479,0.7991226,0,0.7991226,6.000012,100,0.1386449,0,0.7219339,0,4.736896
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.102489,78.89735,53.35878,0.5483792,0.5483792,0,-1,0,0.5483792,201.0451,0.5252481,0,0,1.102489,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1386449,0.6032171,0.8819914,0,5.656178
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7572709,70.7037,54.20335,0,0,0,-1,0,0,0,0.7572709,0,0,0.7572709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386449,0,0.6058167,0,5.31096
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7318472,70.99238,55.01235,0.7782108,0.7782108,0,-1,0,0.7782108,94.0423,0,0,0,0.7318472,0.8191692,0.7782108,0,0,0,4.553689,0,0.08732194,-0.08732194,5.907967,98.46591,0.1386449,0.8560318,0.5854778,0,5.285536
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3487784,61.42447,54.31003,1.259658,1.259658,0,-1,0,1.259658,27.68834,0,0,0.005623722,0.3487784,1.325956,1.259658,0,0,0.09702438,4.466367,0,0.9771773,-0.9771773,4.877931,81.29869,0.1386449,1.385624,0.2790227,0,4.815145
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04682709,52.81068,51.90968,0.4406769,0.4406769,0,-1,0,0.4406769,10.62617,0,0,0,0.04682709,0.4638704,0.4406769,0,0,1.182777,3.48919,0,0.4170433,-0.4170433,4.438329,73.972,0.1386449,0.4847446,0.03746167,0,3.536017
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,49.53601,49.53601,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.646158,3.072146,0,0.1216964,-0.1216964,4.31005,71.83401,0.1386449,0.1271728,0,0,3.072146
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,47.23346,47.23346,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.781377,2.95045,0,0.4437922,-0.4437922,3.842252,64.0374,0.1386449,0.4637628,0,0,2.95045
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.9309,44.9309,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.274479,2.506658,0,0.4397044,-0.4397044,3.378762,56.3126,0.1386449,0.4594911,0,0,2.506658
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,42.5839,42.5839,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.76304,2.066953,0,0.1680479,-0.1680479,3.201624,53.3603,0.1386449,0.1756101,0,0,2.066953
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949759,1.898905,0,0,0,3.201624,53.3603,0.1386449,0,0,0,1.898905
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.15229,39.15229,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.949759,1.898905,0,0.08840355,-0.08840355,3.108439,51.80721,0.1386449,0.0923817,0,0,1.898905
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,37.65874,37.65874,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.047986,1.810502,0,0.1284121,-0.1284121,2.973081,49.55125,0.1386449,0.1341906,0,0,1.810502
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.18298,36.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190666,1.68209,0,0,0,2.973081,49.55125,0.1386449,0,0,0,1.68209
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190666,1.68209,0,0,0,2.973081,49.55125,0.1386449,0,0,0,1.68209
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.90709,33.90709,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.190666,1.68209,0,0.1330242,-0.1330242,2.832861,47.21425,0.1386449,0.1390103,0,0,1.68209
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.90251,32.90251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.33847,1.549066,0,0,0,2.832861,47.21425,0.1386449,0,0,0,1.549066
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.03127,32.03127,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.33847,1.549066,0,0.1605374,-0.1605374,2.66364,44.3939,0.1386449,0.1677616,0,0,1.549066
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2772313,35.89603,31.10669,0.08123385,0.08123385,0,0,0,0.08123385,341.2756,0,0,0,0.2772313,0.08550932,0.08123385,0,0,3.516845,1.388528,0.191722,0,0.191722,2.845523,47.42529,0.1385229,0.08935723,0.221785,0,1.665759
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5638603,43.06116,32.87584,0.9186474,0.9186474,0,0,0,0.9186474,61.3794,0,0,0,0.5638603,0.9669973,0.9186474,0,0,3.325123,1.561078,0,0.403137,-0.403137,2.420579,40.34291,0.1385229,1.010512,0.4510882,0,2.124938
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8074093,52.62372,37.10756,0.6049296,0.6049296,0,-1,0,0.6049296,133.4716,0,0,0,0.8074093,0.636768,0.6049296,0,0,3.773053,1.157941,0.1706413,0,0.1706413,2.582464,43.04098,0.1384144,0.6654226,0.6459275,0,1.96535
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.120202,64.95683,41.53485,0.3978911,0.3978911,0,0,0,0.3978911,281.5349,0,0,0,1.120202,0.4188327,0.3978911,0,0,3.602412,1.311518,0.7013696,0,0.7013696,3.247842,54.13058,0.1379704,0.4376802,0.8961619,0,2.43172
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.366026,76.37349,45.33096,0.548949,0.548949,0,0,0,0.548949,248.844,0,0,0,1.366026,0.577841,0.548949,0,0,2.901042,1.942751,0.7881854,0,0.7881854,3.99558,66.59286,0.1374748,0.6038439,1.092821,0,3.308777
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.123785,73.63071,48.61143,0,0,0,0,0,0,0,0,0,0,1.123785,0,0,0,0,2.112857,2.652117,1.123785,0,1.123785,5.061696,84.36143,0.1367743,0,0.8990279,0,3.775903
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.171328,78.82296,51.70521,0.8455673,0.8455673,0,0,0,0.8455673,138.5257,0,0,0,1.171328,0.8900708,0.8455673,0,0,0.9890721,3.663524,0.2812575,0,0.2812575,5.32852,88.80849,0.1366001,0.930124,0.9370627,0,4.834852
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.236599,83.30156,53.66105,0,0,0,-1,0,0,0,0.5287845,0,0,1.236599,0,0,0,0,0.7078146,3.916656,0.7078146,0,0.7078146,6.000012,100,0.1361637,0,0.9892793,0,5.153255
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8542277,73.50607,54.50561,0.6438507,0.6438507,0,-1,0,0.6438507,132.6748,0.1764901,0,0,0.8542277,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1361637,0.7082357,0.6833822,0,5.407917
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5528306,66.98827,55.26127,0.5978977,0.5978977,0,-1,0,0.5978977,92.4624,0,0,0,0.5528306,0.629366,0.5978977,0,0,0,4.553689,0,0.07653545,-0.07653545,5.919336,98.65541,0.1361637,0.6576875,0.4422645,0,5.10652
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3832209,62.43083,54.55895,1.024672,1.024672,0,-1,0,1.024672,37.39937,0,2.220446E-16,0,0.3832209,1.078602,1.024672,0,0,0.08503938,4.477153,0,0.6953813,-0.6953813,5.18634,86.43884,0.1361637,1.127139,0.3065767,0,4.860374
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09407853,54.02795,52.20306,0.1278062,0.1278062,0,-1,0,0.1278062,73.61031,0,0,0,0.09407853,0.1345328,0.1278062,0,0,0.8576853,3.781772,0,0.0404543,-0.0404543,5.143698,85.72813,0.1361637,0.1405868,0.07526282,0,3.875851
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,49.82938,49.82938,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9026345,3.741318,0,1.452632,-1.452632,3.61249,60.20804,0.1361637,1.594837,0,0,3.741318
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,47.53572,47.53572,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.51667,2.288686,0,1.142618,-1.142618,2.408065,40.13433,0.1361637,1.194035,0,0,2.288686
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,45.23317,45.23317,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.786245,1.146069,0,0.7814392,-0.7814392,1.584356,26.40588,0.1361637,0.8166039,0,0,1.146069
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.85949,42.85949,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.65451,0.3646296,0,0.1265019,-0.1265019,1.451011,24.18347,0.1361637,0.1321945,0,0,0.3646296
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.93033,40.93033,0.2550919,0.2262213,0,-1,0,0.2262213,0,0,0.02887064,0.05437984,0,0.2381277,0.2262213,0,0,4.795068,0.2381277,0,0.2381277,-0.2381277,1.200002,20,0.1361637,0.2806011,0,0,0.2381277
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,39.45456,39.45456,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361637,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.93434,37.93434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361637,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361637,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.30285,35.30285,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361637,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.18269,34.18269,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361637,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.1781,33.1781,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369035,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.30687,32.30687,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375489,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1740058,34.3784,31.40007,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.03234,0,0,0,0.1740058,0,0,1.29564,1.230858,2.299654,2.484,1.404863,0,1.404863,5.151139,85.85214,0.1384063,0.4447965,0.1392046,1.7,2.658006
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5401748,42.8989,33.15143,0,0,0,0,0,0,0,0,0,0,0.5401748,0,0,0,0,0.894791,3.748377,0.5401748,0,0.5401748,5.663593,94.39304,0.1380758,0,0.4321398,0,4.288552
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6045987,48.72621,37.40093,0,0,0,-1,0,0,0,0.2499825,0,0,0.6045987,0,0,0,0,0.3546162,4.234534,0.3546162,0,0.3546162,6.000012,100,0.1378597,0,0.483679,0,4.839133
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8296636,58.40391,41.82824,0.008070446,0.008070446,0,0,0,0.008070446,10280.27,0.8211684,0,0,0.8296636,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,0.008877491,0.6637309,0,5.383353
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6778373,59.2546,45.63322,0.1023653,0.1023653,0,0,0,0.1023653,662.1749,0.5700843,0,0,0.6778373,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,0.1126018,0.5422698,0,5.231526
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.185605,75.71397,48.90481,1.282661,1.282661,0.425,0,0.172125,1.282661,92.43321,0.2828037,0,0,1.185605,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,1.410927,0.9484839,1.7,5.739294
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.133132,78.09573,52.00747,0,0,0,0,0,0,0,1.133132,0,0,1.133132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,0,0.9065052,0,5.686821
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.222501,83.24369,53.95442,0.4138611,0.4138611,0,-1,0,0.4138611,295.3892,0.7868578,0,0,1.222501,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,0.4552472,0.9780009,0,5.77619
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.096999,80.47629,54.75454,0,0,0,-1,0,0,0,1.096999,0,0,1.096999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378597,0,0.8775988,0,5.650688
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5231211,66.57424,55.5102,0.9947337,0.9947337,0,-1,0,0.9947337,52.58906,0,1.110223E-16,0,0.5231211,1.047088,0.9947337,0,0,0,4.553689,0,0.523967,-0.523967,5.447702,90.79485,0.1378597,1.094207,0.4184969,0,5.07681
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2422061,59.68964,54.80788,0.4305084,0.4305084,0,-1,0,0.4305084,56.26049,0,0,0,0.2422061,0.4531668,0.4305084,0,0,0.5821856,4.029722,0,0.2109606,-0.2109606,5.22533,87.08866,0.1378597,0.4735593,0.1937649,0,4.271928
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07252721,53.8662,52.46087,0,0,0,-1,0,0,0,0,0,0,0.07252721,0,0,0,0,0.8165863,3.818761,0.07252721,0,0.07252721,5.294136,88.23542,0.1378156,0,0.05802177,0,3.891289
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,50.10498,50.10498,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.744059,3.884036,0,0.9521655,-0.9521655,4.290465,71.50761,0.1378156,0.9950129,0,0,3.884036
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,47.80243,47.80243,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.802021,2.93187,0,0.6782193,-0.6782193,3.575559,59.59253,0.1378156,0.7087392,0,0,2.93187
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,45.50876,45.50876,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.555598,2.253651,0,1.054879,-1.054879,2.463619,41.06023,0.1378156,1.102349,0,0,2.253651
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.727686,1.198772,0,0,0,2.463619,41.06023,0.1378156,0,0,0,1.198772
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.20592,41.20592,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.727686,1.198772,0,0.1657821,-0.1657821,2.288869,38.14774,0.1378156,0.1732423,0,0,1.198772
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,39.73016,39.73016,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.911888,1.03299,0,0.0162758,-0.0162758,2.271713,37.8618,0.1378156,0.01700821,0,0,1.03299
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929972,1.016714,0,0,0,2.271713,37.8618,0.1378156,0,0,0,1.016714
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929972,1.016714,0,0,0,2.271713,37.8618,0.1378156,0,0,0,1.016714
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,35.57845,35.57845,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.929972,1.016714,0,0.07983191,-0.07983191,2.187563,36.4593,0.1378156,0.08342435,0,0,1.016714
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,34.45829,34.45829,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.018674,0.9368819,0,0.2918625,-0.2918625,1.879913,31.33181,0.1378156,0.3049963,0,0,0.9368819
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,33.4537,33.4537,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.342966,0.6450194,0,0.07434515,-0.07434515,1.801546,30.02571,0.1378156,0.07769068,0,0,0.6450194
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,32.60913,32.60913,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.425572,0.5706743,0,0.1570133,-0.1570133,1.636039,27.26727,0.1378156,0.1640789,0,0,0.5706743
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2721708,36.39189,31.67566,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.55013,0,0,0,0.2721708,0,0,1.139403,1.082432,4.600031,0.4136609,1.354603,0,1.354603,2.921129,48.68538,0.138693,0.6166573,0.2177366,1.7,0.6858317
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7388809,47.12489,33.42702,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,119.1189,0,0,0,0.7388809,0,0,1.079711,1.025726,3.245428,1.632804,1.764607,0,1.764607,4.595181,76.5862,0.139311,0.6823176,0.5911047,1.7,2.371685
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.030774,58.24828,37.67653,0.7441038,0.7441038,0,-1,0,0.7441038,138.5255,0,0,0,1.030774,0.7832671,0.7441038,0,0,1.480821,3.22095,0.2475064,0,0.2475064,4.829987,80.49962,0.1391611,0.8185142,0.8246188,0,4.251723
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.263514,69.36914,42.10383,0.6074321,0.6074321,0,0,0,0.6074321,208.009,0,0,0,1.263514,0.6394023,0.6074321,0,0,1.233315,3.443706,0.6241115,0,0.6241115,5.422071,90.36767,0.1387846,0.6681753,1.010811,0,4.707219
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.372833,77.33316,45.90882,0.9039946,0.9039946,0,0,0,0.9039946,151.863,0,0,0,1.372833,0.9515733,0.9039946,0,0,0.6092035,4.005406,0.4212598,0,0.4212598,5.821713,97.02836,0.1385316,0.994394,1.098266,0,5.378239
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.467642,84.76894,49.1804,0.1525399,0.1525399,0,0,0,0.1525399,962.1366,1.11913,0,0,1.467642,0.1605683,0.1525399,0,0,0.1879436,4.38454,0.1879436,0,0.1879436,6.000012,100,0.138419,0.1677939,1.174114,0,5.852181
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.244606,81.72258,52.2564,0,0,0,0,0,0,0,1.244606,0,0,1.244606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138419,0,0.9956847,0,5.798295
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.133141,80.8493,54.20335,0,0,0,-1,0,0,0,1.133141,0,0,1.133141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138419,0,0.9065127,0,5.68683
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9975854,77.95538,55.01235,0.1258665,0.1258665,0,-1,0,0.1258665,792.5741,0.8650943,0,0,0.9975854,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.138419,0.1384532,0.7980683,0,5.551274
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.849171,74.83476,55.75912,0.4846353,0.4846353,0,-1,0,0.4846353,175.2186,0.3390287,0,0,0.849171,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.138419,0.5330988,0.6793368,0,5.40286
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4644401,64.75372,55.0568,0.8485123,0.8485123,0,-1,0,0.8485123,54.73581,0,0,0,0.4644401,0.8931708,0.8485123,0,0,0,4.553689,0,0.4287308,-0.4287308,5.54809,92.46799,0.138419,0.9333635,0.3715521,0,5.018129
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1172962,54.99989,52.7098,0.6540779,0.6540779,0,-1,0,0.6540779,17.93306,0,1.110223E-16,0,0.1172962,0.688503,0.6540779,0,0,0.4763675,4.124958,0,0.5712069,-0.5712069,4.945985,82.43292,0.138419,0.7194857,0.09383696,0,4.242254
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,50.38057,50.38057,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.111042,3.553751,0,0.3789367,-0.3789367,4.546551,75.7757,0.138419,0.3959888,0,0,3.553751
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.06024,48.06024,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.532083,3.174815,0,1.393537,-1.393537,3.077634,51.2938,0.138419,1.456246,0,0,3.174815
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,45.78436,45.78436,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.080457,1.781278,0,0.4002022,-0.4002022,2.655784,44.26297,0.138419,0.4182113,0,0,1.781278
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,43.42846,43.42846,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.525126,1.381076,0,0.03559355,-0.03559355,2.618265,43.63766,0.138419,0.03719526,0,0,1.381076
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,41.48152,41.48152,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.564674,1.345482,0,0.1282604,-0.1282604,2.483067,41.38436,0.138419,0.1340321,0,0,1.345482
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.00575,40.00575,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.707186,1.217221,0,0.1900359,-0.1900359,2.282751,38.04578,0.138419,0.1985876,0,0,1.217221
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,38.47664,38.47664,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.918337,1.027186,0,0.246709,-0.246709,2.022697,33.71155,0.138419,0.2578109,0,0,1.027186
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.98309,36.98309,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.192458,0.7804766,0,0.1241774,-0.1241774,1.891803,31.52998,0.138419,0.1297654,0,0,0.7804766
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.85404,35.85404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.330433,0.6562992,0,0,0,1.891803,31.52998,0.138419,0,0,0,0.6562992
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.70721,34.70721,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.330433,0.6562992,0,0.1702331,-0.1702331,1.712361,28.53929,0.138419,0.1778936,0,0,0.6562992
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.72929,33.72929,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.519581,0.4860661,0,0.227878,-0.227878,1.472157,24.53589,0.138419,0.2381325,0,0,0.4860661
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.85806,32.85806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.772779,0.2581881,0,0,0,1.472157,24.53589,0.138419,0,0,0,0.2581881
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2676349,36.59467,31.95126,0,0,0,0,0,0,0,0,0,0,0.2676349,0,0,0,0,4.772779,0.2581881,0.2676349,0,0.2676349,1.726057,28.76756,0.138259,0,0.2141079,0,0.525823
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3842172,40.53346,33.70262,0,0,0,0,0,0,0,0,0,0,0.3842172,0,0,0,0,4.505144,0.4990595,0.3842172,0,0.3842172,2.090558,34.84256,0.1380299,0,0.3073738,0,0.8832767
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9203052,56.07752,37.97879,1.170595,1.170595,0,-1,0,1.170595,78.61858,0,0,0.3101844,0.9203052,1.232205,1.170595,0,0,4.120927,0.844855,0,0.3119002,-0.3119002,1.761786,29.36304,0.1380299,1.287655,0.7362441,0,1.76516
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.978753,62.52409,42.40609,0,0,0,0,0,0,0,0,0,0,0.978753,0,0,0,0,4.467483,0.5329548,0.978753,0,0.978753,2.690313,44.83846,0.1374499,0,0.7830024,0,1.511708
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.05079,68.78097,46.2022,0.3406389,0.3406389,0,0,0,0.3406389,308.4762,0,0,0,1.05079,0.3585673,0.3406389,0,0,3.488729,1.413833,0.6922228,0,0.6922228,3.347013,55.78344,0.1370426,0.3747028,0.8406321,0,2.464622
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9183785,69.2888,49.48267,0.7042872,0.7042872,0,0,0,0.7042872,130.3983,0,0,0,0.9183785,0.7413549,0.7042872,0,0,2.796507,2.036833,0.1770236,0,0.1770236,3.514952,58.58242,0.1369388,0.7747158,0.7347028,0,2.955212
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.130843,78.71817,52.55866,0.3736313,0.3736313,0,0,0,0.3736313,302.6629,0,0,0,1.130843,0.3932961,0.3736313,0,0,2.619483,2.196154,0.7375473,0,0.7375473,4.214651,70.24404,0.1365082,0.4109944,0.9046747,0,3.326998
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.068341,79.33659,54.50561,0.5071095,0.5071095,0,-1,0,0.5071095,210.6727,0,0,0,1.068341,0.5337994,0.5071095,0,0,1.881936,2.859947,0.534542,0,0.534542,4.721762,78.69588,0.1361977,0.5578204,0.8546731,0,3.928288
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.986297,77.99619,55.30573,0,0,0,-1,0,0,0,0,0,0,0.986297,0,0,0,0,1.347394,3.341035,0.986297,0,0.986297,5.657445,94.29057,0.1356286,0,0.7890376,0,4.327332
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6729878,70.66814,56.00805,0.4273522,0.4273522,0,-1,0,0.4273522,157.4785,0,0,0,0.6729878,0.4498444,0.4273522,0,0,0.3610967,4.228702,0.2231434,0,0.2231434,5.869138,97.81877,0.1355005,0.4700873,0.5383902,0,4.90169
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5007913,65.84251,55.30573,1.28965,1.28965,0,-1,0,1.28965,38.83157,0,2.220446E-16,0.03861485,0.5007913,1.357526,1.28965,0,0,0.1379533,4.429531,0,0.8567349,-0.8567349,4.96606,82.7675,0.1355005,1.418615,0.4006331,0,4.930322
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1394578,55.74857,53.01206,0.1624928,0.1624928,0,-1,0,0.1624928,85.824,0,0,0,0.1394578,0.1710451,0.1624928,0,0,1.089881,3.572796,0,0.03158724,-0.03158724,4.932765,82.21258,0.1355005,0.1787421,0.1115663,0,3.712254
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,50.65617,50.65617,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.124978,3.541209,0,1.082135,-1.082135,3.792094,63.20144,0.1355005,1.130831,0,0,3.541209
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,48.35361,48.35361,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.32735,2.459074,0,0.05164166,-0.05164166,3.737659,62.29419,0.1355005,0.05396553,0,0,2.459074
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.07773,46.07773,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.384729,2.407432,0,0.6444779,-0.6444779,3.05832,50.97189,0.1355005,0.6734794,0,0,2.407432
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,43.73073,43.73073,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.100816,1.762954,0,0.2116852,-0.2116852,2.835184,47.25297,0.1355005,0.2212111,0,0,1.762954
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.336022,1.551269,0,0,0,2.835184,47.25297,0.1355005,0,0,0,1.551269
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,40.30801,40.30801,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.336022,1.551269,0,0.1220762,-0.1220762,2.706504,45.10831,0.1355005,0.1275696,0,0,1.551269
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.75224,38.75224,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.471662,1.429193,0,0.0531583,-0.0531583,2.65047,44.17442,0.1355005,0.05555042,0,0,1.429193
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.27647,37.27647,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.530727,1.376035,0,0.1683528,-0.1683528,2.473011,41.21677,0.1355005,0.1759287,0,0,1.376035
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.15631,36.15631,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.717786,1.207682,0,0.02173655,-0.02173655,2.450099,40.8349,0.1355005,0.02271469,0,0,1.207682
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.00948,35.00948,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.741937,1.185945,0,0.1775969,-0.1775969,2.262895,37.71484,0.1355005,0.1855888,0,0,1.185945
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.03156,34.03156,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.939267,1.008348,0,0.247328,-0.247328,2.002188,33.36974,0.1355005,0.2584577,0,0,1.008348
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.1781,33.1781,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.214076,0.7610205,0,0.05044165,-0.05044165,1.949018,32.48357,0.1355005,0.05271152,0,0,0.7610205
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1694025,35.16704,32.25352,0.04302548,0.04302548,0,0,0,0.04302548,393.7261,0,0,0,0.1694025,0.04528998,0.04302548,0,0,4.270123,0.7105789,0.1241126,0,0.1241126,2.066762,34.44596,0.1354293,0.04732803,0.135522,0,0.8799814
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2621896,38.61077,34.00489,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,30.35465,0,1.110223E-16,0,0.2621896,0.4618465,0.4387542,0,0,4.14601,0.8222802,0,0.1996569,-0.1996569,1.856305,30.93835,0.1354293,0.9501296,0.2097517,1.7,1.08447
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4698408,46.98333,38.28106,0,0,0,-1,0,0,0,0,0,0,0.4698408,0,0,0,0,4.367851,0.6226232,0.4698408,0,0.4698408,2.302035,38.36718,0.1351607,0,0.3758727,0,1.092464
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8253393,59.29888,42.70836,0,0,0,0,0,0,0,0,0,0,0.8253393,0,0,0,0,3.89801,1.04548,0.8253393,0,0.8253393,3.085021,51.41691,0.1346913,0,0.6602714,0,1.870819
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6285167,59.15257,46.53113,0.4502676,0.4502676,0,0,0,0.4502676,139.5874,0,0,0,0.6285167,0.4739659,0.4502676,0,0,3.072671,1.788285,0.1545508,0,0.1545508,3.23164,53.86057,0.1346038,0.4952944,0.5028134,0,2.416802
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6665793,63.55914,49.75826,0.5031902,0.5031902,0,0,0,0.5031902,132.4706,0,0,0,0.6665793,0.5296739,0.5031902,0,0,2.91812,1.927381,0.1369054,0,0.1369054,3.36152,56.02523,0.1345264,0.5535092,0.5332634,0,2.59396
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6303839,66.09483,52.80759,1.012549,1.012549,0,0,0,1.012549,62.25712,0,0,0,0.6303839,1.065841,1.012549,0,0,2.781214,2.050596,0,0.4354573,-0.4354573,2.902508,48.37504,0.1345264,1.113804,0.5043071,0,2.68098
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8431535,73.50909,54.75454,0,0,0,-1,0,0,0,0,0,0,0.8431535,0,0,0,0,3.265056,1.615139,0.8431535,0,0.8431535,3.702394,61.70644,0.1340514,0,0.6745228,0,2.458292
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.647753,69.5509,55.55465,0.6107113,0.6107113,0,-1,0,0.6107113,106.0653,0,0,0,0.647753,0.642854,0.6107113,0,0,2.421902,2.373977,0.004899021,0,0.004899021,3.707041,61.7839,0.1340487,0.6717824,0.5182024,0,3.02173
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3234633,62.98022,56.31031,0.651413,0.651413,0,-1,0,0.651413,49.65564,0,0,0,0.3234633,0.6856979,0.651413,0,0,2.417003,2.378386,0,0.3622346,-0.3622346,3.325212,55.4201,0.1340487,0.7165543,0.2587706,0,2.701849
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1978338,59.53792,55.55465,0.8617043,0.8617043,0,-1,0,0.8617043,22.95843,0,1.110223E-16,0,0.1978338,0.9070572,0.8617043,0,0,2.819486,2.016151,0,0.7092234,-0.7092234,2.577625,42.96033,0.1340487,0.9478748,0.158267,0,2.213985
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08671121,54.95341,53.26099,0.9554797,0.9554797,0,-1,0,0.9554797,9.075149,0,0,0,0.08671121,1.005768,0.9554797,0,0,3.607512,1.306928,0,0.919057,-0.919057,1.608854,26.81418,0.1340487,1.051028,0.06936897,0,1.393639
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.95844,50.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628687,0.3878708,0,0,0,1.608854,26.81418,0.1340487,0,0,0,0.3878708
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,48.65588,48.65588,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0.03571157,0,0.3867836,0.3674444,0,0,4.628687,0.3878708,0,0.3867836,-0.3867836,1.201148,20.0191,0.1340487,0.4041889,0,0,0.3878708
