Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9599274,70.10299,49.27819,0.1938986,0.1938986,0,-1,0,0.1938986,495.0667,0,0,0,0.9599274,0.2041038,0.1938986,0,0,3.928768,1.017797,0.7558236,0,0.7558236,2.989892,49.83144,0.1341336,0.2132885,0.7679419,0,1.977725
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.144814,80.25328,53.45657,0.573238,0.573238,0,0,0,0.573238,199.71,0,0,0,1.144814,0.6034084,0.573238,0,0,3.172945,1.698039,0.5414051,0,0.5414051,3.503514,58.39178,0.1339759,0.6305618,0.9158508,0,2.842852
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.075564,82.72037,57.05709,0.7066538,0.7066538,0,0,0,0.7066538,152.2052,0,0,0,1.075564,0.7438461,0.7066538,0,0,2.63154,2.185303,0.3317177,0,0.3317177,3.818209,63.63669,0.1338795,0.7773191,0.860451,0,3.260867
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.091434,86.55145,59.70636,0.7552783,0.7552783,0,0,0,0.7552783,144.5075,0,0,0,1.091434,0.7950298,0.7552783,0,0,2.299822,2.483849,0.2964039,0,0.2964039,4.099402,68.32324,0.1337934,0.8308062,0.873147,0,3.575283
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.074811,89.35439,62.31118,0.4177465,0.4177465,0,0,0,0.4177465,257.288,0,0,0,1.074811,0.4397331,0.4177465,0,0,2.003418,2.750612,0.6350783,0,0.6350783,4.701891,78.36469,0.1336094,0.4595211,0.8598491,0,3.825424
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.055157,90.57656,63.76027,0.1225005,0.1225005,0,-1,0,0.1225005,861.3492,0,0,0,1.055157,0.1289479,0.1225005,0,0,1.36834,3.322183,0.9262094,0,0.9262094,5.58057,93.00932,0.1333419,0.1347506,0.8441259,0,4.37734
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8059255,83.50949,64.16033,0.06411994,0.06411994,0,-1,0,0.06411994,1256.903,0.2963004,0,0,0.8059255,0.06749468,0.06411994,0,0,0.4421305,4.155772,0.4421305,0,0.4421305,6.000012,100,0.1332146,0.07053193,0.6447405,0,4.961697
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5109717,76.15278,64.56039,0.591419,0.591419,0,-1,0,0.591419,86.39758,0,0,0,0.5109717,0.6225463,0.591419,0,0,0,4.553689,0,0.1115747,-0.1115747,5.882402,98.03984,0.1332146,0.6505609,0.4087774,0,5.064661
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3379222,71.14722,63.76027,0.4207439,0.4207439,0,-1,0,0.4207439,80.31539,0,0,0,0.3379222,0.4428883,0.4207439,0,0,0.1239718,4.442114,0,0.1049662,-0.1049662,5.771758,96.19577,0.1332146,0.4628183,0.2703377,0,4.780036
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03993997,62.67963,61.85778,0.6036361,0.6036361,0,-1,0,0.6036361,6.616564,0,2.220446E-16,0,0.03993997,0.6354065,0.6036361,0,0,0.240601,4.337148,0,0.5954665,-0.5954665,5.144081,85.73451,0.1332146,0.6639997,0.03195198,0,4.377088
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,60.06196,60.06196,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9022304,3.741682,0,0.1030504,-0.1030504,5.035456,83.9241,0.1332146,0.1076877,0,0,3.741682
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,57.91055,57.91055,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.016731,3.638631,0,0.4454154,-0.4454154,4.565948,76.09897,0.1332146,0.4654591,0,0,3.638631
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,55.5102,55.5102,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.511637,3.193216,0,0.5942851,-0.5942851,3.939516,65.65846,0.1332146,0.6210279,0,0,3.193216
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.05651,53.05651,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.171954,2.598931,0,0.205888,-0.205888,3.722491,62.04139,0.1332146,0.2151529,0,0,2.598931
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,51.05622,51.05622,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.400718,2.393043,0,0.2333982,-0.2333982,3.476468,57.94101,0.1332146,0.2439011,0,0,2.393043
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,49.67825,49.67825,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.660049,2.159644,0,0.09950116,-0.09950116,3.371584,56.19296,0.1332146,0.1039787,0,0,2.159644
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.770606,2.060143,0,0,0,3.371584,56.19296,0.1332146,0,0,0,2.060143
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.0112,47.0112,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.770606,2.060143,0,0.2098911,-0.2098911,3.150339,52.50555,0.1332146,0.2193362,0,0,2.060143
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.97994,45.97994,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.003819,1.850252,0,0.2149837,-0.2149837,2.923727,48.72868,0.1332146,0.224658,0,0,1.850252
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.90423,44.90423,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.24269,1.635268,0,0.07247435,-0.07247435,2.847332,47.45544,0.1332146,0.07573569,0,0,1.635268
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.323216,1.562794,0,0,0,2.847332,47.45544,0.1332146,0,0,0,1.562794
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02701735,44.09752,43.60627,0.2033856,0.2033856,0,0,0,0.2033856,13.28381,0,2.775558E-17,0,0.02701735,0.2140901,0.2033856,0,0,3.323216,1.562794,0,0.1870728,-0.1870728,2.65014,44.16891,0.1332146,0.2237242,0.02161388,0,1.589811
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3080852,48.82999,43.05508,0.3641497,0.3641497,0,0,0,0.3641497,84.60402,0,0,0,0.3080852,0.3833154,0.3641497,0,0,3.531075,1.375721,0,0.0752302,-0.0752302,2.57084,42.84725,0.1332146,0.4005646,0.2464682,0,1.683807
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7008837,58.8817,44.83311,0.9611331,0.9611331,0,0,0,0.9611331,72.92265,0,1.110223E-16,0,0.7008837,1.011719,0.9611331,0,0,3.614664,1.300491,0,0.3108354,-0.3108354,2.243191,37.38644,0.1332146,1.057246,0.560707,0,2.001375
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9764292,70.70521,49.42933,0.317222,0.317222,0,-1,0,0.317222,307.8062,0,0,0,0.9764292,0.3339179,0.317222,0,0,3.960037,0.9896557,0.6425113,0,0.6425113,2.852731,47.54542,0.13303,0.3489442,0.7811434,0,1.966085
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.078807,78.52704,53.6077,0.7607213,0.7607213,0,0,0,0.7607213,141.8136,0,0,0,1.078807,0.8007593,0.7607213,0,0,3.317526,1.567916,0.2780472,0,0.2780472,3.116509,51.94172,0.1329503,0.8367935,0.8630452,0,2.646722
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.149633,85.0499,57.11043,1.453673,1.453673,1.7,0,0.5202,1.453673,79.08469,0,0,0,1.149633,0,0,0.246327,0.2340106,3.039479,1.818158,1.383643,0,1.383643,4.429149,73.819,0.133386,1.59904,0.9197062,1.7,2.967791
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.099162,86.93073,59.81304,0.7337524,0.7337524,1.262592,0,0.4007877,0.7337524,149.8001,0,0,0,1.099162,0,0,0.5288397,0.5023977,1.655835,3.063437,1.601559,0,1.601559,5.948522,99.14183,0.1334726,0.8071277,0.8793294,1.7,4.162599
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9634712,85.93699,62.35563,0.1230101,0.1230101,0,0,0,0.1230101,783.2455,0.7797112,0,0,0.9634712,0.1294843,0.1230101,0,0,0.05427565,4.504841,0.05427565,0,0.05427565,6.000012,100,0.1334571,0.1353111,0.7707769,0,5.468312
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9984612,88.88399,63.85807,0.5072428,0.5072428,0,-1,0,0.5072428,196.8409,0.4645214,0,0,0.9984612,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1334571,0.5579671,0.7987689,0,5.55215
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7287164,81.41616,64.20478,0.6471135,0.6471135,0,-1,0,0.6471135,112.6103,0.04754426,0,0,0.7287164,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1334571,0.7118248,0.5829731,0,5.282405
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6116914,78.7594,64.60484,1.1554,1.1554,0,-1,0,1.1554,52.94195,0,0,0,0.6116914,1.216211,1.1554,0,0,0,4.553689,0,0.6045193,-0.6045193,5.362792,89.3797,0.1334571,1.27094,0.4893531,0,5.16538
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2616626,69.51025,63.85807,0.4537267,0.4537267,0,-1,0,0.4537267,57.66965,0,5.551115E-17,0,0.2616626,0.477607,0.4537267,0,0,0.6716881,3.94917,0,0.2159445,-0.2159445,5.135167,85.58595,0.1334571,0.4990994,0.2093301,0,4.210832
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03937642,62.72161,61.91112,1.280467,1.280467,0,-1,0,1.280467,3.075162,0,0,0.02851317,0.03937642,1.34786,1.280467,0,0,0.9116264,3.733225,0,1.308483,-1.308483,3.755905,62.59829,0.1334571,1.408513,0.03150114,0,3.772602
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,60.15976,60.15976,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.365496,2.424742,0,0.4609858,-0.4609858,3.269983,54.49961,0.1334571,0.4817302,0,0,2.424742
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,58.00834,58.00834,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.877703,1.963756,0,1.315763,-1.315763,1.883048,31.38407,0.1334571,1.374972,0,0,1.963756
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,55.60799,55.60799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339662,0.6479936,0,0,0,1.883048,31.38407,0.1334571,0,0,0,0.6479936
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,53.1543,53.1543,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.339662,0.6479936,0,0.07742971,-0.07742971,1.80143,30.02377,0.1334571,0.08091405,0,0,0.6479936
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,51.15402,51.15402,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.425694,0.5705639,0,0.01816509,-0.01816509,1.782282,29.70464,0.1334571,0.01898251,0,0,0.5705639
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,49.78493,49.78493,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.445878,0.5523988,0,0.1425897,-0.1425897,1.631979,27.1996,0.1334571,0.1490062,0,0,0.5523988
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,48.33583,48.33583,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.604311,0.4098091,0,0.09399216,-0.09399216,1.532903,25.54833,0.1334571,0.0982218,0,0,0.4098091
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.10899,47.10899,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.708746,0.315817,0,0.09844321,-0.09844321,1.429134,23.81886,0.1334571,0.1028732,0,0,0.315817
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.07773,46.07773,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.818128,0.2173737,0,0.06193221,-0.06193221,1.363852,22.73082,0.1334571,0.06471916,0,0,0.2173737
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.01091,45.01091,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.886941,0.1554415,0,0.06440684,-0.06440684,1.295961,21.59931,0.1334571,0.06730515,0,0,0.1554415
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.10411,44.10411,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.958505,0.0910347,1.38,0,1.38,2.605144,43.41899,0.133889,0.2710653,0,1.7,0.0910347
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02770167,44.23486,43.73073,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.15898,0,0,0,0.02770167,0,0,1.452632,1.38,3.578505,1.333035,1.407702,0,1.407702,3.940607,65.67666,0.13424,0.1511577,0.02216134,1.7,1.360736
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2879218,48.5673,43.17954,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,40.48374,0,0,0,0.2879218,0,0,0.9887964,0.9393565,2.170803,2.599966,1.227278,0,1.227278,5.104906,85.0816,0.1347031,0.782324,0.2303374,1.7,2.887888
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7524406,60.17394,44.95757,0.835294,0.835294,0,0,0,0.835294,90.08092,1.110223E-16,0,0,0.7524406,0.8792569,0.835294,0,0,0.9435247,3.704517,0,0.1268163,-0.1268163,4.97123,82.85366,0.1347031,0.9188234,0.6019525,0,4.456957
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9651198,70.54018,49.53601,0.383696,0.383696,0,-1,0,0.383696,251.5324,0,0,0,0.9651198,0.4038905,0.383696,0,0,1.084432,3.5777,0.5612293,0,0.5612293,5.503659,91.72746,0.1345428,0.4220656,0.7720959,0,4.54282
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.161425,81.0051,53.66105,0.5876347,0.5876347,0,0,0,0.5876347,197.6441,0.01966033,0,0,1.161425,0.6185629,0.5876347,0,0,0.5232023,4.082807,0.5232023,0,0.5232023,6.000012,100,0.1343937,0.6463982,0.9291404,0,5.244232
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.058482,82.40085,57.20822,0.6358982,0.6358982,0,0,0,0.6358982,166.4546,0.389115,0,0,1.058482,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1343937,0.6994881,0.8467853,0,5.612171
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.170278,89.28636,59.85749,0.5676152,0.5676152,0,0,0,0.5676152,206.1746,0.5727884,0,0,1.170278,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1343937,0.6243767,0.9362224,0,5.723967
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.143761,91.76398,62.40897,0.5648442,0.5648442,0,0,0,0.5648442,202.4913,0.5491878,0,0,1.143761,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1343937,0.6213287,0.9150085,0,5.69745
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9665794,87.89013,63.85807,0.9932779,0.9932779,0,-1,0,0.9932779,97.31208,0,0,0,0.9665794,1.045556,0.9932779,0,0,0,4.553689,0,0.07897626,-0.07897626,5.916764,98.61253,0.1343937,1.092606,0.7732635,0,5.520268
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8156313,83.90079,64.25813,0.9439876,0.9439876,0,-1,0,0.9439876,86.40275,0,0,0,0.8156313,0.9936712,0.9439876,0,0,0.0877514,4.474713,0,0.1780399,-0.1780399,5.729093,95.4847,0.1343937,1.038386,0.652505,0,5.290344
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5465671,77.21094,64.71152,0.6931445,0.6931445,0,-1,0,0.6931445,78.85326,0,1.110223E-16,0,0.5465671,0.7296258,0.6931445,0,0,0.2855735,4.296673,0,0.1830587,-0.1830587,5.536132,92.26868,0.1343937,0.762459,0.4372537,0,4.84324
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2185276,68.60091,63.91141,0,0,0,-1,0,0,0,0,0,0,0.2185276,0,0,0,0,0.4889721,4.113614,0.2185276,0,0.2185276,5.743446,95.72391,0.1343316,0,0.1748221,0,4.332141
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03918209,62.76229,61.95557,1.866319,1.38,0,-1,0,1.38,2.839282,0,0.4863187,0.6729506,0.03918209,1.452632,1.38,0,0,0.2704445,4.310289,0,1.41345,-1.41345,4.253539,70.89218,0.1343316,2.052951,0.03134567,0,4.349471
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,60.25755,60.25755,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.840944,2.896839,0,0.5344218,-0.5344218,3.690209,61.50336,0.1343316,0.5584708,0,0,2.896839
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,58.10613,58.10613,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.434746,2.362417,0,0.0854628,-0.0854628,3.600123,60.00194,0.1343316,0.08930863,0,0,2.362417
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,55.70578,55.70578,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.529705,2.276955,0,1.214894,-1.214894,2.319512,38.65846,0.1343316,1.269565,0,0,2.276955
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,53.26099,53.26099,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.879587,1.06206,0,0.1092553,-0.1092553,2.204347,36.73904,0.1343316,0.1141718,0,0,1.06206
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,51.2607,51.2607,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.000982,0.9528051,0,0.05891094,-0.05891094,2.14225,35.70409,0.1343316,0.06156193,0,0,0.9528051
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,49.90939,49.90939,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.066439,0.8938942,0,0.2781017,-0.2781017,1.849105,30.81835,0.1343316,0.2906163,0,0,0.8938942
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,48.4603,48.4603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.375441,0.6157925,0,0,0,1.849105,30.81835,0.1343316,0,0,0,0.6157925
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.375441,0.6157925,0,0,0,1.849105,30.81835,0.1343316,0,0,0,0.6157925
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.375441,0.6157925,0,0,0,1.849105,30.81835,0.1343316,0,0,0,0.6157925
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.13538,45.13538,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.375441,0.6157925,0,0.1467635,-0.1467635,1.694402,28.23998,0.1343316,0.1533678,0,0,0.6157925
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,44.22858,44.22858,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.538511,0.469029,0,0.07971188,-0.07971188,1.610379,26.83959,0.1343316,0.08329892,0,0,0.469029
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01606313,44.14735,43.85519,0.1279649,0.1279649,0,0,0,0.1279649,12.55276,0,0,0,0.01606313,0.1346999,0.1279649,0,0,4.62708,0.3893171,0,0.1186368,-0.1186368,1.485325,24.75536,0.1343316,0.1407614,0.01285051,0,0.4053803
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3343284,49.63027,43.33067,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,49.53377,0,0,0,0.3343284,0,0,1.025049,0.973797,4.758898,0.2706804,1.308125,0,1.308125,2.726321,45.4386,0.1347771,0.7424456,0.2674628,1.7,0.6050088
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6718438,58.51482,45.08204,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6718438,0,0,1.452632,1.38,3.450773,1.447993,2.051844,0,2.051844,4.672871,77.88103,0.134851,0,0.537475,1.7,2.119837
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8292684,67.25883,49.6338,0.7496742,0.7496742,0,-1,0,0.7496742,110.6172,0,0,0,0.8292684,0.7891307,0.7496742,0,0,1.398929,3.294653,0.0401377,0,0.0401377,4.710949,78.51566,0.1348396,0.8246416,0.6634147,0,4.123921
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8909157,73.52474,53.7055,0.5372016,0.5372016,0,0,0,0.5372016,165.8438,0,0,0,0.8909157,0.5654755,0.5372016,0,0,1.358791,3.330777,0.3254403,0,0.3254403,5.019689,83.66132,0.1347475,0.5909218,0.7127326,0,4.221692
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.064587,82.58209,57.20822,0,0,0,0,0,0,0,0.03123529,0,0,1.064587,0,0,0,0,1.033351,3.623673,1.033351,0,1.033351,6.000012,100,0.1344556,0,0.8516692,0,4.688259
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.031285,84.88867,59.85749,0.009391031,0.009391031,0,0,0,0.009391031,10981.59,1.021399,0,0,1.031285,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1344556,0.01033014,0.8250277,0,5.584973
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.064986,89.23139,62.46231,1.793465,1.793465,0.425,0,0.172125,1.793465,59.38149,0,0,0,1.064986,1.440489,1.368465,0,0,0,4.553689,0,0.3755031,-0.3755031,5.604197,93.4031,0.1344556,1.972811,0.8519889,1.7,5.618675
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.007568,89.23879,63.91141,0.8060232,0.8060232,0,-1,0,0.8060232,125.0049,0,0,0,1.007568,0.8484455,0.8060232,0,0,0.4172257,4.178186,0.159123,0,0.159123,5.755154,95.91904,0.1344108,0.8866256,0.8060548,0,5.185754
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7829099,83.0386,64.31146,0.980078,0.980078,0,-1,0,0.980078,79.8824,0,1.110223E-16,0,0.7829099,1.031661,0.980078,0,0,0.2581027,4.321396,0,0.2487513,-0.2487513,5.492948,91.54894,0.1344108,1.078086,0.6263279,0,5.104306
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4828256,75.67014,64.75597,0.2515404,0.2515404,0,-1,0,0.2515404,191.9475,0,0,0,0.4828256,0.2647793,0.2515404,0,0,0.534493,4.072645,0.2180462,0,0.2180462,5.699804,94.99655,0.1343494,0.2766944,0.3862605,0,4.555471
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2427602,69.18749,63.95586,0,0,0,-1,0,0,0,0,0,0,0.2427602,0,0,0,0,0.3164467,4.268887,0.2427602,0,0.2427602,5.930107,98.83492,0.1342811,0,0.1942081,0,4.511647
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03678659,62.81995,62.06225,0.9474874,0.9474874,0,-1,0,0.9474874,3.882541,0,1.110223E-16,0,0.03678659,0.9973552,0.9474874,0,0,0.07368658,4.487371,0,0.9605686,-0.9605686,4.917579,81.95948,0.1342811,1.042236,0.02942927,0,4.524158
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,60.35534,60.35534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140985,3.526803,0,0,0,4.917579,81.95948,0.1342811,0,0,0,3.526803
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,58.20392,58.20392,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.140985,3.526803,0,0.3151177,-0.3151177,4.585415,76.42344,0.1342811,0.329298,0,0,3.526803
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,55.80358,55.80358,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.491116,3.211685,0,0.6482571,-0.6482571,3.902092,65.03474,0.1342811,0.6774287,0,0,3.211685
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,53.35878,53.35878,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.211401,2.563428,0,0.2087432,-0.2087432,3.682058,61.3675,0.1342811,0.2181367,0,0,2.563428
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,51.40294,51.40294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.443338,2.354684,0,0,0,3.682058,61.3675,0.1342811,0,0,0,2.354684
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.00719,50.00719,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.443338,2.354684,0,0.1423701,-0.1423701,3.531986,58.86632,0.1342811,0.1487768,0,0,2.354684
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,48.55809,48.55809,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.601527,2.212314,0,0.1609468,-0.1609468,3.362334,56.03878,0.1342811,0.1681895,0,0,2.212314
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,47.35792,47.35792,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.780357,2.051368,0,0.07216248,-0.07216248,3.286268,54.77102,0.1342811,0.07540979,0,0,2.051368
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,46.33555,46.33555,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.860538,1.979205,0,0.1465162,-0.1465162,3.131826,52.19699,0.1342811,0.1531094,0,0,1.979205
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,45.27762,45.27762,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.023334,1.832689,0,0.1451876,-0.1451876,2.978785,49.64632,0.1342811,0.151721,0,0,1.832689
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,44.40638,44.40638,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.184653,1.687501,0,0.2868221,-0.2868221,2.676448,44.60738,0.1342811,0.2997291,0,0,1.687501
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01963437,44.39067,44.03299,0.1710387,0.1710387,0,0,0,0.1710387,11.47949,2.775558E-17,0,0,0.01963437,0.1800407,0.1710387,0,0,3.503344,1.400679,0,0.1604064,-0.1604064,2.507365,41.78933,0.1342811,0.1881426,0.0157075,0,1.420313
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3217092,49.56783,43.50847,1.234687,1.234687,0.425,0,0.172125,1.234687,26.05593,0,0,0,0.3217092,0.8523023,0.8096871,0,0,3.681574,1.240273,0,0.530593,-0.530593,1.948071,32.46778,0.1342811,1.358156,0.2573673,1.7,1.561982
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7194721,59.73939,45.23317,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,84.66991,0,0,0,0.7194721,0,0,0.8502624,0.8077493,4.271122,0.7096797,1.527221,0,1.527221,3.39692,56.61522,0.1346602,0.9347114,0.5755777,1.7,1.429152
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7482054,65.45781,49.75826,0.4370484,0.4370484,0,-1,0,0.4370484,171.1951,0,0,0,0.7482054,0.460051,0.4370484,0,0,2.7439,2.084179,0.2881544,0,0.2881544,3.670287,61.17133,0.1345793,0.4807533,0.5985643,0,2.832384
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.918226,74.35675,53.80329,1.091019,1.091019,0,0,0,1.091019,84.16225,0,0,0,0.918226,1.148441,1.091019,0,0,2.455746,2.343518,0,0.2302149,-0.2302149,3.427619,57.12687,0.1345793,1.200121,0.7345808,0,3.261744
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8713951,77.18563,57.26156,0,0,0,0,0,0,0,0,0,0,0.8713951,0,0,0,0,2.71154,2.113303,0.8713951,0,0.8713951,4.254297,70.90481,0.1343352,0,0.697116,0,2.984698
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.101142,87.11845,59.91083,0.1852244,0.1852244,0,0,0,0.1852244,594.4908,0,0,0,1.101142,0.194973,0.1852244,0,0,1.840145,2.897558,0.9061687,0,0.9061687,5.113964,85.23257,0.1340823,0.2037468,0.8809133,0,3.9987
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.128945,91.33393,62.46231,0.2393685,0.2393685,0,0,0,0.2393685,471.6349,0,0,0,1.128945,0.2519668,0.2393685,0,0,0.9339763,3.71311,0.8769785,0,0.8769785,5.945939,99.09879,0.1338384,0.2633053,0.9031562,0,4.842056
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.116596,92.882,63.95586,0.5081433,0.5081433,0,-1,0,0.5081433,219.7403,0.5247102,0,0,1.116596,0.5348877,0.5081433,0,0,0.0569978,4.502391,0.0569978,0,0.0569978,6.000012,100,0.1338226,0.5589576,0.8932766,0,5.618987
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9238349,87.19699,64.35592,0.007673893,0.007673893,0,-1,0,0.007673893,12038.67,0.9157571,0,0,0.9238349,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1338226,0.008441282,0.7390679,0,5.477524
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4695416,75.40187,64.80931,0.6489185,0.6489185,0,-1,0,0.6489185,72.35757,0,1.110223E-16,0,0.4695416,0.6830721,0.6489185,0,0,0,4.553689,0,0.2135305,-0.2135305,5.774931,96.24866,0.1338226,0.7138103,0.3756333,0,5.023231
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2922282,70.36073,64.0092,1.02033,1.02033,0,-1,0,1.02033,28.64056,0,0,0,0.2922282,1.074031,1.02033,0,0,0.2372561,4.340158,0,0.781803,-0.781803,4.950839,82.51381,0.1338226,1.122363,0.2337825,0,4.632387
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03678046,62.86451,62.1067,1.21707,1.21707,0,-1,0,1.21707,3.022049,0,2.220446E-16,0,0.03678046,1.281127,1.21707,0,0,1.105926,3.558356,0,1.244346,-1.244346,3.639182,60.65292,0.1338226,1.338777,0.02942437,0,3.595136
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,60.40868,60.40868,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.488533,2.314009,0,0.6596451,-0.6596451,2.943855,49.06416,0.1338226,0.6893292,0,0,2.314009
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,58.3106,58.3106,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.221472,1.654364,0,0.3154056,-0.3154056,2.611388,43.52306,0.1338226,0.3295989,0,0,1.654364
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,55.91026,55.91026,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.571923,1.338958,0,0.1946462,-0.1946462,2.406213,40.10348,0.1338226,0.2034053,0,0,1.338958
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,53.45657,53.45657,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.788196,1.144312,0,0.005603157,-0.005603157,2.400307,40.00504,0.1338226,0.005855299,0,0,1.144312
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,51.50962,51.50962,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.794422,1.138709,0,0.09370471,-0.09370471,2.301534,38.35882,0.1338226,0.09792142,0,0,1.138709
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,50.10498,50.10498,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.898539,1.045004,0,0.09452602,-0.09452602,2.201895,36.69817,0.1338226,0.09877969,0,0,1.045004
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,48.68255,48.68255,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.003567,0.9504783,0,0.05488238,-0.05488238,2.144043,35.73399,0.1338226,0.05735209,0,0,0.9504783
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,47.48238,47.48238,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.064548,0.8955959,0,0.06811122,-0.06811122,2.072248,34.5374,0.1338226,0.07117622,0,0,0.8955959
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,46.46001,46.46001,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.140227,0.8274847,0,0.1409443,-0.1409443,1.92368,32.06126,0.1338226,0.1472868,0,0,0.8274847
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,45.42875,45.42875,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.296832,0.6865404,0,0.117124,-0.117124,1.80022,30.00361,0.1338226,0.1223946,0,0,0.6865404
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,44.55751,44.55751,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.42697,0.5694164,0,0.06738782,-0.06738782,1.729187,28.81973,0.1338226,0.07042027,0,0,0.5694164
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02968138,44.74382,44.20191,0.1335167,0.1335167,0,0,0,0.1335167,22.23046,0,2.775558E-17,0,0.02968138,0.1405439,0.1335167,0,0,4.501845,0.5020286,0,0.1108625,-0.1108625,1.612328,26.87207,0.1338226,0.1468684,0.02374511,0,0.53171
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2135437,47.63139,43.65961,0.3541207,0.3541207,0,0,0,0.3541207,60.30252,0,0,0,0.2135437,0.3727587,0.3541207,0,0,4.625025,0.3911661,0,0.1592149,-0.1592149,1.4445,24.07496,0.1338226,0.3895328,0.170835,0,0.6047098
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6221539,57.75975,45.3843,0,0,0,0,0,0,0,0,0,0,0.6221539,0,0,0,0,4.801931,0.2319512,0.6221539,0,0.6221539,2.034727,33.91206,0.1336502,0,0.4977231,0,0.8541051
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5730517,61.58495,49.88272,0.3388515,0.3388515,0,-1,0,0.3388515,169.1158,0,0,0,0.5730517,0.3566858,0.3388515,0,0,4.179777,0.7918897,0.2163658,0,0.2163658,2.23999,37.33309,0.1335904,0.3727367,0.4584413,0,1.364941
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7453241,70.01552,53.85663,0.7663879,0.7663879,0,0,0,0.7663879,97.25154,0,0,0,0.7453241,0.8067242,0.7663879,0,0,3.963411,0.9866189,0,0.06140004,-0.06140004,2.175269,36.25441,0.1335904,0.8430268,0.5962593,0,1.731943
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.039108,82.01681,57.35935,0.1661172,0.1661172,0,0,0,0.1661172,625.5269,0,0,0,1.039108,0.1748602,0.1661172,0,0,4.031633,0.9252189,0.8642474,0,0.8642474,2.995166,49.91933,0.1333518,0.1827289,0.8312861,0,1.964327
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.037648,85.20415,59.95528,0.1907323,0.1907323,0,0,0,0.1907323,544.0336,0,0,0,1.037648,0.2007708,0.1907323,0,0,3.167386,1.703042,0.8368769,0,0.8368769,3.789097,63.15149,0.1331216,0.2098055,0.8301182,0,2.740689
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.130165,91.4334,62.50676,0.121384,0.121384,0,0,0,0.121384,931.0654,0,0,0,1.130165,0.1277727,0.121384,0,0,2.330509,2.456231,1.002392,0,1.002392,4.74005,79.00067,0.1328469,0.1335225,0.9041319,0,3.586396
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7873674,82.80909,64.0092,0,0,0,-1,0,0,0,0,0,0,0.7873674,0,0,0,0,1.328117,3.358384,0.7873674,0,0.7873674,5.487012,91.45002,0.132632,0,0.6298939,0,4.145751
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6630728,79.88596,64.40926,0.2351208,0.2351208,0,-1,0,0.2351208,282.0137,0,0,0,0.6630728,0.2474956,0.2351208,0,0,0.5407494,4.067015,0.4155772,0,0.4155772,5.881263,98.02086,0.1325188,0.2586329,0.5304582,0,4.730087
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3676479,73.01024,64.86266,0.1496859,0.1496859,0,-1,0,0.1496859,245.6129,0.08491164,0,0,0.3676479,0.1575641,0.1496859,0,0,0.1251722,4.441034,0.1251722,0,0.1251722,6.000012,100,0.1324847,0.1646545,0.2941184,0,4.808682
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1748613,67.79325,64.06254,0.3247592,0.3247592,0,-1,0,0.3247592,53.84338,0,0,0,0.1748613,0.3418517,0.3247592,0,0,0,4.553689,0,0.1669904,-0.1669904,5.823988,97.06628,0.1324847,0.3572351,0.139889,0,4.72855
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03748453,62.97742,62.20449,0.5975009,0.5975009,0,-1,0,0.5975009,6.273553,0,1.110223E-16,0,0.03748453,0.6289483,0.5975009,0,0,0.1855449,4.386699,0,0.5914637,-0.5914637,5.200531,86.67535,0.1324847,0.6572509,0.02998763,0,4.424183
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,60.50647,60.50647,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8427268,3.795235,0,0.8737753,-0.8737753,4.279491,71.32471,0.1324847,0.9130952,0,0,3.795235
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.813588,2.921459,0,0,0,4.279491,71.32471,0.1324847,0,0,0,2.921459
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,55.95471,55.95471,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.813588,2.921459,0,1.180232,-1.180232,3.035417,50.59019,0.1324847,1.233343,0,0,2.921459
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,53.55436,53.55436,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.124957,1.741227,0,0.1935623,-0.1935623,2.831385,47.18965,0.1324847,0.2022725,0,0,1.741227
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,51.60742,51.60742,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.340026,1.547665,0,0.1879416,-0.1879416,2.633277,43.88786,0.1324847,0.196399,0,0,1.547665
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,50.22944,50.22944,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.548851,1.359724,0,0.03776408,-0.03776408,2.59347,43.22441,0.1324847,0.03946346,0,0,1.359724
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.590811,1.321959,0,0,0,2.59347,43.22441,0.1324847,0,0,0,1.321959
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,47.60684,47.60684,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.590811,1.321959,0,0.3248783,-0.3248783,2.251018,37.5169,0.1324847,0.3394978,0,0,1.321959
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,46.58447,46.58447,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.951787,0.9970812,0,0.09686864,-0.09686864,2.14891,35.81509,0.1324847,0.1012277,0,0,0.9970812
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,45.55322,45.55322,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.059418,0.9002125,0,0.09203935,-0.09203935,2.051892,34.19813,0.1324847,0.09618112,0,0,0.9002125
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,44.70864,44.70864,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.161684,0.8081732,0,0.04978105,-0.04978105,1.999418,33.32357,0.1324847,0.05202119,0,0,0.8081732
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02967789,44.89542,44.35304,0,0,0,0,0,0,0,0,0,0,0.02967789,0,0,0,0,4.216997,0.7583922,0.02967789,0,0.02967789,2.027573,33.79281,0.1324767,0,0.02374231,0,0.78807
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1899729,47.35561,43.82852,0.4400766,0.4400766,0,0,0,0.4400766,43.16813,0,0,0,0.1899729,0.4632386,0.4400766,0,0,4.187318,0.7851022,0,0.2732657,-0.2732657,1.739525,28.99203,0.1324767,0.4840843,0.1519783,0,0.9750751
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.564362,56.67938,45.53543,0.3512663,0.3512663,0,0,0,0.3512663,160.665,0,0,0,0.564362,0.369754,0.3512663,0,0,4.490947,0.5118365,0.194608,0,0.194608,1.924147,32.06905,0.1324238,0.3863929,0.4514896,0,1.076199
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7669504,66.18313,50.00719,0.5423725,0.5423725,0,-1,0,0.5423725,141.4066,0,0,0,0.7669504,0.5709184,0.5423725,0,0,4.296339,0.6869837,0.196032,0,0.196032,2.110119,35.16858,0.1323705,0.5966097,0.6135603,0,1.453934
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.015404,77.16811,53.95442,0.882297,0.882297,0,0,0,0.882297,115.0864,0,0,0,1.015404,0.9287336,0.882297,0,0,4.100307,0.8634126,0.08667035,0,0.08667035,2.192342,36.53896,0.132347,0.9705266,0.8123232,0,1.878817
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.153327,85.48609,57.35935,0,0,0,0,0,0,0,0,0,0,1.153327,0,0,0,0,4.013637,0.9414158,1.153327,0,1.153327,3.286484,54.77462,0.1320347,0,0.9226614,0,2.094743
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.14812,88.75558,60.00863,0,0,0,0,0,0,0,0,0,0,1.14812,0,0,0,0,2.86031,1.97941,1.14812,0,1.14812,4.375686,72.92795,0.1317253,0,0.9184958,0,3.12753
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.016693,87.82476,62.5601,0,0,0,0,0,0,0,0,0,0,1.016693,0,0,0,0,1.71219,3.012718,1.016693,0,1.016693,5.340205,89.00324,0.1314525,0,0.8133541,0,4.02941
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9389773,87.29666,64.06254,0.3684272,0.3684272,0,-1,0,0.3684272,254.861,0,0,0,0.9389773,0.3878182,0.3684272,0,0,0.6954975,3.927741,0.5511591,0,0.5511591,5.863081,97.71781,0.1313051,0.40527,0.7511818,0,4.866718
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.570501,77.54216,64.46259,0.4366407,0.4366407,0,-1,0,0.4366407,130.6568,0,0,0,0.570501,0.4596218,0.4366407,0,0,0.1443383,4.423784,0.1108791,0,0.1108791,5.96827,99.47096,0.1312755,0.4803048,0.4564008,0,4.994286
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2831974,71.09544,64.9071,0.4866949,0.4866949,0,-1,0,0.4866949,58.18787,0,0,0,0.2831974,0.5123104,0.4866949,0,0,0.03345921,4.523576,0,0.229113,-0.229113,5.726763,95.44587,0.1312755,0.5353644,0.2265579,0,4.806773
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2069897,68.60228,64.16033,0,0,0,-1,0,0,0,0,0,0,0.2069897,0,0,0,0,0.2880293,4.294463,0.2069897,0,0.2069897,5.923131,98.71865,0.1312203,0,0.1655917,0,4.501452
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03339932,62.94638,62.25784,0.01444662,0.01444662,0,-1,0,0.01444662,231.1912,0,0,0,0.03339932,0.01520697,0.01444662,0,0,0.08103959,4.480753,0.01819235,0,0.01819235,5.94039,99.0063,0.1312154,0.01589128,0.02671946,0,4.514153
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06284724,4.497127,0,0,0,5.94039,99.0063,0.1312154,0,0,0,4.497127
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,58.50619,58.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06284724,4.497127,0,0,0,5.94039,99.0063,0.1312154,0,0,0,4.497127
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,56.06139,56.06139,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.06284724,4.497127,0,0.6714516,-0.6714516,5.232618,87.21012,0.1312154,0.701667,0,0,4.497127
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,53.6077,53.6077,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8089046,3.825675,0,0.1039044,-0.1039044,5.123093,85.38471,0.1312154,0.1085801,0,0,3.825675
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1312154,0,0,0,3.72177
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1312154,0,0,0,3.72177
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,48.90481,48.90481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1312154,0,0,0,3.72177
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.924354,3.72177,0,0,0,5.123093,85.38471,0.1312154,0,0,0,3.72177
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,46.70893,46.70893,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.924354,3.72177,0,0.1435477,-0.1435477,4.97178,82.86284,0.1312154,0.1500074,0,0,3.72177
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,45.67768,45.67768,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.083851,3.578223,0,0.1773515,-0.1773515,4.784835,79.74709,0.1312154,0.1853323,0,0,3.578223
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,44.83311,44.83311,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.280909,3.400871,0,0.1523071,-0.1523071,4.62429,77.07133,0.1312154,0.159161,0,0,3.400871
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02900864,45.00803,44.4775,0.03049566,0.03049566,0,0,0,0.03049566,95.12383,0,0,0,0.02900864,0.03210069,0.03049566,0,0,1.450139,3.248564,0,0.003092055,-0.003092055,4.62103,77.01701,0.1312154,0.03354523,0.02320691,0,3.277573
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2990516,49.58626,43.95298,0,0,0,0,0,0,0,0,0,0,0.2990516,0,0,0,0,1.453574,3.245472,0.2990516,0,0.2990516,4.904736,81.74543,0.1311357,0,0.2392413,0,3.544523
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5864938,57.28876,45.65989,0,0,0,0,0,0,0,0,0,0,0.5864938,0,0,0,0,1.154523,3.514618,0.5864938,0,0.5864938,5.461133,91.01869,0.1309796,0,0.469195,0,4.101112
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9413202,70.56879,50.07831,0.6812334,0.6812334,0,-1,0,0.6812334,138.1788,0,0,0,0.9413202,0.7170878,0.6812334,0,0,0.568029,4.042463,0.2242325,0,0.2242325,5.673858,94.56411,0.13092,0.7493567,0.7530562,0,4.983783
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9493613,75.42911,54.00776,0.4245208,0.4245208,0,0,0,0.4245208,223.6313,0.1587007,0,0,0.9493613,0.446864,0.4245208,0,0,0.3437966,4.244272,0.3437966,0,0.3437966,6.000012,100,0.1308288,0.4669729,0.759489,0,5.193633
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.096601,83.78991,57.4038,0.1134996,0.1134996,0,0,0,0.1134996,966.1718,0.9771276,0,0,1.096601,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,0.1248495,0.8772807,0,5.65029
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.153094,88.91846,60.00863,0,0,0,0,0,0,0,1.153094,0,0,1.153094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,0,0.9224752,0,5.706783
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.023776,88.04651,62.5601,1.275865,1.275865,0.425,0,0.172125,1.275865,80.24173,0.1281288,0,0,1.023776,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,1.403452,0.819021,1.7,5.577465
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8995281,86.10921,64.06254,0.5002335,0.5002335,0,-1,0,0.5002335,179.8217,0.3729666,0,0,0.8995281,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,0.5502568,0.7196226,0,5.453217
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6657556,80.0682,64.50705,0,0,0,-1,0,0,0,0.6657556,0,0,0.6657556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,0,0.5326045,0,5.219444
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5896671,78.52791,64.9071,0.2488108,0.2488108,0,-1,0,0.2488108,236.9942,0.327761,0,0,0.5896671,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1308288,0.2736919,0.4717337,0,5.143356
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3505233,71.86304,64.16033,0.5043076,0.5043076,0,-1,0,0.5043076,69.50585,0,0,0,0.3505233,0.5308501,0.5043076,0,0,0,4.553689,0,0.1803268,-0.1803268,5.809931,96.83199,0.1308288,0.5547383,0.2804186,0,4.904212
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02484665,62.82296,62.31118,0.4499516,0.4499516,0,-1,0,0.4499516,5.522071,0,5.551115E-17,0,0.02484665,0.4736332,0.4499516,0,0,0.2003631,4.373362,0,0.4487866,-0.4487866,5.336868,88.94762,0.1308288,0.4949467,0.01987732,0,4.398209
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,60.6576,60.6576,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6990148,3.924576,0,0.6531345,-0.6531345,4.648404,77.47324,0.1308288,0.6825256,0,0,3.924576
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,58.55952,58.55952,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.42472,3.271441,0,1.259992,-1.259992,3.320256,55.33748,0.1308288,1.316692,0,0,3.271441
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,56.15918,56.15918,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.824711,2.011449,0,0.2167985,-0.2167985,3.09173,51.52873,0.1308288,0.2265544,0,0,2.011449
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,53.7055,53.7055,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.065598,1.79465,0,0.07015833,-0.07015833,3.017776,50.29618,0.1308288,0.07331546,0,0,1.79465
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,51.75855,51.75855,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.143552,1.724492,0,0.3015044,-0.3015044,2.699963,44.99929,0.1308288,0.3150721,0,0,1.724492
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.38057,50.38057,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.478557,1.422988,0,0.1259803,-0.1259803,2.567168,42.78605,0.1308288,0.1316494,0,0,1.422988
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.98482,48.98482,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.618535,1.297007,0,0.1372236,-0.1372236,2.422522,40.37528,0.1308288,0.1433987,0,0,1.297007
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,47.78465,47.78465,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.771006,1.159784,0,0.06430784,-0.06430784,2.354735,39.24551,0.1308288,0.06720169,0,0,1.159784
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,46.75339,46.75339,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.842459,1.095476,0,0.1395144,-0.1395144,2.207674,36.7945,0.1308288,0.1457926,0,0,1.095476
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,45.75769,45.75769,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.997475,0.9559614,0,0.07960551,-0.07960551,2.123763,35.39597,0.1308288,0.08318776,0,0,0.9559614
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.90423,44.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.085926,0.8763559,0,0,0,2.123763,35.39597,0.1308288,0,0,0,0.8763559
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02680361,45.07459,44.58418,0.08407003,0.08407003,0,0,0,0.08407003,31.88248,0,0,0,0.02680361,0.08849477,0.08407003,0,0,4.085926,0.8763559,0,0.06169116,-0.06169116,2.058734,34.31217,0.1308288,0.09247703,0.02144289,0,0.9031596
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3109888,49.93101,44.05967,0.05682596,0.05682596,0,0,0,0.05682596,547.2654,0,0,0,0.3109888,0.0598168,0.05682596,0,0,4.154471,0.8146648,0.251172,0,0.251172,2.297017,38.28354,0.1307622,0.06250855,0.2487911,0,1.125654
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4322384,54.12054,45.73102,0.4148402,0.4148402,0,0,0,0.4148402,104.194,0,0,0,0.4322384,0.4366739,0.4148402,0,0,3.903299,1.04072,0,0.004435449,-0.004435449,2.292342,38.20562,0.1307622,0.4563242,0.3457907,0,1.472958
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5844436,62.13923,50.15832,0.4731508,0.4731508,0,-1,0,0.4731508,123.5216,0,0,0,0.5844436,0.4980535,0.4731508,0,0,3.908227,1.036284,0.08639009,0,0.08639009,2.374299,39.57156,0.1307393,0.5204659,0.4675549,0,1.620728
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.01769,77.36109,54.0611,0,0,0,0,0,0,0,0,0,0,1.01769,0,0,0,0,3.821837,1.114035,1.01769,0,1.01769,3.339764,55.66262,0.1304703,0,0.8141517,0,2.131725
