Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.06081,52.06081,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.70951,50.70951,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.33154,49.33154,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,48.22915,48.22915,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,47.23346,47.23346,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,46.25554,46.25554,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307975,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,45.57988,45.57988,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310737,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005814807,45.49097,45.3843,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.480047,2.220446E-16,0,0,0.005814807,0,0,1.452632,1.38,3.679654,1.242,1.385815,0,1.385815,3.823885,63.73129,0.1314279,0.2579099,0.004651846,1.7,1.247815
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3304753,51.22326,44.9309,1.156206,1.156206,1.7,0,0.5202,1.156206,28.58273,0,0,0,0.3304753,0,0,0.5437939,0.5166042,2.293839,2.489233,0.8470795,0,0.8470795,4.627495,77.12476,0.1316896,1.271827,0.2643802,1.7,2.819709
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6614687,59.6851,46.35333,0.3435069,0.3435069,1.170129,0,0.3755453,0.3435069,192.5635,0,0,0,0.6614687,0,0,0.8266224,0.7852913,1.44676,3.251605,1.44676,0,1.44676,6.000012,100,0.1317519,0.3778576,0.529175,1.7,3.913074
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.898347,69.71712,50.28278,0.2249012,0.2249012,0,-1,0,0.2249012,399.4406,0.6616089,0,0,0.898347,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1317519,0.2473914,0.7186776,0,5.452036
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8773316,73.11965,53.66105,1.023768,1.023768,0,0,0,1.023768,85.69631,0,0,0,0.8773316,1.077651,1.023768,0,0,0,4.553689,0,0.2003191,-0.2003191,5.788857,96.48076,0.1317519,1.126145,0.7018653,0,5.431021
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.06121,81.98358,56.80816,1.071684,1.071684,0,0,0,1.071684,99.02267,2.220446E-16,0,0,1.06121,1.128089,1.071684,0,0,0.2225768,4.35337,0,0.06687823,-0.06687823,5.718361,95.30583,0.1317519,1.178853,0.8489683,0,5.41458
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.046981,84.67551,59.3063,0.7363715,0.7363715,0,0,0,0.7363715,142.181,0,0,0,1.046981,0.7751279,0.7363715,0,0,0.296886,4.286491,0.2718527,0,0.2718527,5.976264,99.60419,0.1316891,0.8100086,0.8375844,0,5.333472
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9490588,84.8942,61.85778,1.01977,1.01977,0,0,0,1.01977,93.06596,0,0,0,0.9490588,1.073442,1.01977,0,0,0.02503331,4.531159,0,0.1243833,-0.1243833,5.845152,97.419,0.1316891,1.121747,0.7592471,0,5.480218
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9952313,88.15852,63.36021,0.948238,0.948238,0,-1,0,0.948238,104.9558,0,1.110223E-16,0,0.9952313,0.9981453,0.948238,0,0,0.163237,4.406775,0,0.002913994,-0.002913994,5.84208,97.36781,0.1316891,1.043062,0.796185,0,5.402007
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7924062,82.7729,63.85807,1.238155,1.238155,0,-1,0,1.238155,63.99893,0,0,0,0.7924062,1.303321,1.238155,0,0,0.1664748,4.403862,0,0.5109153,-0.5109153,5.303528,88.39196,0.1316891,1.361971,0.633925,0,5.196268
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4710768,74.94698,64.35592,0.7954484,0.7954484,0,-1,0,0.7954484,59.22155,0,1.110223E-16,0,0.4710768,0.8373141,0.7954484,0,0,0.7341584,3.892946,0,0.3662373,-0.3662373,4.91748,81.95784,0.1316891,0.8749932,0.3768615,0,4.364023
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2258722,68.60762,63.76027,0.3801591,0.3801591,0,-1,0,0.3801591,59.41517,0,0,0,0.2258722,0.4001675,0.3801591,0,0,1.141089,3.526709,0,0.1742953,-0.1742953,4.733757,78.89579,0.1316891,0.418175,0.1806978,0,3.752581
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03459533,62.77459,62.06225,1.027102,1.027102,0,-1,0,1.027102,3.368246,0,0,0,0.03459533,1.08116,1.027102,0,0,1.33475,3.352414,0,1.046565,-1.046565,3.630581,60.50956,0.1316891,1.129812,0.02767626,0,3.387009
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.6576,60.6576,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.4976,2.305849,0,0.9802671,-0.9802671,2.597288,43.28805,0.1316891,1.024379,0,0,2.305849
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,58.71066,58.71066,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.586786,1.325582,0,1.16158,-1.16158,1.372875,22.88121,0.1316891,1.213851,0,0,1.325582
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,56.35477,56.35477,1.260648,0.1558014,0,-1,0,0.1558014,0,0,1.104847,1.230912,0,0.1640014,0.1558014,0,0,4.87743,0.1640014,0,0.1640014,-0.1640014,1.200002,20,0.1316891,1.386713,0,0,0.1640014
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,53.90997,53.90997,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.00747,52.00747,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,50.68284,50.68284,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,49.33154,49.33154,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,48.22915,48.22915,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,47.23346,47.23346,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,46.25554,46.25554,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316891,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,45.60655,45.60655,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319422,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03223294,45.99531,45.40208,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223294,0,0,1.452632,1.38,3.679654,1.242,1.412233,0,1.412233,3.848947,64.14899,0.1321609,0,0.02578635,1.7,1.274233
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3148746,50.9418,44.95757,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,81.33761,0,0,0,0.3148746,0,0,1.312879,1.247235,2.267421,2.51301,1.56211,0,1.56211,5.330895,88.84807,0.1324745,0.4258327,0.2518997,1.7,2.827884
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5982047,58.29594,46.35333,0.6416657,0.6416657,0,0,0,0.6416657,93.22686,0,0,0,0.5982047,0.6754376,0.6416657,0,0,0.7053114,3.918909,0,0.0772328,-0.0772328,5.249485,87.49123,0.1324745,0.7058322,0.4785638,0,4.517114
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7778981,66.72659,50.25611,0.7164034,0.7164034,0,-1,0,0.7164034,108.5838,0,0,0,0.7778981,0.7541088,0.7164034,0,0,0.7911256,3.841676,0.02378924,0,0.02378924,5.272053,87.86737,0.132469,0.7880437,0.6223184,0,4.619574
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7519251,69.8955,53.6077,0.6447252,0.6447252,0,0,0,0.6447252,116.6272,0,0,0,0.7519251,0.6786581,0.6447252,0,0,0.7673364,3.863086,0.07326702,0,0.07326702,5.34156,89.02583,0.1324522,0.7091977,0.6015401,0,4.615011
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9558517,78.84294,56.71037,0.2424983,0.2424983,0,0,0,0.2424983,394.1685,0.006520995,0,0,0.9558517,0.2552613,0.2424983,0,0,0.6940693,3.929027,0.6940693,0,0.6940693,6.000012,100,0.1322925,0.2667481,0.7646813,0,4.884878
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.211148,89.79121,59.20851,0,0,0,0,0,0,0,1.211148,0,0,1.211148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322925,0,0.9689183,0,5.764837
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.10648,89.67258,61.75999,1.155025,1.155025,0,0,0,1.155025,95.79704,0,0,0,1.10648,1.215816,1.155025,0,0,0,4.553689,0,0.109336,-0.109336,5.884762,98.07916,0.1322925,1.270528,0.8851842,0,5.660169
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.034608,89.27779,63.26242,0,0,0,-1,0,0,0,0.9131234,0,0,1.034608,0,0,0,0,0.1214845,4.444353,0.1214845,0,0.1214845,6.000012,100,0.1322646,0,0.8276863,0,5.478961
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8827099,85.24627,63.76027,1.034037,1.034037,0,-1,0,1.034037,85.36545,0,0,0,0.8827099,1.088459,1.034037,0,0,0,4.553689,0,0.2057496,-0.2057496,5.783133,96.38535,0.1322646,1.13744,0.7061679,0,5.436399
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6083093,78.34308,64.31146,0.4661596,0.4661596,0,-1,0,0.4661596,130.4938,0,0,0,0.6083093,0.4906943,0.4661596,0,0,0.2286106,4.347939,0.1176149,0,0.1176149,5.894712,98.24501,0.1322375,0.5127756,0.4866474,0,4.956249
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2625147,69.37184,63.70693,1.207082,1.207082,0,-1,0,1.207082,21.74788,0,0,0,0.2625147,1.270612,1.207082,0,0,0.1109957,4.453793,0,1.008098,-1.008098,4.832084,80.53457,0.1322375,1.32779,0.2100118,0,4.716308
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02890894,62.60345,62.00891,0.2004714,0.2004714,0,-1,0,0.2004714,14.42048,0,0,0,0.02890894,0.2110225,0.2004714,0,0,1.231104,3.445695,0,0.1821136,-0.1821136,4.64012,77.33517,0.1322375,0.2205185,0.02312715,0,3.474604
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,60.60427,60.60427,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.433453,3.263582,0,1.452632,-1.452632,3.108911,51.81508,0.1322375,1.868832,0,0,3.263582
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,58.71066,58.71066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.047488,1.81095,0,0,0,3.108911,51.81508,0.1322375,0,0,0,1.81095
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,56.31031,56.31031,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.047488,1.81095,0,0.09110117,-0.09110117,3.012882,50.2146,0.1322375,0.09520072,0,0,1.81095
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,53.90997,53.90997,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.148711,1.719849,0,0.1589085,-0.1589085,2.845378,47.42287,0.1322375,0.1660593,0,0,1.719849
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.00747,52.00747,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.325276,1.56094,0,0.1070776,-0.1070776,2.732508,45.54171,0.1322375,0.1118961,0,0,1.56094
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,50.68284,50.68284,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.444251,1.453863,0,0.07210412,-0.07210412,2.656504,44.27497,0.1322375,0.0753488,0,0,1.453863
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524367,1.381759,0,0,0,2.656504,44.27497,0.1322375,0,0,0,1.381759
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,48.22915,48.22915,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.524367,1.381759,0,0.105593,-0.105593,2.545199,42.4199,0.1322375,0.1103447,0,0,1.381759
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,47.23346,47.23346,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.641693,1.276166,0,0.2200569,-0.2200569,2.313239,38.5539,0.1322375,0.2299594,0,0,1.276166
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,46.28221,46.28221,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.8862,1.056109,0,0.1657616,-0.1657616,2.138511,35.64177,0.1322375,0.1732208,0,0,1.056109
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,45.63322,45.63322,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.07038,0.8903471,0,0.2299819,-0.2299819,1.896088,31.60141,0.1322375,0.2403311,0,0,0.8903471
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006168074,45.54194,45.42875,0.1771028,0.1771028,0,0,0,0.1771028,3.482765,0,0,0,0.006168074,0.186424,0.1771028,0,0,4.325915,0.6603652,0,0.1802559,-0.1802559,1.706082,28.43464,0.1322375,0.1948131,0.004934459,0,0.6665333
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3787246,52.244,44.98424,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.19863,0,2.220446E-16,0,0.3787246,0.5443507,0.5171332,0,0,4.5262,0.4801093,0,0.1656261,-0.1656261,1.531497,25.52489,0.1322375,1.036346,0.3029797,1.7,0.8588339
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7547768,61.78832,46.35333,1.352693,1.352693,1.7,0,0.5202,1.352693,55.79807,0,0,0,0.7547768,0,0,0.3473067,0.3299414,4.710228,0.3144832,1.084718,0,1.084718,2.560551,42.67576,0.1325485,1.487963,0.6038215,1.7,1.06926
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.039326,73.31416,50.22944,0.6460745,0.6460745,0,-1,0,0.6460745,160.8678,0,0,0,1.039326,0.6800784,0.6460745,0,0,3.62551,1.29073,0.3592473,0,0.3592473,2.901363,48.35595,0.132466,0.710682,0.8314606,0,2.330055
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.156596,80.72592,53.55436,0.6340611,0.6340611,0,0,0,0.6340611,182.4109,0,0,0,1.156596,0.6674328,0.6340611,0,0,3.266263,1.614052,0.4891637,0,0.4891637,3.365424,56.09029,0.1323539,0.6974672,0.9252772,0,2.770648
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.100048,82.89628,56.61258,0.7369661,0.7369661,0,0,0,0.7369661,149.2671,0,0,0,1.100048,0.7757538,0.7369661,0,0,2.777099,2.054299,0.3242944,0,0.3242944,3.673077,61.21783,0.1322796,0.8106627,0.8800386,0,3.154348
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.080897,85.52335,59.15517,0.6946249,0.6946249,0,0,0,0.6946249,155.6087,0,0,0,1.080897,0.7311841,0.6946249,0,0,2.452805,2.346164,0.3497126,0,0.3497126,4.004843,66.74725,0.1321997,0.7640874,0.8647174,0,3.427061
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9634168,85.08206,61.66219,0.5420693,0.5420693,0,0,0,0.5420693,177.7295,0,0,0,0.9634168,0.5705993,0.5420693,0,0,2.103092,2.660906,0.3928176,0,0.3928176,4.377503,72.95824,0.13211,0.5962762,0.7707335,0,3.624323
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8181128,82.73116,63.20908,0.5082518,0.5082518,0,-1,0,0.5082518,160.966,0,0,0,0.8181128,0.535002,0.5082518,0,0,1.710275,3.014441,0.2831108,0,0.2831108,4.646085,77.4346,0.1320454,0.559077,0.6544902,0,3.832554
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.624108,78.07342,63.70693,1.013749,1.013749,0,-1,0,1.013749,61.56433,0,0,0,0.624108,1.067104,1.013749,0,0,1.427164,3.269241,0,0.4429965,-0.4429965,4.179126,69.65196,0.1320454,1.115124,0.4992864,0,3.893349
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5154002,75.93153,64.25813,0,0,0,-1,0,0,0,0,0,0,0.5154002,0,0,0,0,1.919382,2.826245,0.5154002,0,0.5154002,4.668077,77.80114,0.131928,0,0.4123202,0,3.341645
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2767598,69.64669,63.66248,0.9406932,0.9406932,0,-1,0,0.9406932,29.42084,0,0,0,0.2767598,0.9902034,0.9406932,0,0,1.403982,3.290105,0,0.7134436,-0.7134436,3.916042,65.26723,0.131928,1.034763,0.2214078,0,3.566865
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03775224,62.73269,61.95557,0.7206815,0.7206815,0,-1,0,0.7206815,5.238409,0,0,0,0.03775224,0.7586122,0.7206815,0,0,2.196697,2.576662,0,0.7208599,-0.7208599,3.156189,52.60305,0.131928,0.7927497,0.0302018,0,2.614414
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997653,1.855802,0,0,0,3.156189,52.60305,0.131928,0,0,0,1.855802
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,58.65732,58.65732,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.997653,1.855802,0,0.6229939,-0.6229939,2.499496,41.65818,0.131928,0.6510286,0,0,1.855802
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,56.31031,56.31031,1.347003,1.171167,0,-1,0,1.171167,0,0,0.1758355,0.3105358,0,1.232808,1.171167,0,0,3.689868,1.232808,0,1.232808,-1.232808,1.200002,20,0.131928,1.481703,0,0,1.232808
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,53.90997,53.90997,0.2415769,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2415769,0.2657346,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.2657346,0,0,2.1065E-16
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.00747,52.00747,0.136991,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.136991,0.1506901,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.1506901,0,0,2.1065E-16
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,50.68284,50.68284,0.01054372,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.01054372,0.01159809,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.01159809,0,0,2.1065E-16
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,49.33154,49.33154,0.1051351,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1051351,0.1156486,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.1156486,0,0,2.1065E-16
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,48.20248,48.20248,0.1863038,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1863038,0.2049342,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.2049342,0,0,2.1065E-16
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,47.23346,47.23346,0.06645652,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.06645652,0.07310218,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.131928,0.07310218,0,0,2.1065E-16
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.131928,0,0,0,2.1065E-16
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,45.63322,45.63322,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1322012,0.105422,0,1.7,2.1065E-16
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01576389,45.71836,45.42875,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.53064,0,0,0,0.01576389,0,0,1.452632,1.38,3.679654,1.242,1.395764,0,1.395764,3.833323,63.88859,0.1324595,0.0844605,0.01261111,1.7,1.257764
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0407385,45.73275,44.98424,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0407385,0,0,1.452632,1.38,2.28389,2.498188,1.420738,0,1.420738,5.181154,86.35239,0.132671,0,0.0325908,1.7,2.538926
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1927902,49.99465,46.35333,0.5893009,0.5893009,0,0,0,0.5893009,32.71507,0,0,0,0.1927902,0.6203168,0.5893009,0,0,0.863152,3.776852,0,0.4275266,-0.4275266,4.730502,78.84154,0.132671,0.648231,0.1542322,0,3.969642
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06916977,51.50444,50.18499,0.05055323,0.05055323,0,-1,0,0.05055323,136.8256,0,0,0,0.06916977,0.05321393,0.05055323,0,0,1.338181,3.349326,0.01595584,0,0.01595584,4.745638,79.09382,0.1326674,0.05560856,0.05533582,0,3.418495
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.227166,57.98204,53.45657,0.2882715,0.2882715,0,0,0,0.2882715,78.80279,0,0,0,0.227166,0.3034437,0.2882715,0,0,1.322226,3.363686,0,0.0762777,-0.0762777,4.665235,77.75376,0.1326674,0.3170986,0.1817328,0,3.590852
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2158322,60.9473,56.55924,0,0,0,0,0,0,0,0,0,0,0.2158322,0,0,0,0,1.406979,3.287408,0.2158322,0,0.2158322,4.869991,81.16636,0.1326184,0,0.1726657,0,3.50324
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2395454,64.03347,59.05738,0.7644169,0.7644169,0,0,0,0.7644169,31.337,0,1.110223E-16,0,0.2395454,0.8046494,0.7644169,0,0,1.191146,3.481657,0,0.5651041,-0.5651041,4.274319,71.23851,0.1326184,0.8408586,0.1916363,0,3.721202
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1071969,63.83252,61.60885,0,0,0,0,0,0,0,0,0,0,0.1071969,0,0,0,0,1.81904,2.916553,0.1071969,0,0.1071969,4.376015,72.93344,0.1325941,0,0.08575749,0,3.02375
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2469748,68.40373,63.11129,0.5061677,0.5061677,0,-1,0,0.5061677,48.79307,0,0,0,0.2469748,0.5328081,0.5061677,0,0,1.711843,3.01303,0,0.2858334,-0.2858334,4.07472,67.91187,0.1325941,0.5567845,0.1975798,0,3.260005
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2433651,68.84068,63.60914,0.3536729,0.3536729,0,-1,0,0.3536729,68.81079,0,0,0,0.2433651,0.3722872,0.3536729,0,0,2.029436,2.727197,0,0.1289221,-0.1289221,3.938824,65.64694,0.1325941,0.3890402,0.1946921,0,2.970562
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1365554,67.05849,64.16033,0.8508508,0.8508508,0,-1,0,0.8508508,16.04928,0,1.110223E-16,0,0.1365554,0.8956324,0.8508508,0,0,2.172683,2.598275,0,0.759077,-0.759077,3.138687,52.31134,0.1325941,0.9359359,0.1092443,0,2.73483
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03048133,64.24327,63.60914,0.3743067,0.3743067,0,-1,0,0.3743067,8.14341,0,0,0,0.03048133,0.3940071,0.3743067,0,0,3.016101,1.839198,0,0.3635257,-0.3635257,2.755497,45.92486,0.1325941,0.4117374,0.02438506,0,1.869679
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03457132,62.62221,61.91112,0.700354,0.700354,0,-1,0,0.700354,4.936263,0,1.110223E-16,0,0.03457132,0.7372147,0.700354,0,0,3.420019,1.475672,0,0.7026435,-0.7026435,2.014846,33.5807,0.1325941,0.7703894,0.02765705,0,1.510243
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,60.50647,60.50647,0.8648373,0.7343771,0,-1,0,0.7343771,0,0,0.1304602,0.2169439,0,0.7730286,0.7343771,0,0,4.200734,0.7730286,0,0.7730286,-0.7730286,1.200002,20,0.1325941,0.951321,0,0,0.7730286
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,58.60398,58.60398,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.25697,56.25697,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,53.85663,53.85663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.00747,52.00747,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,50.68284,50.68284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,49.33154,49.33154,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,48.20248,48.20248,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,47.23346,47.23346,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325941,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,45.65989,45.65989,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329133,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03051335,45.99031,45.42875,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.9659,2.220446E-16,0,0,0.03051335,0,0,1.452632,1.38,3.679654,1.242,1.410513,0,1.410513,3.847316,64.1218,0.1331834,0.1244708,0.02441068,1.7,1.272513
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2884639,50.47648,45.01091,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,40.9254,0,0,0,0.2884639,0,0,0.9951472,0.9453899,2.269141,2.511462,1.233854,0,1.233854,5.017852,83.6307,0.1335585,0.7753381,0.2307711,1.7,2.799926
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1833737,49.81268,46.35333,0.4654048,0.4654048,0,0,0,0.4654048,39.40089,0,0,0,0.1833737,0.4898998,0.4654048,0,0,1.035287,3.62193,0,0.3065262,-0.3065262,4.694745,78.2456,0.1335585,0.5119453,0.1466989,0,3.805304
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4370421,58.92078,50.15832,1.235606,1.235606,0,-1,0,1.235606,35.37068,0,0,0,0.4370421,1.300638,1.235606,0,0,1.375872,3.315404,0,0.8635955,-0.8635955,3.784436,63.0738,0.1335585,1.359166,0.3496337,0,3.752446
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5164548,64.1396,53.40323,0.9049248,0.9049248,0,0,0,0.9049248,57.07157,0,0,0,0.5164548,0.9525524,0.9049248,0,0,2.335423,2.451809,0,0.4360976,-0.4360976,3.324749,55.41236,0.1335585,0.9954172,0.4131638,0,2.968263
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5697699,68.69691,56.46144,0,0,0,0,0,0,0,0,0,0,0.5697699,0,0,0,0,2.819975,2.015711,0.5697699,0,0.5697699,3.86528,64.4212,0.1334292,0,0.4558159,0,2.585481
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3258837,65.75885,58.90624,0.1351825,0.1351825,0,0,0,0.1351825,241.0694,0,0,0,0.3258837,0.1422974,0.1351825,0,0,2.250206,2.528504,0.1835863,0,0.1835863,4.039445,67.32394,0.1333877,0.1487008,0.2607069,0,2.854388
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2903201,67.6452,61.45772,0.4440266,0.4440266,0,0,0,0.4440266,65.38348,0,5.551115E-17,0,0.2903201,0.4673964,0.4440266,0,0,2.066619,2.693732,0,0.1770764,-0.1770764,3.85279,64.21304,0.1333877,0.4884293,0.2322561,0,2.984052
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3650285,70.98345,63.0135,1.013562,1.013562,0,-1,0,1.013562,36.01443,0,0,0,0.3650285,1.066907,1.013562,0,0,2.263371,2.516655,0,0.7018787,-0.7018787,3.112945,51.88231,0.1333877,1.114918,0.2920228,0,2.881684
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07962146,65.17874,63.51135,0.458343,0.458343,0,-1,0,0.458343,17.37159,0,0,0,0.07962146,0.4824663,0.458343,0,0,3.043236,1.814777,0,0.4028449,-0.4028449,2.688309,44.80506,0.1333877,0.5041773,0.06369717,0,1.894398
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2482358,69.42123,64.06254,0.4686415,0.4686415,0,-1,0,0.4686415,52.96923,0,0,0,0.2482358,0.4933068,0.4686415,0,0,3.490841,1.411932,0,0.245071,-0.245071,2.429981,40.49961,0.1333877,0.5155056,0.1985886,0,1.660167
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1643663,66.99824,63.51135,0.417727,0.417727,0,-1,0,0.417727,39.34777,0,0,0,0.1643663,0.4397126,0.417727,0,0,3.763143,1.166861,0,0.2753463,-0.2753463,2.139741,35.66228,0.1333877,0.4594997,0.131493,0,1.331227
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03689859,62.57202,61.81333,1.51955,0.8819922,0,-1,0,0.8819922,4.18355,0,0.6375581,0.8175561,0.03689859,0.9284129,0.8819922,0,0,4.069083,0.8915142,0,0.8915142,-0.8915142,1.200002,20,0.1333877,1.671505,0.02951887,0,0.9284129
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,60.46202,60.46202,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,58.50619,58.50619,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,56.15918,56.15918,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,53.75883,53.75883,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,51.95413,51.95413,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,50.65617,50.65617,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,49.30486,49.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,48.20248,48.20248,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,47.23346,47.23346,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333877,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,45.63322,45.63322,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336582,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02468638,45.88276,45.42875,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,97.44575,0,0,0,0.02468638,0,0,1.452632,1.38,3.679654,1.242,1.404686,0,1.404686,3.841788,64.02967,0.1338806,0.02786681,0.01974911,1.7,1.266686
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3186065,51.04344,44.98424,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,55.58145,0,0,0,0.3186065,0,0,1.126775,1.070437,2.274968,2.506218,1.389043,0,1.389043,5.15955,85.99232,0.1342191,0.630547,0.2548852,1.7,2.824824
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5170735,56.55492,46.35333,0.3725573,0.3725573,0,0,0,0.3725573,138.7903,0,0,0,0.5170735,0.3921656,0.3725573,0,0,0.8859249,3.756356,0.1249079,0,0.1249079,5.278048,87.96729,0.1341908,0.4098131,0.4136588,0,4.27343
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9917609,71.90562,50.10498,0.3209095,0.3209095,0,-1,0,0.3209095,309.0469,0,0,0,0.9917609,0.3377994,0.3209095,0,0,0.761017,3.868774,0.6539614,0,0.6539614,5.89845,98.3073,0.1340431,0.3530004,0.7934087,0,4.860535
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.038532,77.02155,53.30544,1.449582,1.449582,0.425,0,0.172125,1.449582,71.64355,2.220446E-16,0,0,1.038532,1.078507,1.024582,0,0,0.1070555,4.457339,0,0.03997526,-0.03997526,5.856313,97.60501,0.1340431,1.59454,0.8308257,1.7,5.495871
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.101424,82.55703,56.31031,0.5540612,0.5540612,0,0,0,0.5540612,198.7909,0.3667287,0,0,1.101424,0.5832223,0.5540612,0,0,0.1514725,4.417364,0.1514725,0,0.1514725,6.000012,100,0.1340089,0.6094673,0.8811388,0,5.518787
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9876153,82.29497,58.80845,0.2496016,0.2496016,0,0,0,0.2496016,395.6768,0.7248769,0,0,0.9876153,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1340089,0.2745617,0.7900923,0,5.541304
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7657822,79.13056,61.35993,0,0,0,0,0,0,0,0.7657822,0,0,0.7657822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340089,0,0.6126258,0,5.319471
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7454883,80.37257,62.90682,0,0,0,-1,0,0,0,0.7454883,0,0,0.7454883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340089,0,0.5963907,0,5.299177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6156282,77.51604,63.40467,0,0,0,-1,0,0,0,0.6156282,0,0,0.6156282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340089,0,0.4925026,0,5.169317
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5777116,77.22195,64.0092,0.435844,0.435844,0,-1,0,0.435844,132.5501,0.1189284,0,0,0.5777116,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1340089,0.4794284,0.4621693,0,5.131401
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.269181,69.26216,63.45801,0.4336768,0.4336768,0,-1,0,0.4336768,62.0695,0,5.551115E-17,0,0.269181,0.4565019,0.4336768,0,0,0,4.553689,0,0.1873209,-0.1873209,5.802558,96.70911,0.1340089,0.4770445,0.2153448,0,4.82287
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03474042,62.47382,61.75999,0,0,0,-1,0,0,0,0,0,0,0.03474042,0,0,0,0,0.2081343,4.366368,0.03474042,0,0.03474042,5.835516,97.25841,0.1340011,0,0.02779234,0,4.401108
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,60.40868,60.40868,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1733939,4.397635,0,0.2493481,-0.2493481,5.57268,92.87782,0.1340011,0.2605688,0,0,4.397635
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,58.46173,58.46173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4504473,4.148286,0,0,0,5.57268,92.87782,0.1340011,0,0,0,4.148286
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,56.15918,56.15918,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4504473,4.148286,0,0.3497026,-0.3497026,5.204061,86.73418,0.1340011,0.3654392,0,0,4.148286
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,53.75883,53.75883,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8390058,3.798584,0,0.03262759,-0.03262759,5.169669,86.16097,0.1340011,0.03409583,0,0,3.798584
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,51.95413,51.95413,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8752587,3.765956,0,0.1129975,-0.1129975,5.050559,84.17581,0.1340011,0.1180824,0,0,3.765956
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.65617,50.65617,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.000811,3.652959,0,0.1782039,-0.1782039,4.862715,81.0451,0.1340011,0.186223,0,0,3.652959
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,49.33154,49.33154,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.198816,3.474755,0,0.1689703,-0.1689703,4.684605,78.0766,0.1340011,0.176574,0,0,3.474755
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,48.22915,48.22915,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.386561,3.305784,0,0.1423305,-0.1423305,4.534575,75.57611,0.1340011,0.1487353,0,0,3.305784
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,47.26012,47.26012,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.544706,3.163454,0,0.2359801,-0.2359801,4.28583,71.43037,0.1340011,0.2465992,0,0,3.163454
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.33555,46.33555,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.806906,2.927474,0,0.1091762,-0.1091762,4.170749,69.51234,0.1340011,0.1140892,0,0,2.927474
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,45.67768,45.67768,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.928213,2.818298,0,0.231916,-0.231916,3.926288,65.438,0.1340011,0.2423522,0,0,2.818298
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01414387,45.74198,45.48209,0.1789627,0.1789627,0,0,0,0.1789627,7.903246,0,2.775558E-17,0,0.01414387,0.1883818,0.1789627,0,0,2.185897,2.586382,0,0.174238,-0.174238,3.742625,62.37696,0.1340011,0.196859,0.01131509,0,2.600525
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3522202,51.75879,45.02869,0.02424406,0.02424406,0,0,0,0.02424406,1452.811,0,0,0,0.3522202,0.02552006,0.02424406,0,0,2.379495,2.412144,0.3267002,0,0.3267002,4.05256,67.54253,0.1339274,0.02666846,0.2817762,0,2.764364
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6294534,59.03691,46.40667,0.7866811,0.7866811,0,0,0,0.7866811,80.01379,0,0,0,0.6294534,0.8280854,0.7866811,0,0,2.052795,2.706174,0,0.1986319,-0.1986319,3.843184,64.05293,0.1339274,0.8653492,0.5035627,0,3.335627
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9211575,70.05507,50.07831,0.487406,0.487406,0,-1,0,0.487406,188.9918,0,0,0,0.9211575,0.513059,0.487406,0,0,2.273497,2.507542,0.4080985,0,0.4080985,4.23034,70.50552,0.1338356,0.5361466,0.736926,0,3.428699
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8696806,72.45558,53.26099,0.1371295,0.1371295,0,0,0,0.1371295,634.2037,0,0,0,0.8696806,0.1443469,0.1371295,0,0,1.865398,2.87483,0.7253338,0,0.7253338,4.918452,81.97403,0.1336726,0.1508425,0.6957445,0,3.744511
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.091428,82.19125,56.25697,0.8987713,0.8987713,0,0,0,0.8987713,121.4356,0,0,0,1.091428,0.9460751,0.8987713,0,0,1.140065,3.527631,0.1453531,0,0.1453531,5.056346,84.27226,0.13364,0.9886484,0.8731425,0,4.619059
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.123447,86.34101,58.75511,1.32434,1.32434,1.202042,0,0.3842573,1.32434,84.83069,0,0,0,1.123447,0.1287356,0.1222988,0,0,0.9947115,3.658449,0.9947115,0,0.9947115,6.000012,100,0.1338122,1.456774,0.8987576,1.7,4.781896
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.03033,86.61783,61.26213,0,0,0,0,0,0,0,1.03033,0,0,1.03033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338122,0,0.8242643,0,5.584019
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.050524,89.20998,62.80902,0.1583694,0.1583694,0,-1,0,0.1583694,663.3379,0.8838195,0,0,1.050524,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1338122,0.1742063,0.8404192,0,5.604213
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8118768,82.7339,63.36021,0.3762638,0.3762638,0,-1,0,0.3762638,215.7733,0.4158097,0,0,0.8118768,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1338122,0.4138902,0.6495014,0,5.365566
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6058818,77.83283,63.91141,0.1413279,0.1413279,0,-1,0,0.1413279,428.7065,0.4571156,0,0,0.6058818,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1338122,0.1554607,0.4847054,0,5.159571
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.303486,69.98279,63.40467,0.2755497,0.2755497,0,-1,0,0.2755497,110.1384,0.01343366,0,0,0.303486,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1338122,0.3031047,0.2427888,0,4.857175
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03890329,62.50619,61.70665,0.3119793,0.3119793,0,-1,0,0.3119793,12.46983,0,5.551115E-17,0,0.03890329,0.3283993,0.3119793,0,0,0,4.553689,0,0.289496,-0.289496,5.694857,94.91409,0.1338122,0.3431772,0.03112263,0,4.592592
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,60.35534,60.35534,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3216622,4.264193,0,1.452632,-1.452632,4.163648,69.394,0.1338122,2.011578,0,0,4.264193
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.935697,2.811561,0,0,0,4.163648,69.394,0.1338122,0,0,0,2.811561
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,56.10584,56.10584,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.935697,2.811561,0,0.4071643,-0.4071643,3.734459,62.24087,0.1338122,0.4254867,0,0,2.811561
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.75883,53.75883,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.388102,2.404397,0,0.2047272,-0.2047272,3.518658,58.64418,0.1338122,0.21394,0,0,2.404397
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.95413,51.95413,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.615577,2.19967,0,0.1813343,-0.1813343,3.327515,55.45847,0.1338122,0.1894943,0,0,2.19967
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,50.65617,50.65617,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.817059,2.018336,0,0.1232287,-0.1232287,3.19762,53.29357,0.1338122,0.128774,0,0,2.018336
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.95398,1.895107,0,0,0,3.19762,53.29357,0.1338122,0,0,0,1.895107
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,48.22915,48.22915,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.95398,1.895107,0,0.03681668,-0.03681668,3.158812,52.64677,0.1338122,0.03847342,0,0,1.895107
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,47.2779,47.2779,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.994888,1.85829,0,0.2231983,-0.2231983,2.923541,48.72558,0.1338122,0.2332422,0,0,1.85829
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.242886,1.635092,0,0,0,2.923541,48.72558,0.1338122,0,0,0,1.635092
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,45.70435,45.70435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242886,1.635092,0,0,0,2.923541,48.72558,0.1338122,0,0,0,1.635092
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03134345,46.08596,45.50876,0.1587418,0.1587418,0,0,0,0.1587418,19.74492,0,0,0,0.03134345,0.1670967,0.1587418,0,0,3.242886,1.635092,0,0.1357532,-0.1357532,2.780444,46.34064,0.1338122,0.174616,0.02507476,0,1.666435
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2657439,50.07731,45.05536,0.01648513,0.01648513,0,0,0,0.01648513,1612.022,0,0,0,0.2657439,0.01735277,0.01648513,0,0,3.393723,1.499339,0.2483911,0,0.2483911,3.016089,50.26804,0.1337565,0.01813364,0.2125951,0,1.765083
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5599403,57.49816,46.38,0,0,0,0,0,0,0,0,0,0,0.5599403,0,0,0,0,3.145331,1.722891,0.5599403,0,0.5599403,3.547295,59.12146,0.1336312,0,0.4479523,0,2.282831
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7760203,66.42986,50.03386,0.3896622,0.3896622,0,-1,0,0.3896622,199.152,0,0,0,0.7760203,0.4101708,0.3896622,0,0,2.585391,2.226837,0.3658495,0,0.3658495,3.89437,64.90604,0.1335494,0.4286284,0.6208162,0,3.002857
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8640528,72.18703,53.1543,0,0,0,0,0,0,0,0,0,0,0.8640528,0,0,0,0,2.219542,2.556102,0.8640528,0,0.8640528,4.714082,78.56789,0.1333567,0,0.6912422,0,3.420154
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.876501,75.96253,56.10584,0,0,0,0,0,0,0,0,0,0,0.876501,0,0,0,0,1.355489,3.333749,0.876501,0,0.876501,5.545604,92.42655,0.1331618,0,0.7012008,0,4.21025
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8594956,78.44503,58.60398,0,0,0,0,0,0,0,0.3805079,0,0,0.8594956,0,0,0,0,0.4789877,4.1226,0.4789877,0,0.4789877,6.000012,100,0.1330555,0,0.6875965,0,4.982096
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8442387,80.98413,61.111,0.3085455,0.3085455,0,0,0,0.3085455,273.6189,0.5194539,0,0,0.8442387,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1330555,0.3394,0.675391,0,5.397928
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.873046,83.64009,62.65789,0.0285606,0.0285606,0,-1,0,0.0285606,3056.819,0.8429822,0,0,0.873046,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1330555,0.03141666,0.6984368,0,5.426735
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7754999,81.60579,63.26242,1.090518,1.090518,0,-1,0,1.090518,71.11296,0,0,0,0.7754999,1.147914,1.090518,0,0,0,4.553689,0,0.3724142,-0.3724142,5.607453,93.45737,0.1330555,1.19957,0.6203999,0,5.329189
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5863985,77.27488,63.85807,0.950156,0.950156,0,-1,0,0.950156,61.71602,0,1.110223E-16,0,0.5863985,1.000164,0.950156,0,0,0.4137935,4.181275,0,0.4137657,-0.4137657,5.171306,86.18826,0.1330555,1.045171,0.4691188,0,4.767673
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2892481,69.55705,63.30688,0.8444259,0.8444259,0,-1,0,0.8444259,34.25382,0,0,0,0.2892481,0.8888694,0.8444259,0,0,0.8735332,3.767509,0,0.5996212,-0.5996212,4.539249,75.65401,0.1330555,0.9288685,0.2313985,0,4.056757
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03618205,62.35167,61.60885,0.9906616,0.9906616,0,-1,0,0.9906616,3.652313,0,1.110223E-16,0,0.03618205,1.042802,0.9906616,0,0,1.539779,3.167888,0,1.00662,-1.00662,3.478179,57.96954,0.1330555,1.089728,0.02894564,0,3.20407
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,60.25755,60.25755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658245,2.161268,0,0,0,3.478179,57.96954,0.1330555,0,0,0,2.161268
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,58.35505,58.35505,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.658245,2.161268,0,0.1600627,-0.1600627,3.309458,55.15753,0.1330555,0.1672655,0,0,2.161268
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,56.06139,56.06139,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.836093,2.001205,0,0.04395029,-0.04395029,3.263131,54.3854,0.1330555,0.04592805,0,0,2.001205
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,53.7055,53.7055,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.884926,1.957255,0,0.06736768,-0.06736768,3.192119,53.20187,0.1330555,0.07039922,0,0,1.957255
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,51.95413,51.95413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959779,1.889888,0,0,0,3.192119,53.20187,0.1330555,0,0,0,1.889888
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,50.65617,50.65617,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.959779,1.889888,0,0.02769149,-0.02769149,3.16293,52.71539,0.1330555,0.02893761,0,0,1.889888
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,49.3582,49.3582,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.990548,1.862196,0,0.09200392,-0.09200392,3.065949,51.09904,0.1330555,0.0961441,0,0,1.862196
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,48.28249,48.28249,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.092774,1.770192,0,0.1084099,-0.1084099,2.951675,49.19448,0.1330555,0.1132883,0,0,1.770192
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,47.33125,47.33125,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.21323,1.661782,0,0.1025561,-0.1025561,2.843571,47.39276,0.1330555,0.1071711,0,0,1.661782
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,46.38,46.38,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.327181,1.559226,0,0.05951677,-0.05951677,2.780835,46.34716,0.1330555,0.06219503,0,0,1.559226
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,45.78436,45.78436,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.393311,1.499709,0,0.2628303,-0.2628303,2.503788,41.72971,0.1330555,0.2746577,0,0,1.499709
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01384092,45.80764,45.55322,0.07480323,0.07480323,0,0,0,0.07480323,18.5031,0,1.387779E-17,0,0.01384092,0.07874024,0.07480323,0,0,3.685344,1.236879,0,0.06489932,-0.06489932,2.435378,40.58955,0.1330555,0.08228355,0.01107273,0,1.25072
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2017855,48.89262,45.1087,0,0,0,0,0,0,0,0,0,0,0.2017855,0,0,0,0,3.757455,1.17198,0.2017855,0,0.2017855,2.626808,43.78005,0.1330108,0,0.1614284,0,1.373765
