Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,54.55895,54.55895,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,52.50533,52.50533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.01178,51.01178,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,49.88272,49.88272,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,48.68255,48.68255,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,47.75797,47.75797,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.90452,46.90452,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.07773,46.07773,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294968,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,45.48209,45.48209,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297315,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03421744,45.90701,45.27762,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.76918,0,0,0,0.03421744,0,0,1.452632,1.38,3.679654,1.242,1.414217,0,1.414217,3.85083,64.18037,0.1299744,0.1223276,0.02737395,1.7,1.276217
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2724867,50.00677,44.85978,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30644.21,0,0,0,0.2724867,0,0,1.452632,1.38,2.265437,2.514796,1.652487,0,1.652487,5.418516,90.30843,0.1301197,0.0009781143,0.2179894,1.7,2.787282
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4928619,55.64433,45.97994,0.586334,0.586334,0,0,0,0.586334,84.05821,0,0,0,0.4928619,0.6171937,0.586334,0,0,0.6129502,4.002034,0,0.1243318,-0.1243318,5.287459,88.12415,0.1301197,0.6449674,0.3942895,0,4.494895
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9109641,68.34681,48.83368,0.02690363,0.02690363,0,-1,0,0.02690363,3386.027,0.1315478,0,0,0.9109641,0.0283196,0.02690363,0,0,0.7510967,3.877702,0.7510967,0,0.7510967,6.000012,100,0.1299737,0.02959399,0.7287713,0,4.788666
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.047365,74.89732,51.35849,0.8018638,0.8018638,0,0,0,0.8018638,130.6163,0.2032975,0,0,1.047365,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1299737,0.8820502,0.8378917,0,5.601054
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.043197,77.82486,53.85663,0.4492972,0.4492972,0,0,0,0.4492972,232.1842,0.5702528,0,0,1.043197,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1299737,0.494227,0.8345578,0,5.596886
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9376479,77.85908,56.31031,0,0,0,0,0,0,0,0.9376479,0,0,0.9376479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299737,0,0.7501183,0,5.491337
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.93226,80.64223,58.75511,0.622886,0.622886,0,0,0,0.622886,149.6678,0.2765905,0,0,0.93226,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1299737,0.6851746,0.745808,0,5.485949
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7465119,77.4084,60.31089,1.608927,1.38,0,-1,0,1.38,54.09507,2.220446E-16,0.2289265,0.3898192,0.7465119,1.452632,1.38,0,0,0,4.553689,0,0.7061197,-0.7061197,5.255696,87.59476,0.1299737,1.769819,0.5972095,0,5.300201
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7074355,77.23946,61.05766,0.1475738,0.1475738,0,-1,0,0.1475738,479.3776,0,0,0,0.7074355,0.1553408,0.1475738,0,0,0.7845774,3.847569,0.5520947,0,0.5520947,5.779459,96.32413,0.1298666,0.1623311,0.5659484,0,4.555005
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3618186,69.68324,61.85778,0.2459023,0.2459023,0,-1,0,0.2459023,147.1392,0,0,0,0.3618186,0.2588445,0.2459023,0,0,0.2324827,4.344454,0.1029741,0,0.1029741,5.87715,97.95229,0.1298467,0.2704925,0.2894549,0,4.706273
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2744246,67.23597,61.40438,1.178465,1.178465,0,-1,0,1.178465,23.28662,0,0,0,0.2744246,1.240489,1.178465,0,0,0.1295086,4.437131,0,0.9660648,-0.9660648,4.858828,80.9803,0.1298467,1.296311,0.2195397,0,4.711556
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04617102,60.69677,59.7597,0.3702996,0.3702996,0,-1,0,0.3702996,12.46856,0,5.551115E-17,0,0.04617102,0.3897891,0.3702996,0,0,1.202914,3.471066,0,0.343618,-0.343618,4.496623,74.94356,0.1298467,0.4073296,0.03693682,0,3.517237
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.584712,3.127448,0,0,0,4.496623,74.94356,0.1298467,0,0,0,3.127448
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,56.40811,56.40811,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.584712,3.127448,0,1.112079,-1.112079,3.324389,55.40636,0.1298467,1.162122,0,0,3.127448
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,54.46116,54.46116,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.820355,2.01537,0,1.015315,-1.015315,2.254152,37.56913,0.1298467,1.061005,0,0,2.01537
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,52.40753,52.40753,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.948483,1.000054,0,0.09883739,-0.09883739,2.149968,35.83273,0.1298467,0.1032851,0,0,1.000054
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,50.93176,50.93176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058302,0.9012169,0,0,0,2.149968,35.83273,0.1298467,0,0,0,0.9012169
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,49.80272,49.80272,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.058302,0.9012169,0,0.2200367,-0.2200367,1.918029,31.96709,0.1298467,0.2299383,0,0,0.9012169
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,48.61143,48.61143,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.302787,0.6811802,0,0.04297622,-0.04297622,1.872728,31.21208,0.1298467,0.04491015,0,0,0.6811802
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,47.70464,47.70464,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.350539,0.6382039,0,0.1691194,-0.1691194,1.694461,28.24096,0.1298467,0.1767298,0,0,0.6382039
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.86007,46.86007,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.538449,0.4690845,0,0.1240908,-0.1240908,1.563658,26.06091,0.1298467,0.1296749,0,0,0.4690845
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.05995,46.05995,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.676328,0.3449938,0,0.1413089,-0.1413089,1.414705,23.57837,0.1298467,0.1476678,0,0,0.3449938
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,45.45542,45.45542,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.833338,0.2036849,0,0.1208621,-0.1208621,1.287305,21.45505,0.1298467,0.1263009,0,0,0.2036849
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03823785,45.93665,45.23317,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.73878,2.220446E-16,0,0,0.03823785,0,0,1.452632,1.38,4.967629,0.08282281,1.418238,0,1.418238,2.632764,43.87931,0.1301464,0.2672484,0.03059028,1.7,0.1210607
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2195795,48.9249,44.80644,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.30702,0,0,0,0.2195795,0,0,0.7156483,0.6798659,3.549391,1.359237,0.8994454,0,0.8994454,3.486053,58.10076,0.1303892,1.082787,0.1756636,1.7,1.578816
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4498167,54.7001,45.93549,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,61.93407,0,0,0,0.4498167,0,0,0.9737169,0.925031,2.649946,2.168738,1.374848,0,1.374848,4.790348,79.83897,0.1306971,0.7989115,0.3598534,1.7,2.618554
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7345007,64.00888,48.75367,0.3766129,0.3766129,0,-1,0,0.3766129,195.028,0,0,0,0.7345007,0.3964346,0.3766129,0,0,1.275098,3.406101,0.3380661,0,0.3380661,5.111065,85.18425,0.1306316,0.4142742,0.5876005,0,4.140601
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.063494,75.16555,51.21625,0.08275567,0.08275567,0,0,0,0.08275567,1285.101,0.03935052,0,0,1.063494,0.08711123,0.08275567,0,0,0.937032,3.71036,0.937032,0,0.937032,6.000012,100,0.1304502,0.09103124,0.850795,0,4.773854
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.071408,78.43692,53.7055,1.377329,1.377329,0.425,0,0.172125,1.377329,77.78883,0.06895648,0,0,1.071408,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1304502,1.515062,0.8571264,1.7,5.625097
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.054812,80.99033,56.15918,0.1464316,0.1464316,0,0,0,0.1464316,720.3442,0.9006731,0,0,1.054812,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1304502,0.1610748,0.8438493,0,5.6085
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.029037,83.2616,58.60398,0.3918157,0.3918157,0,0,0,0.3918157,262.6329,0.6165993,0,0,1.029037,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1304502,0.4309972,0.8232294,0,5.582726
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7594803,77.57648,60.15976,0.9586416,0.9586416,0,-1,0,0.9586416,79.22463,0,0,0,0.7594803,1.009096,0.9586416,0,0,0,4.553689,0,0.2496161,-0.2496161,5.736894,95.6147,0.1304502,1.054506,0.6075842,0,5.313169
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8416225,80.66994,60.90653,0,0,0,-1,0,0,0,0.5642712,0,0,0.8416225,0,0,0,0,0.2773512,4.304073,0.2773512,0,0.2773512,6.000012,100,0.1303967,0,0.673298,0,5.145695
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5055639,72.90165,61.70665,0,0,0,-1,0,0,0,0.5055639,0,0,0.5055639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303967,0,0.4044511,0,5.059253
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1666714,64.7873,61.30659,1.131268,1.131268,0,-1,0,1.131268,14.73315,0,0,0,0.1666714,1.190809,1.131268,0,0,0,4.553689,0,1.024137,-1.024137,4.920476,82.00778,0.1303967,1.244395,0.1333371,0,4.72036
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04480135,60.51671,59.60857,0.3018571,0.3018571,0,-1,0,0.3018571,14.84191,0,0,0,0.04480135,0.3177443,0.3018571,0,0,1.13793,3.529552,0,0.2729429,-0.2729429,4.63277,77.21267,0.1303967,0.3320428,0.03584109,0,3.574353
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,58.15947,58.15947,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.4412,3.256609,0,1.452632,-1.452632,3.101561,51.69259,0.1303967,1.521649,0,0,3.256609
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,56.25697,56.25697,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.055235,1.803977,0,1.042399,-1.042399,2.002776,33.37954,0.1303967,1.089307,0,0,1.803977
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,54.31003,54.31003,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.213456,0.7615783,0,0.577168,-0.577168,1.394388,23.23975,0.1303967,0.6031406,0,0,0.7615783
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,52.2564,52.2564,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.854754,0.1844102,0,0.1508172,-0.1508172,1.235412,20.59017,0.1303967,0.157604,0,0,0.1844102
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,50.83397,50.83397,0.2255115,0.03191334,0,-1,0,0.03191334,0,0,0.1935981,0.2161493,0,0.03359298,0.03191334,0,0,5.022329,0.03359298,0,0.03359298,-0.03359298,1.200002,20,0.1303967,0.2480626,0,0,0.03359298
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,49.70492,49.70492,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,48.50475,48.50475,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,47.60684,47.60684,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,46.78006,46.78006,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.97994,45.97994,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303967,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03209999,45.76976,45.17982,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.89312,0,0,0,0.03209999,0,0,1.452632,1.38,5.059654,0,1.4121,0,1.4121,2.539638,42.32722,0.1306276,0.1041804,0.02567999,1.7,0.03209999
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3040399,50.51526,44.7531,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,51.5491,0,0,0,0.3040399,0,0,1.110193,1.054684,3.647554,1.27089,1.358724,0,1.358724,3.828637,63.81048,0.1309362,0.6487871,0.2432319,1.7,1.57493
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6085328,58.00705,45.88215,1.402181,1.402181,1.7,0,0.5202,1.402181,43.39902,0,0,0,0.6085328,0,0,0.2978188,0.2829279,2.288831,2.493742,0.8914607,0,0.8914607,4.674351,77.90569,0.1311556,1.542399,0.4868263,1.7,3.102274
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8778464,67.32178,48.65588,0,0,0,-1,0,0,0,0,0,0,0.8778464,0,0,0,0,1.39737,3.296056,0.8778464,0,0.8778464,5.507149,91.78563,0.1309863,0,0.7022771,0,4.173903
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9140066,71.07984,51.10957,0.5415144,0.5415144,0,0,0,0.5415144,168.7871,0,0,0,0.9140066,0.5700152,0.5415144,0,0,0.5195234,4.086118,0.3439914,0,0.3439914,5.833488,97.2246,0.13092,0.5956659,0.7312053,0,5.000124
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.170526,81.14194,53.55436,0.954014,0.954014,0,0,0,0.954014,122.6948,0,0,0,1.170526,1.004225,0.954014,0,0,0.175532,4.39571,0.1663007,0,0.1663007,5.991254,99.85404,0.130888,1.049415,0.9364208,0,5.566236
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.087365,81.7588,56.00805,0,0,0,0,0,0,0,1.078134,0,0,1.087365,0,0,0,0,0.009231266,4.545381,0.009231266,0,0.009231266,6.000012,100,0.1308863,0,0.8698922,0,5.632746
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7832587,76.24364,58.46173,0,0,0,0,0,0,0,0.7832587,0,0,0.7832587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308863,0,0.6266069,0,5.336947
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6556591,74.7252,60.00863,0,0,0,-1,0,0,0,0.6556591,0,0,0.6556591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308863,0,0.5245273,0,5.209348
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5935892,73.95847,60.71095,0.5480316,0.5480316,0,-1,0,0.5480316,108.313,0.01671391,0,0,0.5935892,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1308863,0.6028347,0.4748714,0,5.147278
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5255667,73.22095,61.55552,0.5186543,0.5186543,0,-1,0,0.5186543,101.3327,0,0,0,0.5255667,0.545952,0.5186543,0,0,0,4.553689,0,0.02038525,-0.02038525,5.978524,99.64187,0.1308863,0.5705197,0.4204533,0,5.079256
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.299331,67.48312,61.111,0.7281616,0.7281616,0,-1,0,0.7281616,41.10778,0,0,0,0.299331,0.7664859,0.7281616,0,0,0.02265028,4.533304,0,0.4671548,-0.4671548,5.4861,91.43481,0.1308863,0.8009777,0.2394648,0,4.832635
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04854966,60.38734,59.40409,0,0,0,-1,0,0,0,0,0,0,0.04854966,0,0,0,0,0.5417112,4.066149,0.04854966,0,0.04854966,5.532158,92.20245,0.1308769,0,0.03883973,0,4.114698
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.00834,58.00834,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4931616,4.109844,0,0.553708,-0.553708,4.948498,82.47481,0.1308769,0.5786249,0,0,4.109844
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,56.10584,56.10584,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.108393,3.556135,0,1.176025,-1.176025,3.708859,61.8142,0.1308769,1.228946,0,0,3.556135
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,54.15889,54.15889,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.415087,2.380111,0,0.5547956,-0.5547956,3.124053,52.06746,0.1308769,0.5797614,0,0,2.380111
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.15861,52.15861,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.031527,1.825315,0,0.1334264,-0.1334264,2.98341,49.7234,0.1308769,0.1394305,0,0,1.825315
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,50.70951,50.70951,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.179778,1.691889,0,0.1539595,-0.1539595,2.821122,47.01861,0.1308769,0.1608876,0,0,1.691889
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,49.60713,49.60713,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.350844,1.537929,0,0.06806666,-0.06806666,2.749374,45.8228,0.1308769,0.07112966,0,0,1.537929
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,48.40696,48.40696,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.426474,1.469863,0,0.06255774,-0.06255774,2.683432,44.72378,0.1308769,0.06537284,0,0,1.469863
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,47.50905,47.50905,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.495982,1.407305,0,0.2037536,-0.2037536,2.468657,41.1442,0.1308769,0.2129225,0,0,1.407305
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,46.68226,46.68226,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.722375,1.203551,0,0.08282235,-0.08282235,2.381355,39.68916,0.1308769,0.08654936,0,0,1.203551
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.90882,45.90882,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.8144,1.120729,0,0.2053891,-0.2053891,2.164855,36.08085,0.1308769,0.2146316,0,0,1.120729
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,45.30429,45.30429,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.04261,0.9153398,0,0.04654794,-0.04654794,2.115789,35.26309,0.1308769,0.04864259,0,0,0.9153398
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03476046,45.74743,45.1087,0.2596134,0.2596134,0,0,0,0.2596134,13.38932,0,5.551115E-17,0,0.03476046,0.2732773,0.2596134,0,0,4.09433,0.8687919,0,0.2385168,-0.2385168,1.864371,31.07278,0.1308769,0.2855747,0.02780837,0,0.9035524
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2449836,49.28779,44.68198,0.5404267,0.5404267,0,0,0,0.5404267,45.33152,0,1.110223E-16,0,0.2449836,0.5688702,0.5404267,0,0,4.359349,0.6302751,0,0.3238865,-0.3238865,1.522964,25.38269,0.1308769,0.5944693,0.1959869,0,0.8752587
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2761038,51.081,45.82881,0.2818194,0.2818194,0,0,0,0.2818194,97.97191,0,0,0,0.2761038,0.296652,0.2818194,0,0,4.719223,0.3063886,0,0.02054816,-0.02054816,1.501305,25.02169,0.1308769,0.3100013,0.2208831,0,0.5824924
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4373208,57.22546,48.55809,0.6420525,0.6420525,0,-1,0,0.6420525,68.11292,0,0,0.3516185,0.4373208,0.6758448,0.6420525,0,0,4.742054,0.2858404,0,0.238524,-0.238524,1.249878,20.83126,0.1308769,0.7062578,0.3498566,0,0.7231612
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5463307,62.18856,50.9851,0.03302534,0.03302534,0,0,0,0.03302534,1654.277,0,0,0,0.5463307,0.03476352,0.03302534,0,0,5.007081,0.04731641,0.5115672,0,0.5115672,1.735193,28.91983,0.1307786,0.03632788,0.4370646,0,0.5936471
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.515663,64.1218,53.40323,1.257745,1.257745,0.425,0,0.172125,1.257745,40.99902,0,2.220446E-16,0,0.515663,0.8765735,0.8327448,0,0,4.495513,0.5077268,0,0.3609105,-0.3609105,1.35476,22.57929,0.1307786,1.383519,0.4125304,1.7,1.02339
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9291281,77.02127,55.80358,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,215.1931,0,0,0,0.9291281,0,0,1.268235,1.204823,4.896525,0.1468163,2.133951,0,2.133951,3.379205,56.31997,0.1309362,0.4749413,0.7433025,1.7,1.075944
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.668004,73.0674,58.25726,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,92.9864,0,0,0,0.668004,0,0,0.9816112,0.9325306,2.762573,2.067373,1.600535,0,1.600535,4.897605,81.62659,0.131195,0.7902277,0.5344031,1.7,2.735377
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.66328,74.6376,59.7597,0.9490669,0.9490669,0,-1,0,0.9490669,69.8876,0,0,0,0.66328,0.9990178,0.9490669,0,0,1.162039,3.507854,0,0.3357378,-0.3357378,4.543706,75.72829,0.131195,1.043974,0.530624,0,4.171134
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5568148,72.82982,60.50647,0,0,0,-1,0,0,0,0,0,0,0.5568148,0,0,0,0,1.535081,3.172116,0.5568148,0,0.5568148,5.071947,84.53229,0.1310884,0,0.4454519,0,3.728931
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3785618,69.53895,61.35993,0.5618567,0.5618567,0,-1,0,0.5618567,67.37692,0,0,0,0.3785618,0.5914282,0.5618567,0,0,0.9782661,3.673249,0,0.2128664,-0.2128664,4.847567,80.79261,0.1310884,0.6180424,0.3028494,0,4.051811
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.137557,63.7585,60.90653,0,0,0,-1,0,0,0,0,0,0,0.137557,0,0,0,0,1.214784,3.460383,0.137557,0,0.137557,4.978065,82.96758,0.1310621,0,0.1100456,0,3.59794
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01552485,59.52106,59.20851,0.9897448,0.9897448,0,-1,0,0.9897448,1.568571,0,1.110223E-16,0,0.01552485,1.041837,0.9897448,0,0,1.077227,3.584184,0,1.026312,-1.026312,3.896237,64.93715,0.1310621,1.088719,0.01241988,0,3.599709
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,57.81275,57.81275,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,2.217574,2.557873,0,0.3835622,-0.3835622,3.491927,58.19866,0.1310621,0.4008225,0,0,2.557873
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,55.85691,55.85691,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.643754,2.17431,0,0.3505823,-0.3505823,3.12238,52.03957,0.1310621,0.3663585,0,0,2.17431
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,53.95442,53.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03329,1.823728,0,0,0,3.12238,52.03957,0.1310621,0,0,0,1.823728
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,51.95413,51.95413,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,3.03329,1.823728,0,0.3301314,-0.3301314,2.774392,46.23977,0.1310621,0.3449873,0,0,1.823728
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400102,1.493597,0,0,0,2.774392,46.23977,0.1310621,0,0,0,1.493597
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,49.456,49.456,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.400102,1.493597,0,0.200967,-0.200967,2.562554,42.70914,0.1310621,0.2100106,0,0,1.493597
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,48.25583,48.25583,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.623399,1.29263,0,0.07285052,-0.07285052,2.485763,41.42929,0.1310621,0.07612879,0,0,1.29263
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,47.40237,47.40237,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.704344,1.219779,0,0.0386535,-0.0386535,2.445018,40.75022,0.1310621,0.04039291,0,0,1.219779
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,46.58447,46.58447,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.747293,1.181126,0,0.1494284,-0.1494284,2.287507,38.12503,0.1310621,0.1561527,0,0,1.181126
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,45.82881,45.82881,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.913324,1.031697,0,0.1361294,-0.1361294,2.144014,35.73349,0.1310621,0.1422552,0,0,1.031697
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,45.23317,45.23317,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,4.064579,0.8955678,0,0.07636528,-0.07636528,2.063518,34.39189,0.1310621,0.07980172,0,0,0.8955678
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01725365,45.3271,45.01091,0.09882484,0.09882484,0,0,0,0.09882484,17.45882,0,1.387779E-17,0,0.01725365,0.1040262,0.09882484,0,0,4.149429,0.8192025,0,0.0867725,-0.0867725,1.972052,32.86746,0.1310621,0.1087073,0.01380292,0,0.8364562
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.279462,49.85779,44.58418,0.5117729,0.5117729,0,0,0,0.5117729,54.60665,0,0,0,0.279462,0.5387083,0.5117729,0,0,4.245843,0.73243,0,0.2592463,-0.2592463,1.698782,28.31297,0.1310621,0.5629501,0.2235696,0,1.011892
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4834453,55.15283,45.70435,0.4320377,0.4320377,0,0,0,0.4320377,111.8989,0,0,0,0.4834453,0.4547765,0.4320377,0,0,4.533895,0.4731838,0.02866873,0,0.02866873,1.725979,28.76627,0.1310566,0.4752415,0.3867562,0,0.956629
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6840177,62.46052,48.40696,0.437801,0.437801,0,-1,0,0.437801,156.2394,0,0,0,0.6840177,0.4608432,0.437801,0,0,4.505226,0.4989856,0.2231745,0,0.2231745,1.937701,32.29496,0.1310139,0.4815811,0.5472142,0,1.183003
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9988804,72.89901,50.78063,0.3300647,0.3300647,0,0,0,0.3300647,302.6317,0,0,0,0.9988804,0.3474365,0.3300647,0,0,4.282052,0.6998428,0.6514439,0,0.6514439,2.555715,42.59517,0.1308896,0.3630711,0.7991043,0,1.698723
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.016529,76.29414,53.20765,1.189358,1.189358,0,0,0,1.189358,85.46868,0,0,0,1.016529,1.251956,1.189358,0,0,3.630607,1.286142,0,0.2354272,-0.2354272,2.307553,38.45914,0.1308896,1.308294,0.8132229,0,2.302671
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.005721,78.90664,55.60799,0,0,0,0,0,0,0,0,0,0,1.005721,0,0,0,0,3.892193,1.050715,1.005721,0,1.005721,3.261664,54.36097,0.1306981,0,0.8045772,0,2.056437
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7241286,74.198,58.00834,0,0,0,0,0,0,0,0,0,0,0.7241286,0,0,0,0,2.886472,1.955864,0.7241286,0,0.7241286,3.948633,65.81042,0.1305605,0,0.5793028,0,2.679993
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8583325,79.53555,59.55523,0.4535477,0.4535477,0,-1,0,0.4535477,189.2485,0,0,0,0.8583325,0.4774187,0.4535477,0,0,2.162343,2.60758,0.3809138,0,0.3809138,4.31,71.83318,0.1304883,0.4989025,0.686666,0,3.465913
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6314332,74.45518,60.31089,0.102108,0.102108,0,-1,0,0.102108,618.3971,0,0,0,0.6314332,0.1074822,0.102108,0,0,1.781429,2.950402,0.5239511,0,0.5239511,4.807063,80.11756,0.130389,0.1123189,0.5051466,0,3.581836
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5244486,72.70756,61.111,0.9949999,0.9949999,0,-1,0,0.9949999,52.70841,0,0,0,0.5244486,1.047368,0.9949999,0,0,1.257478,3.421958,0,0.5229197,-0.5229197,4.255857,70.93082,0.130389,1.0945,0.4195589,0,3.946407
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3069642,67.17796,60.6576,0.0417146,0.0417146,0,-1,0,0.0417146,735.8675,0,0,0,0.3069642,0.0439101,0.0417146,0,0,1.8385,2.899039,0.2630541,0,0.2630541,4.505413,75.09006,0.1303393,0.04588606,0.2455713,0,3.206003
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04977049,59.96463,58.95958,1.123721,1.123721,0,-1,0,1.123721,4.429079,0,0,0,0.04977049,1.182864,1.123721,0,0,1.575446,3.135787,0,1.133094,-1.133094,3.311027,55.18367,0.1303393,1.236093,0.03981639,0,3.185558
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.834439,2.002694,0,0.9415166,-0.9415166,2.318581,38.64294,0.1303393,0.9838848,0,0,2.002694
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.880569,1.061177,0,0.0301256,-0.0301256,2.286826,38.11369,0.1303393,0.03148125,0,0,1.061177
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.914042,1.031051,0,0.4936483,-0.4936483,1.766475,29.44119,0.1303393,0.5158625,0,0,1.031051
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,4.46254,0.5374031,0,0.1023053,-0.1023053,1.658636,27.64388,0.1303393,0.106909,0,0,0.5374031
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.576212,0.4350978,0,0.1318301,-0.1318301,1.519675,25.32786,0.1303393,0.1377625,0,0,0.4350978
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,49.33154,49.33154,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.72269,0.3032677,0,0.06640256,-0.06640256,1.44968,24.16129,0.1303393,0.06939068,0,0,0.3032677
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,48.15803,48.15803,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.796471,0.2368651,0,0.21388,-0.21388,1.224231,20.40381,0.1303393,0.2235046,0,0,0.2368651
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,47.2779,47.2779,0.05918041,0.02183589,0,-1,0,0.02183589,0,0,0.03734452,0.04326256,0,0.02298515,0.02183589,0,0,5.034115,0.02298515,0,0.02298515,-0.02298515,1.200002,20,0.1303393,0.06509846,0,0,0.02298515
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,46.47779,46.47779,0.02376583,0,0,-1,0,0,0,0,0.02376583,0.02614242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303393,0.02614242,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.73102,45.73102,0.152699,0,0,-1,0,0,0,0,0.152699,0.1679689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303393,0.1679689,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303393,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008523823,45.08687,44.9309,0.1356197,0.1356197,1.588251,0,0.4896926,0.1356197,6.285091,0,0,0,0.008523823,0,0,1.452632,1.38,5.059654,0,1.388524,0,1.388524,2.517272,41.95444,0.1305882,0.1491817,0.006819058,1.7,0.008523823
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3055133,50.28555,44.50417,0.01040101,0.01040101,1.463033,0,0.4555079,0.01040101,2937.343,2.220446E-16,0,0,0.3055133,0,0,1.452632,1.38,3.671131,1.249671,1.685513,0,1.685513,4.11629,68.6047,0.130725,0.01144111,0.2444107,1.7,1.555185
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4846455,55.07345,45.60655,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,77.6693,0,0,0,0.4846455,0,0,1.076014,1.022213,1.985617,2.766634,1.506859,0,1.506859,5.545822,92.43018,0.1309985,0.6863845,0.3877164,1.7,3.251279
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7684478,64.27238,48.28249,0,0,0,-1,0,0,0,0.2896895,0,0,0.7684478,0,0,0,0,0.4787583,4.122807,0.4787583,0,0.4787583,6.000012,100,0.1309082,0,0.6147583,0,4.891254
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.034273,73.69331,50.65617,0.01335773,0.01335773,0,0,0,0.01335773,7742.881,1.020212,0,0,1.034273,0.01406076,0.01335773,0,0,0,4.553689,0,0,0,6.000012,100,0.1309082,0.0146935,0.8274183,0,5.587962
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9911015,75.41779,53.05651,1.172854,1.172854,0,0,0,1.172854,84.50339,0,0,0,0.9911015,1.234583,1.172854,0,0,0,4.553689,0,0.2434818,-0.2434818,5.74336,95.72247,0.1309082,1.29014,0.7928812,0,5.54479
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.036435,79.52842,55.40352,0,0,0,0,0,0,0,0.7658999,0,0,1.036435,0,0,0,0,0.2705354,4.310207,0.2705354,0,0.2705354,6.000012,100,0.1308572,0,0.8291482,0,5.346642
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9381148,79.72684,57.8572,0,0,0,0,0,0,0,0.9381148,0,0,0.9381148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308572,0,0.7504919,0,5.491804
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9234014,81.11897,59.35964,0.3450726,0.3450726,0,-1,0,0.3450726,267.5963,0.5601671,0,0,0.9234014,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1308572,0.3795798,0.7387211,0,5.47709
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.88604,80.95957,60.10641,1.007319,1.007319,0,-1,0,1.007319,87.96023,0,2.220446E-16,0,0.88604,1.060336,1.007319,0,0,0,4.553689,0,0.1742957,-0.1742957,5.816288,96.93794,0.1308572,1.108051,0.708832,0,5.439729
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6181765,74.84785,60.95987,0.6538505,0.6538505,0,-1,0,0.6538505,94.54401,0,0,0,0.6181765,0.6882637,0.6538505,0,0,0.1936619,4.379393,0,0.07008716,-0.07008716,5.74241,95.70664,0.1308572,0.7192355,0.4945412,0,4.99757
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3016805,66.95786,60.55981,0.3714872,0.3714872,0,-1,0,0.3714872,81.20888,0,5.551115E-17,0,0.3016805,0.3910391,0.3714872,0,0,0.2715365,4.309306,0,0.08935857,-0.08935857,5.648218,94.13677,0.1308572,0.4086359,0.2413444,0,4.610987
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04953093,59.80758,58.80845,0,0,0,-1,0,0,0,0,0,0,0.04953093,0,0,0,0,0.3708238,4.219947,0.04953093,0,0.04953093,5.695207,94.91992,0.1308479,0,0.03962474,0,4.269478
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,57.4038,57.4038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3212929,4.264525,0,0,0,5.695207,94.91992,0.1308479,0,0,0,4.264525
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,55.45686,55.45686,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.3212929,4.264525,0,0.3408063,-0.3408063,5.335966,88.93258,0.1308479,0.3561426,0,0,4.264525
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,53.6077,53.6077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6999665,3.923719,0,0,0,5.335966,88.93258,0.1308479,0,0,0,3.923719
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,51.66076,51.66076,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6999665,3.923719,0,0.108546,-0.108546,5.221548,87.02563,0.1308479,0.1134306,0,0,3.923719
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,50.30945,50.30945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8205733,3.815173,0,0,0,5.221548,87.02563,0.1308479,0,0,0,3.815173
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,49.26041,49.26041,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.8205733,3.815173,0,0.2318393,-0.2318393,4.977168,82.95263,0.1308479,0.242272,0,0,3.815173
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.06024,48.06024,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.078172,3.583334,0,0.1592613,-0.1592613,4.809292,80.1547,0.1308479,0.166428,0,0,3.583334
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255129,3.424073,0,0,0,4.809292,80.1547,0.1308479,0,0,0,3.424073
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,46.40667,46.40667,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.255129,3.424073,0,0.1888435,-0.1888435,4.610233,76.83707,0.1308479,0.1973414,0,0,3.424073
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.464955,3.235229,0,0,0,4.610233,76.83707,0.1308479,0,0,0,3.235229
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.05536,45.05536,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.464955,3.235229,0,0.2059488,-0.2059488,4.393144,73.21892,0.1308479,0.2152165,0,0,3.235229
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005635016,44.96281,44.85978,0.01817098,0.01817098,0,0,0,0.01817098,31.01107,0,0,0,0.005635016,0.01912734,0.01817098,0,0,1.693788,3.02928,0,0.01349233,-0.01349233,4.378922,72.98189,0.1308479,0.01998808,0.004508012,0,3.034915
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3463391,51.01859,44.43305,0.776385,0.776385,0,0,0,0.776385,44.6092,0,0,0,0.3463391,0.8172474,0.776385,0,0,1.708779,3.015788,0,0.4709082,-0.4709082,3.882541,64.70889,0.1308479,0.8540235,0.2770713,0,3.362127
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7027065,59.69977,45.53543,0.9121993,0.9121993,0,0,0,0.9121993,77.03432,0,0,0,0.7027065,0.9602098,0.9121993,0,0,2.23201,2.54488,0,0.2575033,-0.2575033,3.611109,60.18502,0.1308479,1.003419,0.5621652,0,3.247586
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9506727,68.58308,48.1847,0.2891286,0.2891286,0,-1,0,0.2891286,328.8062,0,0,0,0.9506727,0.3043459,0.2891286,0,0,2.518125,2.287376,0.6463269,0,0.6463269,4.224268,70.40433,0.1307262,0.3180414,0.7605382,0,3.238049
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.173865,77.38567,50.50504,0.9793019,0.9793019,0,0,0,0.9793019,119.8676,0,0,0,1.173865,1.030844,0.9793019,0,0,1.871798,2.869071,0.1430212,0,0.1430212,4.35995,72.66569,0.1306994,1.077232,0.9390922,0,4.042936
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.201089,81.23338,52.90538,0.9595458,0.9595458,0,0,0,0.9595458,125.1727,0,0,0,1.201089,1.010048,0.9595458,0,0,1.728777,2.99779,0.1910411,0,0.1910411,4.541188,75.68631,0.1306635,1.0555,0.9608714,0,4.198879
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.267783,86.4673,55.30573,0.4626811,0.4626811,0,0,0,0.4626811,274.0081,0,0,0,1.267783,0.4870327,0.4626811,0,0,1.537736,3.169727,0.7807508,0,0.7807508,5.281873,88.03104,0.130517,0.5089492,1.014227,0,4.43751
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.19123,87.14622,57.70607,0.2050949,0.2050949,0,0,0,0.2050949,580.8189,0.2183553,0,0,1.19123,0.2158893,0.2050949,0,0,0.7569852,3.872402,0.7569852,0,0.7569852,6.000012,100,0.1303753,0.2256044,0.9529839,0,5.063632
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9750822,82.48473,59.26185,1.177023,1.177023,0,-1,0,1.177023,82.84306,0,2.220446E-16,0,0.9750822,1.238972,1.177023,0,0,0,4.553689,0,0.2638897,-0.2638897,5.721848,95.36394,0.1303753,1.294726,0.7800657,0,5.528771
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8299102,79.29113,60.00863,0.7245128,0.7245128,0,-1,0,0.7245128,114.5473,0,0,0,0.8299102,0.7626451,0.7245128,0,0,0.2932108,4.289799,0.06726516,0,0.06726516,5.785661,96.42749,0.1303627,0.7969641,0.6639282,0,5.119709
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5561184,73.20411,60.86208,0.5864778,0.5864778,0,-1,0,0.5864778,94.82343,0,0,0,0.5561184,0.6173451,0.5864778,0,0,0.2259456,4.350338,0,0.06122665,-0.06122665,5.721123,95.35185,0.1303627,0.6451256,0.4448948,0,4.906456
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3117625,67.07965,60.46202,0.05905031,0.05905031,0,-1,0,0.05905031,527.9609,0,0,0,0.3117625,0.06215822,0.05905031,0,0,0.2939752,4.289111,0.2496043,0,0.2496043,5.957918,99.29844,0.130316,0.06495534,0.24941,0,4.600874
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04711165,59.66002,58.71066,0.9410412,0.9410412,0,-1,0,0.9410412,5.006332,0,1.110223E-16,0,0.04711165,0.9905698,0.9410412,0,0,0.04437092,4.513755,0,0.9434581,-0.9434581,4.963426,82.7236,0.130316,1.035145,0.03768932,0,4.560867
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,57.30602,57.30602,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.092658,3.570297,0,0.1663671,-0.1663671,4.78806,79.80083,0.130316,0.1738537,0,0,3.570297
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,55.35907,55.35907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27751,3.40393,0,0,0,4.78806,79.80083,0.130316,0,0,0,3.40393
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,53.45657,53.45657,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.27751,3.40393,0,1.039541,-1.039541,3.692287,61.53799,0.130316,1.086321,0,0,3.40393
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,51.55408,51.55408,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.432556,2.364389,0,0.04268441,-0.04268441,3.647294,60.78811,0.130316,0.04460521,0,0,2.364389
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,50.20277,50.20277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.479983,2.321704,0,0,0,3.647294,60.78811,0.130316,0,0,0,2.321704
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.15373,49.15373,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.479983,2.321704,0,0.1325031,-0.1325031,3.507623,58.46027,0.130316,0.1384657,0,0,2.321704
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.98023,47.98023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627209,2.189201,0,0,0,3.507623,58.46027,0.130316,0,0,0,2.189201
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,47.13566,47.13566,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.627209,2.189201,0,0.08823932,-0.08823932,3.414611,56.91006,0.130316,0.09221009,0,0,2.189201
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,46.33555,46.33555,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.725252,2.100962,0,0.08634114,-0.08634114,3.323599,55.39321,0.130316,0.09022649,0,0,2.100962
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,45.60655,45.60655,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.821187,2.014621,0,0.1082436,-0.1082436,3.2095,53.49157,0.130316,0.1131145,0,0,2.014621
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.98424,44.98424,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.941458,1.906377,0,0.1729997,-0.1729997,3.027143,50.45228,0.130316,0.1807847,0,0,1.906377
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.00596923,44.88885,44.77977,0,0,0,0,0,0,0,0,0,0,0.00596923,0,0,0,0,3.133679,1.733377,0.00596923,0,0.00596923,3.032805,50.54666,0.1303149,0,0.004775384,0,1.739347
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3429379,50.86743,44.35304,0.6633728,0.6633728,0,0,0,0.6633728,51.69609,0,1.110223E-16,0,0.3429379,0.6982872,0.6633728,0,0,3.12771,1.73875,0,0.3553494,-0.3553494,2.658234,44.30382,0.1303149,0.7297101,0.2743503,0,2.081688
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5796549,56.92,45.45542,0.6048071,0.6048071,0,0,0,0.6048071,95.84129,0,0,0,0.5796549,0.636639,0.6048071,0,0,3.522543,1.3834,0,0.05698411,-0.05698411,2.598168,43.30271,0.1303149,0.6652877,0.4637239,0,1.963055
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9192703,67.67413,48.07802,0.5231551,0.5231551,0,-1,0,0.5231551,175.7166,0,0,0,0.9192703,0.5506896,0.5231551,0,0,3.585859,1.326416,0.3685808,0,0.3685808,2.947834,49.13047,0.1302461,0.5754706,0.7354162,0,2.245687
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.061597,74.0974,50.38057,0.2961383,0.2961383,0,0,0,0.2961383,358.48,0,0,0,1.061597,0.3117245,0.2961383,0,0,3.217278,1.658139,0.7498721,0,0.7498721,3.659225,60.98697,0.1301063,0.3257522,0.8492774,0,2.719736
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9995945,75.28466,52.75425,0.2449369,0.2449369,0,0,0,0.2449369,408.1028,0,0,0,0.9995945,0.2578284,0.2449369,0,0,2.467406,2.333024,0.7417662,0,0.7417662,4.362926,72.7153,0.1299683,0.2694306,0.7996756,0,3.332618
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.206425,84.24282,55.11014,0.3537049,0.3537049,0,0,0,0.3537049,341.0823,0,0,0,1.206425,0.372321,0.3537049,0,0,1.725639,3.000613,0.834104,0,0.834104,5.154227,85.90362,0.1298134,0.3890754,0.96514,0,4.207038
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.112453,84.40936,57.51049,0.3344319,0.3344319,0,0,0,0.3344319,332.6397,0,0,0,1.112453,0.3520336,0.3344319,0,0,0.8915355,3.751307,0.7604196,0,0.7604196,5.875625,97.92688,0.1296726,0.3678751,0.8899626,0,4.86376
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.048992,84.4249,59.05738,0.6784114,0.6784114,0,-1,0,0.6784114,154.6248,0.2037593,0,0,1.048992,0.7141173,0.6784114,0,0,0.1311158,4.435685,0.1311158,0,0.1311158,6.000012,100,0.1296483,0.7462526,0.8391939,0,5.484677
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.747912,76.87336,59.81304,0.8333265,0.8333265,0,-1,0,0.8333265,89.75018,0,0,0,0.747912,0.8771857,0.8333265,0,0,0,4.553689,0,0.1292738,-0.1292738,5.863746,97.7289,0.1296483,0.9166591,0.5983295,0,5.301601
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5381653,72.54303,60.6576,0.4781151,0.4781151,0,-1,0,0.4781151,112.5598,0,0,0,0.5381653,0.503279,0.4781151,0,0,0.1436375,4.424415,0.03488632,0,0.03488632,5.896842,98.28049,0.1296419,0.5259266,0.4305323,0,4.962581
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3000154,66.60425,60.25755,0.9799876,0.9799876,0,-1,0,0.9799876,30.6142,0,1.110223E-16,0,0.3000154,1.031566,0.9799876,0,0,0.1087512,4.455813,0,0.7315506,-0.7315506,5.12572,85.42849,0.1296419,1.077986,0.2400123,0,4.755828
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0517325,59.54786,58.50619,0.02916942,0.02916942,0,-1,0,0.02916942,177.3519,0,0,0,0.0517325,0.03070465,0.02916942,0,0,0.9215851,3.724262,0.02102785,0,0.02102785,5.145669,85.76097,0.129638,0.03208636,0.041386,0,3.775995
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.05709,57.05709,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.9005573,3.743187,0,0.8401217,-0.8401217,4.260102,71.00156,0.129638,0.8779272,0,0,3.743187
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,55.15459,55.15459,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.834026,2.903066,0,0.1593692,-0.1593692,4.092113,68.20174,0.129638,0.1665408,0,0,2.903066
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,53.30544,53.30544,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.011103,2.743696,0,0.1932333,-0.1932333,3.888427,64.80698,0.129638,0.2019288,0,0,2.743696
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.40294,51.40294,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.225806,2.550463,0,0.2605452,-0.2605452,3.613788,60.22968,0.129638,0.2722697,0,0,2.550463
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.07831,50.07831,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.515301,2.289918,0,0.1942517,-0.1942517,3.409029,56.81703,0.129638,0.2029931,0,0,2.289918
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.02927,49.02927,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.731136,2.095666,0,0.2961615,-0.2961615,3.096847,51.61401,0.129638,0.3094888,0,0,2.095666
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,47.88243,47.88243,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.060205,1.799505,0,0.307826,-0.307826,2.77237,46.20607,0.129638,0.3216782,0,0,1.799505
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402234,1.491679,0,0,0,2.77237,46.20607,0.129638,0,0,0,1.491679
