Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.262184,59.43406,54.15889,0.6088378,0.6088378,0,0,0,0.6088378,43.06303,0,0,0,0.262184,0.6408819,0.6088378,0,0,3.549872,1.358804,0,0.3786979,-0.3786979,2.233125,37.21867,0.1321822,0.6697215,0.2097472,0,1.620988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5445589,67.1168,55.55465,0,0,0,-1,0,0,0,0,0,0,0.5445589,0,0,0,0,3.970648,0.9801059,0.5445589,0,0.5445589,2.749739,45.82889,0.1320895,0,0.4356471,0,1.524665
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2135045,60.58692,56.25697,0.08320251,0.08320251,0,-1,0,0.08320251,256.6082,0,0,0,0.2135045,0.08758159,0.08320251,0,0,3.426089,1.470209,0.1259229,0,0.1259229,2.8692,47.8199,0.1320681,0.09152277,0.1708036,0,1.683713
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06561558,58.4215,57.11043,0.4177419,0.4177419,0,-1,0,0.4177419,15.70721,0,0,0,0.06561558,0.4397283,0.4177419,0,0,3.300166,1.58354,0,0.3741127,-0.3741127,2.47485,41.24742,0.1320681,0.4595161,0.05249246,0,1.649155
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02766207,57.2052,56.65703,0.6088179,0.6088179,0,-1,0,0.6088179,4.543571,0,1.110223E-16,0,0.02766207,0.6408609,0.6088179,0,0,3.715847,1.209427,0,0.6131989,-0.6131989,1.828482,30.47464,0.1320681,0.6696997,0.02212966,0,1.237089
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02543958,55.4037,54.90567,0,0,0,-1,0,0,0,0,0,0,0.02543958,0,0,0,0,4.397179,0.5962279,0.02543958,0,0.02543958,1.852616,30.87687,0.1320638,0,0.02035167,0,0.6216676
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.371739,0.6191236,0,0.3078901,-0.3078901,1.528071,25.4678,0.1320638,0.3217452,0,0,0.6191236
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71384,0.3112335,0,0,0,1.528071,25.4678,0.1320638,0,0,0,0.3112335
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.03386,50.03386,0.4908852,0.2956718,0,-1,0,0.2956718,0,0,0.1952134,0.2443019,0,0.3112335,0.2956718,0,0,4.71384,0.3112335,0,0.3112335,-0.3112335,1.200002,20,0.1320638,0.5399737,0,0,0.3112335
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,48.47808,48.47808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,47.45571,47.45571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,46.5578,46.5578,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,45.57988,45.57988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.9309,44.9309,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,43.63294,43.63294,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320638,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.15287,43.15287,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322761,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02234709,43.33498,42.93061,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.52903,2.220446E-16,0,0,0.02234709,0,0,1.452632,1.38,3.679654,1.242,1.402347,0,1.402347,3.839569,63.99268,0.1324939,0.1582957,0.01787767,1.7,1.264347
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09141085,44.22062,42.55723,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.87538,0,0,0,0.09141085,0,0,1.215714,1.154928,2.277307,2.504112,1.246339,0,1.246339,5.02195,83.69899,0.1327776,0.5327147,0.07312869,1.7,2.595523
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1653331,46.40828,43.35734,1.129928,1.129928,0,0,0,1.129928,14.63218,0,2.220446E-16,0,0.1653331,1.189398,1.129928,0,0,1.030968,3.625818,0,1.024065,-1.024065,3.942491,65.70805,0.1327776,1.242921,0.1322665,0,3.791151
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2136596,49.60511,45.57988,0,0,0,-1,0,0,0,0,0,0,0.2136596,0,0,0,0,2.168818,2.601753,0.2136596,0,0.2136596,4.145186,69.0863,0.1327413,0,0.1709276,0,2.815413
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8293191,64.94543,47.60684,0.3455399,0.3455399,0,0,0,0.3455399,240.0068,0,0,0,0.8293191,0.3637262,0.3455399,0,0,1.955158,2.794047,0.4655929,0,0.4655929,4.586886,76.44795,0.1326623,0.3800938,0.6634552,0,3.623366
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.090165,73.99744,49.66047,0,0,0,0,0,0,0,0,0,0,1.090165,0,0,0,0,1.489565,3.21308,1.090165,0,1.090165,5.621108,93.68494,0.1324775,0,0.8721319,0,4.303245
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.078129,76.28724,51.803,0.512881,0.512881,0,0,0,0.512881,210.2104,0.1388541,0,0,1.078129,0.5398747,0.512881,0,0,0.3994003,4.194229,0.3994003,0,0.3994003,6.000012,100,0.13241,0.5641691,0.8625033,0,5.272358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7304844,69.76252,53.95442,0.5796205,0.5796205,0,0,0,0.5796205,126.0281,0.1203576,0,0,0.7304844,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.13241,0.6375825,0.5843875,0,5.284173
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7418246,71.63309,55.35907,1.139263,1.139263,0,-1,0,1.139263,65.11443,0,0,0,0.7418246,1.199224,1.139263,0,0,0,4.553689,0,0.4573996,-0.4573996,5.51787,91.96432,0.13241,1.253189,0.5934597,0,5.295514
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6741744,70.75683,56.06139,0,0,0,-1,0,0,0,0.1659526,0,0,0.6741744,0,0,0,0,0.5082218,4.096289,0.5082218,0,0.5082218,6.000012,100,0.1323241,0,0.5393395,0,4.770464
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3650523,64.46799,56.8615,0.1424959,0.1424959,0,-1,0,0.1424959,256.1844,0.2150566,0,0,0.3650523,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1323241,0.1567455,0.2920418,0,4.918741
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1071209,58.55039,56.40811,0.4864914,0.4864914,0,-1,0,0.4864914,22.01907,0,5.551115E-17,0,0.1071209,0.5120963,0.4864914,0,0,0,4.553689,0,0.4049754,-0.4049754,5.573131,92.88532,0.1323241,0.5351406,0.0856967,0,4.66081
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06618021,55.95719,54.65674,0,0,0,-1,0,0,0,0,0,0,0.06618021,0,0,0,0,0.4499727,4.148714,0.06618021,0,0.06618021,5.635914,93.93172,0.132313,0,0.05294417,0,4.214894
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,53.05651,53.05651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3837924,4.208276,0,0,0,5.635914,93.93172,0.132313,0,0,0,4.208276
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.40294,51.40294,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3837924,4.208276,0,0.6919366,-0.6919366,4.906549,81.77566,0.132313,0.7230737,0,0,4.208276
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,49.80272,49.80272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.152611,3.516339,0,0,0,4.906549,81.77566,0.132313,0,0,0,3.516339
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.152611,3.516339,0,0,0,4.906549,81.77566,0.132313,0,0,0,3.516339
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.23346,47.23346,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.152611,3.516339,0,0.292457,-0.292457,4.598273,76.63773,0.132313,0.3056175,0,0,3.516339
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.477563,3.223882,0,0,0,4.598273,76.63773,0.132313,0,0,0,3.223882
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,45.40208,45.40208,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.477563,3.223882,0,0.08937885,-0.08937885,4.504059,75.0675,0.132313,0.0934009,0,0,3.223882
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,44.7531,44.7531,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.576873,3.134503,0,0.08497766,-0.08497766,4.414485,73.5746,0.132313,0.08880166,0,0,3.134503
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.05967,44.05967,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.671292,3.049526,0,0.1211105,-0.1211105,4.286823,71.44691,0.132313,0.1265604,0,0,3.049526
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.80586,2.928415,0,0,0,4.286823,71.44691,0.132313,0,0,0,2.928415
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.01062,43.01062,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.80586,2.928415,0,0.02027191,-0.02027191,4.265455,71.09077,0.132313,0.02118415,0,0,2.928415
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002937522,42.85915,42.80615,0.0614612,0.0614612,0,0,0,0.0614612,4.779474,0,0,0,0.002937522,0.064696,0.0614612,0,0,1.828384,2.908143,0,0.06175848,-0.06175848,4.200356,70.00578,0.132313,0.06760732,0.002350018,0,2.911081
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01400568,42.65844,42.40609,0.4049496,0.4049496,0,0,0,0.4049496,3.458624,0,5.551115E-17,0,0.01400568,0.4262627,0.4049496,0,0,1.897004,2.846385,0,0.412257,-0.412257,3.765798,62.76318,0.132313,0.4454446,0.01120455,0,2.860391
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.103136,45.12043,43.23288,1.319447,1.319447,0.425,0,0.172125,1.319447,7.816604,0,0,0,0.103136,0.9415236,0.8944474,0,0,2.355068,2.434128,0,0.8383876,-0.8383876,2.88206,48.03424,0.132313,1.451392,0.08250878,1.7,2.537264
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2295192,49.72961,45.40208,1.00472,1.00472,0,-1,0,1.00472,22.8441,0,0,0,0.2295192,1.0576,1.00472,0,0,3.28661,1.59574,0,0.8280808,-0.8280808,2.009187,33.48637,0.132313,1.105192,0.1836154,0,1.825259
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07413863,48.81863,47.42904,0,0,0,0,0,0,0,0,0,0,0.07413863,0,0,0,0,4.206699,0.7676594,0.07413863,0,0.07413863,2.07952,34.65861,0.1323005,0,0.05931091,0,0.8417981
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4979748,59.50698,49.48267,0.2234914,0.2234914,0,0,0,0.2234914,222.816,0,0,0,0.4979748,0.2352542,0.2234914,0,0,4.132561,0.8343842,0.2627206,0,0.2627206,2.328759,38.81258,0.1322562,0.2458406,0.3983798,0,1.332359
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7317365,67.14711,51.60742,0.2458823,0.2458823,0,0,0,0.2458823,297.5963,0,0,0,0.7317365,0.2588235,0.2458823,0,0,3.86984,1.070833,0.472913,0,0.472913,2.777404,46.28997,0.1321764,0.2704705,0.5853892,0,1.802569
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5020218,64.19957,53.75883,0.05551459,0.05551459,0,0,0,0.05551459,904.3063,0,0,0,0.5020218,0.0584364,0.05551459,0,0,3.396927,1.496454,0.4435855,0,0.4435855,3.198226,53.30366,0.1321018,0.06106604,0.4016175,0,1.998476
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4547923,64.595,55.11014,0.5837545,0.5837545,0,-1,0,0.5837545,77.90813,0,0,0,0.4547923,0.6144785,0.5837545,0,0,2.953342,1.895681,0,0.1596862,-0.1596862,3.029902,50.49827,0.1321018,0.64213,0.3638338,0,2.350474
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3265391,62.46844,55.75912,1.422401,1.38,0,-1,0,1.38,23.66226,2.220446E-16,0.04240063,0.1846407,0.3265391,1.452632,1.38,0,0,3.130771,1.735995,0,1.126092,-1.126092,1.842896,30.71488,0.1321018,1.564641,0.2612313,0,2.062534
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.134543,59.26308,56.55924,0.2190921,0.2190921,0,-1,0,0.2190921,61.40936,0,0,0,0.134543,0.2306232,0.2190921,0,0,4.381985,0.6099028,0,0.09608021,-0.09608021,1.741619,29.02692,0.1321018,0.2410013,0.1076344,0,0.7444458
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05886204,57.27282,56.10584,0,0,0,-1,0,0,0,0,0,0,0.05886204,0,0,0,0,4.48874,0.5138226,0.05886204,0,0.05886204,1.79746,29.95761,0.1320919,0,0.04708963,0,0.5726846
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06688599,55.66622,54.35448,1.172989,0.6020002,0,-1,0,0.6020002,11.11063,0,0.5709894,0.7391217,0.06688599,0.6336844,0.6020002,0,0,4.429878,0.5667984,0,0.5667984,-0.5667984,1.200002,20,0.1320919,1.290288,0.05350879,0,0.6336844
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,52.80759,52.80759,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,51.13624,51.13624,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,49.58046,49.58046,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.06024,48.06024,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.05565,47.05565,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,46.18441,46.18441,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,45.23317,45.23317,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.61086,44.61086,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.90853,43.90853,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,43.35734,43.35734,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320919,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.87727,42.87727,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132283,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01617687,42.97374,42.68169,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.57605,2.220446E-16,0,0,0.01617687,0,0,1.452632,1.38,3.679654,1.242,1.396177,0,1.396177,3.833715,63.89512,0.132498,0.1537187,0.0129415,1.7,1.258177
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1966326,45.89829,42.28163,1.179111,1.179111,1.7,0,0.5202,1.179111,16.67635,0,0,0,0.1966326,0,0,0.520889,0.4948446,2.283478,2.498559,0.6914772,0,0.6914772,4.489708,74.82832,0.132654,1.297022,0.1573061,1.7,2.695192
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6079353,54.94687,43.08175,0.3216997,0.3216997,1.357558,0,0.4267132,0.3216997,188.976,0,0,0,0.6079353,0,0,1.035858,0.984065,1.592,3.120889,1.592,0,1.592,6.000012,100,0.1327447,0.3538696,0.4863482,1.7,3.728824
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6201165,57.59908,45.27762,0.4425797,0.4425797,0,-1,0,0.4425797,140.1141,0.154243,0,0,0.6201165,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1327447,0.4868377,0.4960932,0,5.173805
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.442876,55.9819,47.2779,0.4223474,0.4223474,0,0,0,0.4223474,104.8606,0,0,0,0.442876,0.4445762,0.4223474,0,0,0,4.553689,0,0.00170014,-0.00170014,5.99822,99.97013,0.1327447,0.4645821,0.3543008,0,4.996565
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6039746,61.67275,49.33154,1.557655,1.557655,0.425,0,0.172125,1.557655,38.77462,0,0,0,0.6039746,1.192268,1.132655,0,0,0.001889044,4.551989,0,0.5882936,-0.5882936,5.378104,89.63489,0.1327447,1.71342,0.4831797,1.7,5.155963
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6131577,64.15062,51.40294,0.7722768,0.7722768,0,0,0,0.7722768,79.39611,0,0,0,0.6131577,0.8129229,0.7722768,0,0,0.6555486,3.963695,0,0.1997652,-0.1997652,5.167533,86.12538,0.1327447,0.8495044,0.4905262,0,4.576853
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8067315,71.19571,53.55436,0.7954791,0.7954791,0,0,0,0.7954791,101.4145,0,0,0,0.8067315,0.8373464,0.7954791,0,0,0.8775099,3.76393,0,0.03061491,-0.03061491,5.135262,85.58753,0.1327447,0.875027,0.6453852,0,4.570662
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7288573,70.79782,54.90567,0.5824404,0.5824404,0,-1,0,0.5824404,125.1385,0,0,0,0.7288573,0.6130952,0.5824404,0,0,0.9115264,3.733315,0.1157622,0,0.1157622,5.245084,87.41788,0.1327253,0.6406844,0.5830858,0,4.462173
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6238908,68.97971,55.55465,0.4288735,0.4288735,0,-1,0,0.4288735,145.472,0,0,0,0.6238908,0.4514458,0.4288735,0,0,0.7957643,3.837501,0.1724451,0,0.1724451,5.408679,90.14448,0.1326963,0.4717608,0.4991127,0,4.461392
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.444303,65.69311,56.35477,0.7145514,0.7145514,0,-1,0,0.7145514,62.17929,0,0,0,0.444303,0.7521594,0.7145514,0,0,0.6233192,3.992702,0,0.3078564,-0.3078564,5.08417,84.736,0.1326963,0.7860066,0.3554424,0,4.437005
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2800548,61.57551,55.85691,0,0,0,-1,0,0,0,0,0,0,0.2800548,0,0,0,0,0.9653819,3.684845,0.2800548,0,0.2800548,5.349854,89.16405,0.1326493,0,0.2240438,0,3.9649
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06194571,55.31757,54.10555,1.623222,1.38,0,-1,0,1.38,4.488819,2.220446E-16,0.243222,0.4055442,0.06194571,1.452632,1.38,0,0,0.6853271,3.936895,0,1.390686,-1.390686,3.883942,64.73224,0.1326493,1.785544,0.04955656,0,3.99884
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.50533,52.50533,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.230534,2.546209,0,0.5812385,-0.5812385,3.271263,54.52094,0.1326493,0.6073943,0,0,2.546209
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.86064,50.86064,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.876354,1.96497,0,0.5576689,-0.5576689,2.683428,44.72371,0.1326493,0.582764,0,0,1.96497
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.30486,49.30486,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.495986,1.407301,0,0.6905678,-0.6905678,1.955506,32.5917,0.1326493,0.7216433,0,0,1.407301
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,47.80243,47.80243,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.263284,0.7167335,0,0.1694135,-0.1694135,1.776928,29.61541,0.1326493,0.1770371,0,0,0.7167335
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,46.8334,46.8334,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.451521,0.54732,0,0.07665565,-0.07665565,1.696126,28.26871,0.1326493,0.08010515,0,0,0.54732
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.97994,45.97994,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.536694,0.4706644,0,0.1653026,-0.1653026,1.521882,25.36465,0.1326493,0.1727412,0,0,0.4706644
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.05536,45.05536,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.720364,0.3053617,0,0.162649,-0.162649,1.350435,22.5072,0.1326493,0.1699682,0,0,0.3053617
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.43305,44.43305,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.901084,0.1427128,0,0.1227344,-0.1227344,1.221061,20.35098,0.1326493,0.1282574,0,0,0.1427128
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,43.7574,43.7574,0.1597833,0.01897947,0,-1,0,0.01897947,0,0,0.1408038,0.1567821,0,0.01997839,0.01897947,0,0,5.037456,0.01997839,0,0.01997839,-0.01997839,1.200002,20,0.1326493,0.1757616,0,0,0.01997839
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,43.20621,43.20621,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326493,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,42.75281,42.75281,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328273,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03006027,43.10036,42.55723,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.39763,2.220446E-16,0,0,0.03006027,0,0,1.452632,1.38,3.679654,1.242,1.41006,0,1.41006,3.846886,64.11464,0.1330353,0.147633,0.02404822,1.7,1.27206
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3113869,47.96115,42.15717,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,83.64774,0,0,0,0.3113869,0,0,1.32774,1.261353,2.269594,2.511054,1.57274,0,1.57274,5.338918,88.9818,0.1332586,0.4094858,0.2491095,1.7,2.822441
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6830654,56.42169,42.95728,0.3179759,0.3179759,0,0,0,0.3179759,214.8167,0,0,0,0.6830654,0.3347114,0.3179759,0,0,0.696854,3.92652,0.348354,0,0.348354,5.669396,94.48974,0.1332002,0.3497735,0.5464523,0,4.609586
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9425797,64.82517,45.13538,1.174241,1.174241,0,-1,0,1.174241,80.27139,0,0,0,0.9425797,1.236043,1.174241,0,0,0.3485,4.240039,0,0.2934637,-0.2934637,5.360058,89.33412,0.1332002,1.291665,0.7540638,0,5.182619
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7920887,63.53196,47.13566,0.8162803,0.8162803,0,0,0,0.8162803,97.03637,0,1.110223E-16,0,0.7920887,0.8592424,0.8162803,0,0,0.6745709,3.946575,0,0.06715363,-0.06715363,5.289272,88.15435,0.1332002,0.8979083,0.633671,0,4.738664
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.140524,74.75997,49.15373,0.4052573,0.4052573,0,0,0,0.4052573,281.4321,0,0,0,1.140524,0.4265866,0.4052573,0,0,0.749186,3.879421,0.7139375,0,0.7139375,5.966572,99.44267,0.1330808,0.445783,0.9124193,0,5.019946
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9489863,72.16014,51.2607,0.6868957,0.6868957,0,0,0,0.6868957,138.1558,0.1906898,0,0,0.9489863,0.7230481,0.6868957,0,0,0.03524845,4.521966,0.03524845,0,0.03524845,6.000012,100,0.1330749,0.7555853,0.759189,0,5.470952
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.156587,80.47809,53.35878,0.5297548,0.5297548,0,0,0,0.5297548,218.3249,0.5989499,0,0,1.156587,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1330749,0.5827302,0.9252692,0,5.710276
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9723544,76.82936,54.65674,0.07980829,0.07980829,0,-1,0,0.07980829,1218.363,0.8883457,0,0,0.9723544,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1330749,0.08778912,0.7778835,0,5.526043
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8888869,75.35076,55.30573,0.5715453,0.5715453,0,-1,0,0.5715453,155.5234,0.2872603,0,0,0.8888869,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1330749,0.6286998,0.7111096,0,5.442576
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6253293,69.62481,56.10584,1.490868,1.38,0,-1,0,1.38,45.31372,2.220446E-16,0.1108681,0.2599549,0.6253293,1.452632,1.38,0,0,0,4.553689,0,0.8273023,-0.8273023,5.127959,85.46581,0.1330749,1.639955,0.5002635,0,5.179018
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3546785,62.9184,55.60799,0.7119164,0.7119164,0,-1,0,0.7119164,49.82024,0,1.110223E-16,0,0.3546785,0.7493857,0.7119164,0,0,0.9192247,3.726387,0,0.3947072,-0.3947072,4.711901,78.53152,0.1330749,0.7831081,0.2837428,0,4.081065
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06073729,55.0428,53.85663,0.6918323,0.6918323,0,-1,0,0.6918323,8.779192,0,1.110223E-16,0,0.06073729,0.7282445,0.6918323,0,0,1.357788,3.331679,0,0.6675073,-0.6675073,4.008286,66.80464,0.1330749,0.7610155,0.04858983,0,3.392417
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.2564,52.2564,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.099463,2.664172,0,0.4346786,-0.4346786,3.550095,59.16813,0.1330749,0.4542391,0,0,2.664172
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,50.61172,50.61172,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.582439,2.229494,0,1.162995,-1.162995,2.324191,38.73644,0.1330749,1.215329,0,0,2.229494
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,49.08261,49.08261,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.874655,1.066499,0,0.3642046,-0.3642046,1.940286,32.33803,0.1330749,0.3805939,0,0,1.066499
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,47.60684,47.60684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.279327,0.7022945,0,0,0,1.940286,32.33803,0.1330749,0,0,0,0.7022945
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62893,46.62893,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.279327,0.7022945,0,0.1094628,-0.1094628,1.824902,30.41497,0.1330749,0.1143887,0,0,0.7022945
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.400953,0.5928316,0,0,0,1.824902,30.41497,0.1330749,0,0,0,0.5928316
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.87756,44.87756,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.400953,0.5928316,0,0.1311205,-0.1311205,1.686689,28.11142,0.1330749,0.1370209,0,0,0.5928316
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,44.28192,44.28192,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.546642,0.4617111,0,0.1747023,-0.1747023,1.502536,25.04222,0.1330749,0.1825639,0,0,0.4617111
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.60627,43.60627,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.740756,0.2870089,0,0.1477345,-0.1477345,1.34681,22.4468,0.1330749,0.1543826,0,0,0.2870089
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.02841,43.02841,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0.009015715,0,0.1352405,0.1284785,0,0,4.904905,0.1392743,0,0.1352405,-0.1352405,1.204254,20.07087,0.1330749,0.1413263,0,0,0.1392743
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,42.61057,42.61057,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.055172,0.004033823,1.38,0,1.38,2.513437,41.89054,0.1332611,0.07423297,0,1.7,0.004033823
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02821662,42.88856,42.37943,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.89655,0,0,0,0.02821662,0,0,1.452632,1.38,3.675172,1.246034,1.408217,0,1.408217,3.849389,64.15636,0.1334562,0.1153987,0.02257329,1.7,1.27425
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1389819,44.54023,42.00603,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1389819,0,0,1.452632,1.38,2.266956,2.513429,1.518982,0,1.518982,5.290421,88.17352,0.1335923,0,0.1111855,1.7,2.652411
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4305978,50.96425,42.77948,0.8062797,0.8062797,0,0,0,0.8062797,53.40552,0,0,0,0.4305978,0.8487155,0.8062797,0,0,0.7479739,3.880512,0,0.4181177,-0.4181177,4.849687,80.82796,0.1335923,0.8869077,0.3444783,0,4.31111
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4425391,53.51227,44.95757,0.5489166,0.5489166,0,-1,0,0.5489166,80.62046,0,0,0,0.4425391,0.5778069,0.5489166,0,0,1.212549,3.462395,0,0.1352679,-0.1352679,4.707102,78.45155,0.1335923,0.6038082,0.3540313,0,3.904934
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6472243,60.03385,46.95786,0.5522705,0.5522705,0,0,0,0.5522705,117.1934,0,0,0,0.6472243,0.5813373,0.5522705,0,0,1.362847,3.327127,0.06588697,0,0.06588697,4.769608,79.49331,0.1335813,0.6074975,0.5177795,0,3.974351
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4478118,57.90094,48.98482,0.7208014,0.7208014,0,0,0,0.7208014,62.12693,1.110223E-16,0,0,0.4478118,0.7587383,0.7208014,0,0,1.29696,3.386425,0,0.3109265,-0.3109265,4.441863,74.0309,0.1335813,0.7928815,0.3582494,0,3.834237
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4819929,60.8203,51.02956,0.4758584,0.4758584,0,0,0,0.4758584,101.2891,0,5.551115E-17,0,0.4819929,0.5009036,0.4758584,0,0,1.642434,3.075499,0,0.01891071,-0.01891071,4.421929,73.69867,0.1335813,0.5234443,0.3855943,0,3.557492
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2452308,57.99565,53.10986,0,0,0,0,0,0,0,0,0,0,0.2452308,0,0,0,0,1.663445,3.056588,0.2452308,0,0.2452308,4.654575,77.5761,0.1335404,0,0.1961846,0,3.301819
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07753323,55.98498,54.46116,0,0,0,-1,0,0,0,0,0,0,0.07753323,0,0,0,0,1.418215,3.277296,0.07753323,0,0.07753323,4.72813,78.80201,0.1335275,0,0.06202659,0,3.354829
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2568675,60.30955,55.11014,0.7204371,0.7204371,0,-1,0,0.7204371,35.6544,1.110223E-16,0,0,0.2568675,0.7583548,0.7204371,0,0,1.340681,3.347076,0,0.5014873,-0.5014873,4.199516,69.99179,0.1335275,0.7924808,0.205494,0,3.603943
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1176544,58.20431,55.85691,1.151307,1.151307,0,-1,0,1.151307,10.2192,0,2.220446E-16,0,0.1176544,1.211903,1.151307,0,0,1.89789,2.845588,0,1.094248,-1.094248,3.046077,50.76785,0.1335275,1.266438,0.09412351,0,2.963243
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04213724,56.18836,55.35907,0.5359271,0.5359271,0,-1,0,0.5359271,7.862495,0,0,0,0.04213724,0.5641338,0.5359271,0,0,3.113721,1.75134,0,0.5219966,-0.5219966,2.495844,41.59732,0.1335275,0.5895199,0.03370979,0,1.793477
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05891928,54.75617,53.6077,0,0,0,-1,0,0,0,0,0,0,0.05891928,0,0,0,0,3.693717,1.229344,0.05891928,0,0.05891928,2.55174,42.52892,0.1335177,0,0.04713542,0,1.288263
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.00747,52.00747,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.04926584,0,1.212936,1.152289,0,0,3.634798,1.282371,0,1.212936,-1.212936,1.273193,21.21984,0.1335177,1.267518,0,0,1.282371
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,50.40725,50.40725,0.9385688,0.06596308,0,-1,0,0.06596308,0,0,0.8726057,0.9664626,0,0.06943482,0.06596308,0,0,4.982504,0.06943482,0,0.06943482,-0.06943482,1.200002,20,0.1335177,1.032426,0,0,0.06943482
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,48.90481,48.90481,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,47.45571,47.45571,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,46.47779,46.47779,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,44.73532,44.73532,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.15746,44.15746,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,43.4818,43.4818,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.93061,42.93061,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335177,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,42.50389,42.50389,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337279,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01981714,42.61192,42.25496,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.73762,2.220446E-16,0,0,0.01981714,0,0,1.452632,1.38,3.679654,1.242,1.399817,0,1.399817,3.837168,63.95268,0.1339227,0.1163373,0.01585371,1.7,1.261817
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2551824,46.59623,41.88157,0.871856,0.871856,1.7,0,0.5202,0.871856,29.26887,0,0,0,0.2551824,0,0,0.828144,0.7867368,2.279837,2.501835,1.041919,0,1.041919,4.82562,80.42683,0.1341528,0.9590416,0.2041459,1.7,2.757018
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4185176,50.59068,42.65502,0.9395765,0.9395765,0,0,0,0.9395765,44.54322,0,0,0,0.4185176,0.9890279,0.9395765,0,0,1.237918,3.439563,0,0.5705103,-0.5705103,4.224249,70.40401,0.1341528,1.033534,0.3348141,0,3.85808
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.528004,55.12377,44.80644,0.6763949,0.6763949,0,-1,0,0.6763949,78.06149,0,0,0,0.528004,0.7119946,0.6763949,0,0,1.871818,2.869052,0,0.1839907,-0.1839907,4.030306,67.17163,0.1341528,0.7440344,0.4224032,0,3.397056
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5957995,58.7372,46.80672,0.3572555,0.3572555,0,0,0,0.3572555,166.7713,0,0,0,0.5957995,0.3760584,0.3572555,0,0,2.076252,2.685062,0.2197411,0,0.2197411,4.238771,70.64603,0.1341161,0.392981,0.4766396,0,3.280861
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.505707,58.94807,48.80701,0.1774172,0.1774172,0,0,0,0.1774172,285.0383,0,0,0,0.505707,0.186755,0.1774172,0,0,1.856511,2.882829,0.3189521,0,0.3189521,4.541355,75.6891,0.134063,0.195159,0.4045656,0,3.388536
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7494476,66.69893,50.83397,0.1656805,0.1656805,0,0,0,0.1656805,452.3451,0,0,0,0.7494476,0.1744005,0.1656805,0,0,1.537559,3.169886,0.5750471,0,0.5750471,5.086893,84.78138,0.1339674,0.1822485,0.5995581,0,3.919333
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7047191,67.9586,52.90538,0.2478037,0.2478037,0,0,0,0.2478037,284.386,0,0,0,0.7047191,0.260846,0.2478037,0,0,0.9625122,3.687428,0.443873,0,0.443873,5.507987,91.79961,0.1338937,0.2725841,0.5637752,0,4.392147
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.900954,74.37257,54.20335,0.597298,0.597298,0,-1,0,0.597298,150.8383,0,0,0,0.900954,0.6287348,0.597298,0,0,0.5186391,4.086914,0.2722193,0,0.2722193,5.766238,96.10377,0.1338485,0.6570278,0.7207632,0,4.987868
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5036289,65.42648,54.86122,0.04002695,0.04002695,0,-1,0,0.04002695,1258.224,0.2150754,0,0,0.5036289,0.04213363,0.04002695,0,0,0.2464199,4.331911,0.2464199,0,0.2464199,6.000012,100,0.1338076,0.04402965,0.4029031,0,4.83554
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5523531,67.41393,55.66133,0.4503114,0.4503114,0,-1,0,0.4503114,122.6603,0.07834111,0,0,0.5523531,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1338076,0.4953425,0.4418825,0,5.106042
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3068289,61.41284,55.15459,1.241904,1.241904,0,-1,0,1.241904,24.70632,0,0,0,0.3068289,1.307268,1.241904,0,0,0,4.553689,0,1.000439,-1.000439,4.945457,82.42412,0.1338076,1.366095,0.2454631,0,4.860518
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04123566,54.20404,53.40323,0.8493614,0.8493614,0,-1,0,0.8493614,4.854901,0,0,0,0.04123566,0.8940647,0.8493614,0,0,1.111599,3.55325,0,0.852829,-0.852829,4.046496,67.44147,0.1338076,0.9342976,0.03298853,0,3.594486
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,51.803,51.803,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.059186,2.700421,0,0.9877481,-0.9877481,3.005318,50.08854,0.1338076,1.032197,0,0,2.700421
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,50.22944,50.22944,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.156684,1.712673,0,0.7782652,-0.7782652,2.184955,36.41584,0.1338076,0.8132871,0,0,1.712673
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,48.73589,48.73589,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.021423,0.9344079,0,0.2326633,-0.2326633,1.939706,32.32837,0.1338076,0.2431332,0,0,0.9344079
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,47.2779,47.2779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.279938,0.7017446,0,0,0,1.939706,32.32837,0.1338076,0,0,0,0.7017446
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,46.33555,46.33555,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.279938,0.7017446,0,0.008233406,-0.008233406,1.931027,32.18372,0.1338076,0.008603909,0,0,0.7017446
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.50876,45.50876,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.289086,0.6935111,0,0.2467205,-0.2467205,1.670961,27.8493,0.1338076,0.2578229,0,0,0.6935111
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,44.62864,44.62864,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.563221,0.4467906,0,0.01339532,-0.01339532,1.656841,27.61396,0.1338076,0.01399811,0,0,0.4467906
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578104,0.4333953,0,0,0,1.656841,27.61396,0.1338076,0,0,0,0.4333953
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,43.35734,43.35734,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.578104,0.4333953,0,0.1707487,-0.1707487,1.476856,24.61422,0.1338076,0.1784324,0,0,0.4333953
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.80615,42.80615,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.767825,0.2626466,0,0.008556702,-0.008556702,1.467837,24.4639,0.1338076,0.008941754,0,0,0.2626466
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,42.37943,42.37943,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.777332,0.2540899,0,0.1232215,-0.1232215,1.33795,22.29912,0.1338076,0.1287665,0,0,0.2540899
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01865728,42.49298,42.15717,0,0,0,0,0,0,0,0,0,0,0.01865728,0,0,0,0,4.914245,0.1308684,0.01865728,0,0.01865728,1.35565,22.59411,0.1338045,0,0.01492583,0,0.1495256
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2706505,46.76292,41.75711,0.08130445,0.08130445,0,0,0,0.08130445,332.8853,0,0,0,0.2706505,0.08558363,0.08130445,0,0,4.895588,0.1476599,0.1850669,0,0.1850669,1.531219,25.52027,0.1337738,0.08943489,0.2165204,0,0.4183105
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.64954,55.23195,42.53056,0.1485194,0.1485194,0,0,0,0.1485194,437.3434,0,0,0,0.64954,0.1563362,0.1485194,0,0,4.710521,0.3142201,0.4932037,0,0.4932037,1.999114,33.31849,0.1336921,0.1633714,0.519632,0,0.9637601
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9707724,64.98338,44.68198,0.3117906,0.3117906,0,-1,0,0.3117906,311.354,0,0,0,0.9707724,0.3282006,0.3117906,0,0,4.217317,0.7581035,0.6425718,0,0.6425718,2.608711,43.47843,0.1335859,0.3429697,0.776618,0,1.728876
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.125702,71.28887,46.65559,0.1909975,0.1909975,0,0,0,0.1909975,589.3806,0,0,0,1.125702,0.20105,0.1909975,0,0,3.574745,1.336418,0.9246522,0,0.9246522,3.485913,58.09843,0.1334332,0.2100972,0.9005618,0,2.46212
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.295594,78.59933,48.65588,0.9573861,0.9573861,0,0,0,0.9573861,135.3262,0,0,0,1.295594,1.007775,0.9573861,0,0,2.650093,2.168605,0.2878197,0,0.2878197,3.758963,62.64925,0.1333858,1.053125,1.036476,0,3.4642
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.268489,80.37585,50.65617,0.2502452,0.2502452,0,0,0,0.2502452,506.8983,0,0,0,1.268489,0.263416,0.2502452,0,0,2.362273,2.427643,1.005073,0,1.005073,4.712458,78.54081,0.1332204,0.2752697,1.014791,0,3.696131
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.255867,82.6613,52.7098,0.006019562,0.006019562,0,0,0,0.006019562,20863.09,0,0,0,1.255867,0.006336381,0.006019562,0,0,1.357201,3.332208,1.24953,0,1.24953,5.897867,98.29758,0.1330153,0.006621518,1.004693,0,4.588075
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.212393,83.06818,54.0611,0.5798384,0.5798384,0,-1,0,0.5798384,209.0915,0.494366,0,0,1.212393,0.6103562,0.5798384,0,0,0.1076706,4.456785,0.1076706,0,0.1076706,6.000012,100,0.1329977,0.6378223,0.9699143,0,5.669178
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.965057,76.69376,54.71008,0.2765756,0.2765756,0,-1,0,0.2765756,348.9306,0.6739247,0,0,0.965057,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1329977,0.3042332,0.7720456,0,5.518746
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6329663,69.08784,55.45686,0,0,0,-1,0,0,0,0.6329663,0,0,0.6329663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329977,0,0.506373,0,5.186655
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3428734,61.98003,54.95901,0.5180321,0.5180321,0,-1,0,0.5180321,66.18768,0,0,0,0.3428734,0.545297,0.5180321,0,0,0,4.553689,0,0.2024236,-0.2024236,5.786639,96.44379,0.1329977,0.5698354,0.2742988,0,4.896563
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06602713,54.49239,53.20765,0,0,0,-1,0,0,0,0,0,0,0.06602713,0,0,0,0,0.2249151,4.351265,0.06602713,0,0.06602713,5.849277,97.48777,0.1329869,0,0.05282171,0,4.417293
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1588879,4.41069,0,0,0,5.849277,97.48777,0.1329869,0,0,0,4.41069
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.06053,50.06053,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1588879,4.41069,0,0.7523251,-0.7523251,5.056257,84.27079,0.1329869,0.7861797,0,0,4.41069
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,48.58476,48.58476,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9948046,3.658365,0,0.9729771,-0.9729771,4.03065,67.17736,0.1329869,1.016761,0,0,3.658365
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,47.15344,47.15344,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.07589,2.685388,0,0.2587377,-0.2587377,3.757916,62.63181,0.1329869,0.2703809,0,0,2.685388
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,46.2022,46.2022,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.363377,2.42665,0,0.08480995,-0.08480995,3.668519,61.14185,0.1329869,0.0886264,0,0,2.42665
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,45.3843,45.3843,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.45761,2.34184,0,0.1472811,-0.1472811,3.513271,58.55439,0.1329869,0.1539088,0,0,2.34184
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,44.50417,44.50417,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.621256,2.194559,0,0.2569383,-0.2569383,3.242434,54.04045,0.1329869,0.2685005,0,0,2.194559
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.90853,43.90853,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.906743,1.937621,0,0.1463202,-0.1463202,3.088199,51.46988,0.1329869,0.1529046,0,0,1.937621
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,43.23288,43.23288,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.069321,1.7913,0,0.3102514,-0.3102514,2.761165,46.01933,0.1329869,0.3242128,0,0,1.7913
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,42.68169,42.68169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.414044,1.481049,0,0,0,2.761165,46.01933,0.1329869,0,0,0,1.481049
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,42.28163,42.28163,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.414044,1.481049,0,0.03944186,-0.03944186,2.71959,45.3264,0.1329869,0.04121675,0,0,1.481049
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01240775,42.2557,42.03271,0.2463923,0.2463923,0,0,0,0.2463923,5.035772,0,2.775558E-17,0,0.01240775,0.2593603,0.2463923,0,0,3.457869,1.441607,0,0.2469525,-0.2469525,2.459279,40.9879,0.1329869,0.2710315,0.009926202,0,1.454015
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2216163,45.73114,41.65932,1.811568,1.811568,0.4661113,0,0.1833484,1.811568,12.23339,0,0,0,0.2216163,1.416271,1.345457,0,0,3.73226,1.194654,0,1.194654,-1.194654,1.200002,20,0.1329869,1.992725,0.177293,1.7,1.416271
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4283244,50.52416,42.40609,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,119.3549,0,0,0,0.4283244,0,0,1.341134,1.274077,5.059654,0,1.702402,0,1.702402,2.815042,46.91728,0.133184,0.3947529,0.3426595,1.7,0.4283244
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5444525,55.20183,44.55751,0.3358685,0.3358685,0,-1,0,0.3358685,162.1029,0,0,0,0.5444525,0.3535458,0.3358685,0,0,3.357253,1.532161,0.1909068,0,0.1909068,2.996152,49.93577,0.1331527,0.3694553,0.435562,0,2.076614
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8749635,64.80601,46.53113,0.3708101,0.3708101,0,0,0,0.3708101,235.96,0,0,0,0.8749635,0.3903264,0.3708101,0,0,3.166346,1.703977,0.4846371,0,0.4846371,3.45592,57.59855,0.1330735,0.4078911,0.6999708,0,2.578941
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6684421,62.21482,48.50475,0.7551579,0.7551579,0,0,0,0.7551579,88.51688,0,0,0,0.6684421,0.794903,0.7551579,0,0,2.681709,2.140151,0,0.1264609,-0.1264609,3.322618,55.37686,0.1330735,0.8306737,0.5347537,0,2.808593
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.118856,75.82619,50.50504,0,0,0,0,0,0,0,0,0,0,1.118856,0,0,0,0,2.822221,2.01369,1.118856,0,1.118856,4.384058,73.06748,0.1328909,0,0.8950846,0,3.132546
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9035404,72.50832,52.55866,0.4422897,0.4422897,0,0,0,0.4422897,204.287,0,0,0,0.9035404,0.465568,0.4422897,0,0,1.703365,3.02066,0.4379724,0,0.4379724,4.799555,79.99242,0.1328195,0.4865186,0.7228323,0,3.924201
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8031161,71.45187,53.85663,0.3312868,0.3312868,0,-1,0,0.3312868,242.4232,0,0,0,0.8031161,0.3487229,0.3312868,0,0,1.265393,3.414835,0.4543932,0,0.4543932,5.23063,87.17699,0.1327456,0.3644154,0.6424929,0,4.217951
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6178185,67.67583,54.50561,0.2245808,0.2245808,0,-1,0,0.2245808,275.0985,0,0,0,0.6178185,0.2364009,0.2245808,0,0,0.8109998,3.823789,0.3814176,0,0.3814176,5.592474,93.20773,0.1326836,0.2470389,0.4942548,0,4.441607
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4770437,65.25681,55.26127,0.7961234,0.7961234,0,-1,0,0.7961234,59.92082,0,1.110223E-16,0,0.4770437,0.8380246,0.7961234,0,0,0.4295821,4.167065,0,0.360981,-0.360981,5.211967,86.86594,0.1326836,0.8757358,0.381635,0,4.644109
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3176886,61.22589,54.75454,0,0,0,-1,0,0,0,0,0,0,0.3176886,0,0,0,0,0.8306721,3.806084,0.3176886,0,0.3176886,5.513353,91.88904,0.132632,0,0.2541509,0,4.123773
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06888404,54.35113,53.01206,0.4769602,0.4769602,0,-1,0,0.4769602,14.4423,0,1.110223E-16,0,0.06888404,0.5020634,0.4769602,0,0,0.5129834,4.092004,0,0.4331793,-0.4331793,5.056742,84.27887,0.132632,0.5246562,0.05510724,0,4.160888
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,51.45628,51.45628,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.9942938,3.658824,0,0.9264029,-0.9264029,4.080227,68.00365,0.132632,0.9680911,0,0,3.658824
