Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.871516,1.069325,0,0.0860772,-0.0860772,2.236436,37.27387,0.1315775,0.08995067,0,0,1.069325
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.967157,0.9832477,0,0.1176667,-0.1176667,2.112405,35.20668,0.1315775,0.1229617,0,0,0.9832477
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097898,0.865581,0,0,0,2.112405,35.20668,0.1315775,0,0,0,0.865581
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.097898,0.865581,0,0.04835232,-0.04835232,2.061437,34.35722,0.1315775,0.05052817,0,0,0.865581
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.151622,0.8172287,0,0.0136419,-0.0136419,2.047057,34.11755,0.1315775,0.01425579,0,0,0.8172287
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0164591,41.40235,41.10813,0.1479889,0.1479889,0,0,0,0.1479889,11.12185,0,2.775558E-17,0,0.0164591,0.1557778,0.1479889,0,0,4.16678,0.8035868,0,0.1393187,-0.1393187,1.900202,31.66998,0.1315775,0.1627878,0.01316728,0,0.8200459
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3343168,46.94305,40.75253,0.2253205,0.2253205,0,0,0,0.2253205,148.3739,0,0,0,0.3343168,0.2371795,0.2253205,0,0,4.321579,0.6642681,0.09713732,0,0.09713732,1.992355,33.20585,0.1315625,0.2478526,0.2674535,0,0.9985849
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.490173,50.7879,41.48152,0,0,0,0,0,0,0,0,0,0,0.490173,0,0,0,0,4.224442,0.7516917,0.490173,0,0.490173,2.457374,40.95615,0.1314867,0,0.3921384,0,1.241865
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3966221,51.07984,43.53514,0.39904,0.39904,0,-1,0,0.39904,99.39408,5.551115E-17,0,0,0.3966221,0.4200421,0.39904,0,0,3.734268,1.192847,0,0.02341997,-0.02341997,2.432687,40.5447,0.1314867,0.438944,0.3172977,0,1.58947
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.006225,66.79778,45.48209,0.1777874,0.1777874,0,0,0,0.1777874,565.9711,0,0,0,1.006225,0.1871447,0.1777874,0,0,3.760291,1.169427,0.8190807,0,0.8190807,3.209735,53.49548,0.1313602,0.1955662,0.8049803,0,2.175653
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.307952,77.34403,47.40237,1.265986,1.265986,1.7,0,0.5202,1.265986,103.3148,0,0,0,1.307952,0,0,0.4340137,0.412313,2.94121,1.9066,1.720265,0,1.720265,4.841722,80.6952,0.1315486,1.392585,1.046361,1.7,3.214552
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.244433,77.95068,49.33154,0.1036585,0.1036585,0,0,0,0.1036585,1200.512,0,0,0,1.244433,0.1091142,0.1036585,0,0,1.220945,3.454838,1.135319,0,1.135319,5.91878,98.64613,0.1313738,0.1140244,0.9955465,0,4.699272
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8823911,70.4521,51.2607,0,0,0,0,0,0,0,0.7967649,0,0,0.8823911,0,0,0,0,0.08562618,4.476625,0.08562618,0,0.08562618,6.000012,100,0.1313607,0,0.7059129,0,5.359016
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.421061,61.07334,52.50533,0.4020489,0.4020489,0,-1,0,0.4020489,104.7288,0,0,0,0.421061,0.4232094,0.4020489,0,0,0,4.553689,0,0.002148358,-0.002148358,5.997747,99.96226,0.1313607,0.4422538,0.3368488,0,4.97475
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5346522,64.17386,53.05651,0.4115781,0.4115781,0,-1,0,0.4115781,129.903,0.09902504,0,0,0.5346522,0.4332401,0.4115781,0,0,0.002387064,4.55154,0.002387064,0,0.002387064,6.000012,100,0.1313603,0.4527359,0.4277218,0,5.086193
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4728979,63.54903,53.75883,0.4801843,0.4801843,0,-1,0,0.4801843,98.48258,0,0,0,0.4728979,0.5054572,0.4801843,0,0,0,4.553689,0,0.03255928,-0.03255928,5.965692,99.42799,0.1313603,0.5282028,0.3783183,0,5.026587
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.311586,59.47871,53.20765,0.4767287,0.4767287,0,-1,0,0.4767287,65.35918,0,0,0,0.311586,0.5018197,0.4767287,0,0,0.03617698,4.52113,0,0.1902337,-0.1902337,5.765168,96.08593,0.1313603,0.5244015,0.2492688,0,4.832716
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07210266,52.94262,51.55408,0.6260224,0.6260224,0,-1,0,0.6260224,11.51758,0,0,0,0.07210266,0.658971,0.6260224,0,0,0.2475478,4.330896,0,0.5868683,-0.5868683,5.146554,85.77573,0.1313603,0.6886246,0.05768213,0,4.402998
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.95385,49.95385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8996237,3.744028,0,0,0,5.146554,85.77573,0.1313603,0,0,0,3.744028
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,48.53142,48.53142,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8996237,3.744028,0,0.35617,-0.35617,4.771118,79.51847,0.1313603,0.3721977,0,0,3.744028
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.10899,47.10899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1313603,0,0,0,3.387858
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1313603,0,0,0,3.387858
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.85978,44.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295368,3.387858,0,0,0,4.771118,79.51847,0.1313603,0,0,0,3.387858
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.07745,44.07745,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.295368,3.387858,0,0.1323142,-0.1323142,4.631647,77.19395,0.1313603,0.1382684,0,0,3.387858
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,43.33067,43.33067,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.442384,3.255543,0,0.09118247,-0.09118247,4.535532,75.59204,0.1313603,0.09528568,0,0,3.255543
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.543698,3.164361,0,0,0,4.535532,75.59204,0.1313603,0,0,0,3.164361
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.10383,42.10383,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.543698,3.164361,0,0.04904229,-0.04904229,4.483837,74.73046,0.1313603,0.05124919,0,0,3.164361
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,41.60598,41.60598,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.598189,3.115319,0,0.04293383,-0.04293383,4.438581,73.97619,0.1313603,0.04486585,0,0,3.115319
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,41.27704,41.27704,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.645893,3.072385,0,0.1694513,-0.1694513,4.259963,70.99924,0.1313603,0.1770766,0,0,3.072385
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02467954,41.45164,41.01034,0.2509575,0.2509575,0,0,0,0.2509575,9.83415,0,0,0,0.02467954,0.2641658,0.2509575,0,0,1.834173,2.902934,0,0.2394862,-0.2394862,4.007522,66.79191,0.1313603,0.2760532,0.01974363,0,2.927613
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1814874,43.9516,40.65473,0.847621,0.847621,0,0,0,0.847621,21.41139,0,1.110223E-16,0,0.1814874,0.8922327,0.847621,0,0,2.100269,2.663447,0,0.7107452,-0.7107452,3.258331,54.30541,0.1313603,0.9323831,0.1451899,0,2.844935
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5292592,51.49695,41.4015,1.073261,1.073261,0,0,0,1.073261,49.3132,0,0,0,0.5292592,1.129748,1.073261,0,0,2.889986,1.952702,0,0.600489,-0.600489,2.62536,43.75591,0.1313603,1.180587,0.4234074,0,2.481961
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3177207,49.37864,43.40179,0.3855318,0.3855318,0,-1,0,0.3855318,82.411,0,0,0,0.3177207,0.405823,0.3855318,0,0,3.557195,1.352213,0,0.08810232,-0.08810232,2.532492,42.20812,0.1313603,0.424085,0.2541765,0,1.669934
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2576857,50.23223,45.35763,0.06397574,0.06397574,0,0,0,0.06397574,402.7867,0,0,0,0.2576857,0.06734288,0.06397574,0,0,3.655087,1.264111,0.1903428,0,0.1903428,2.713067,45.2177,0.131331,0.07037331,0.2061486,0,1.521796
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2949194,52.95802,47.2779,0.6410252,0.6410252,0,0,0,0.6410252,46.00746,0,0,0,0.2949194,0.6747634,0.6410252,0,0,3.464744,1.435419,0,0.379844,-0.379844,2.312676,38.54453,0.131331,0.7051277,0.2359355,0,1.730339
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3195852,55.43839,49.1804,0.4191308,0.4191308,0,0,0,0.4191308,76.2495,0,0,0,0.3195852,0.4411903,0.4191308,0,0,3.886793,1.055575,0,0.1216052,-0.1216052,2.184494,36.40815,0.131331,0.4610439,0.2556681,0,1.375161
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7265946,66.46514,51.10957,0.851797,0.851797,0,0,0,0.851797,85.30138,0,0,0,0.7265946,0.8966284,0.851797,0,0,4.02191,0.9339702,0,0.1700339,-0.1700339,2.005262,33.42097,0.131331,0.9369767,0.5812756,0,1.660565
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3829732,60.09471,52.35419,0,0,0,-1,0,0,0,0,0,0,0.3829732,0,0,0,0,4.210836,0.7639363,0.3829732,0,0.3829732,2.368582,39.47629,0.1312722,0,0.3063786,0,1.14691
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3529297,60.03578,52.90538,0.6342853,0.6342853,0,-1,0,0.6342853,55.64211,0,0,0,0.3529297,0.6676688,0.6342853,0,0,3.827863,1.108612,0,0.314739,-0.314739,2.036818,33.9469,0.1312722,0.6977139,0.2823437,0,1.461542
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2548158,58.70924,53.6077,0.7057427,0.7057427,0,-1,0,0.7057427,36.10606,0,1.110223E-16,0,0.2548158,0.7428871,0.7057427,0,0,4.177573,0.7938732,0,0.4880712,-0.4880712,1.522346,25.37238,0.1312722,0.776317,0.2038527,0,1.048689
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1545732,56.09674,53.05651,0.03363474,0.03363474,0,-1,0,0.03363474,459.564,0,0,0,0.1545732,0.035405,0.03363474,0,0,4.719874,0.305802,0.1191682,0,0.1191682,1.635399,27.25659,0.1312539,0.03699822,0.1236586,0,0.4603752
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.0445899,52.25776,51.40294,0.197649,0.197649,0,-1,0,0.197649,22.56015,0,0,0,0.0445899,0.2080515,0.197649,0,0,4.600706,0.4130534,0,0.1634616,-0.1634616,1.463095,24.38487,0.1312539,0.2174139,0.03567192,0,0.4576432
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.80272,49.80272,0.5994427,0.2371121,0,-1,0,0.2371121,0,0,0.3623306,0.4222749,0,0.2495917,0.2371121,0,0,4.78233,0.2495917,0,0.2495917,-0.2495917,1.200002,20,0.1312539,0.659387,0,0,0.2495917
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,48.40696,48.40696,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.0112,47.0112,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,45.70435,45.70435,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,44.7531,44.7531,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.97965,43.97965,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,43.25955,43.25955,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,42.62835,42.62835,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.03271,42.03271,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,41.53485,41.53485,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312539,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.20592,41.20592,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314765,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00447617,41.01014,40.93033,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.94573,2.220446E-16,0,0,0.00447617,0,0,1.452632,1.38,3.679654,1.242,1.384476,0,1.384476,3.822615,63.71012,0.1316365,0.02743709,0.003580936,1.7,1.246476
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06222258,41.69795,40.58361,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.08965,0,0,0,0.06222258,0,0,1.287647,1.223265,2.295178,2.488029,1.285488,0,1.285488,5.042135,84.03542,0.1318897,0.453588,0.04977806,1.7,2.550251
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2203066,45.34138,41.30371,0.2599082,0.2599082,0,0,0,0.2599082,84.76324,0,0,0,0.2203066,0.2735875,0.2599082,0,0,1.009691,3.644967,0,0.05328094,-0.05328094,4.985972,83.09937,0.1318897,0.285899,0.1762453,0,3.865274
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1474097,46.01738,43.304,2.04831,1.38,0,-1,0,1.38,10.68186,0,0.6683096,0.8731406,0.1474097,1.452632,1.38,0,0,1.068892,3.591686,0,1.305222,-1.305222,3.610147,60.16901,0.1318897,2.253141,0.1179278,0,3.739096
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2591127,50.15909,45.25984,0.6395705,0.6395705,0,0,0,0.6395705,40.51355,0,0,0,0.2591127,0.6732321,0.6395705,0,0,2.519138,2.286464,0,0.4141195,-0.4141195,3.173627,52.89368,0.1318897,0.7035276,0.2072902,0,2.545577
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2517931,51.97137,47.15344,1.290999,1.290999,0.425,0,0.172125,1.290999,19.50374,1.110223E-16,0,0,0.2517931,0.9115775,0.8659987,0,0,2.979271,1.872345,0,0.6597845,-0.6597845,2.478153,41.30247,0.1318897,1.420099,0.2014344,1.7,2.124138
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3192985,55.3026,49.05594,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3192985,0,0,1.452632,1.38,3.712365,1.212561,1.699299,0,1.699299,4.09025,68.17069,0.1319915,0,0.2554388,1.7,1.531859
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5090808,61.33641,50.95844,0.495845,0.495845,1.7,0,0.5202,0.495845,102.6693,0,0,0,0.5090808,0,0,1.204155,1.143947,2.013067,2.741929,1.653028,0,1.653028,5.65845,94.3073,0.1321869,0.5454295,0.4072646,1.7,3.25101
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2161042,56.46407,52.20306,0.1904286,0.1904286,0,-1,0,0.1904286,113.483,0,0,0,0.2161042,0.2004512,0.1904286,0,0,0.3600384,4.229654,0.015653,0,0.015653,5.673299,94.5548,0.1321845,0.2094715,0.1728833,0,4.445758
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3456655,59.72288,52.75425,1.074134,1.074134,0,-1,0,1.074134,32.18085,0,0,0,0.3456655,1.130667,1.074134,0,0,0.3443854,4.243742,0,0.7850019,-0.7850019,4.845835,80.76375,0.1321845,1.181548,0.2765324,0,4.589407
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07733282,54.91219,53.40323,0.5462169,0.5462169,0,-1,0,0.5462169,14.1579,0,0,0,0.07733282,0.5749651,0.5462169,0,0,1.21661,3.45874,0,0.4976323,-0.4976323,4.321284,72.02126,0.1321845,0.6008386,0.06186625,0,3.536073
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1340926,55.53279,52.90538,0.5588203,0.5588203,0,-1,0,0.5588203,23.99566,0,0,0,0.1340926,0.5882319,0.5588203,0,0,1.769535,2.961108,0,0.4541393,-0.4541393,3.842579,64.04286,0.1321845,0.6147023,0.1072741,0,3.0952
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.0710993,52.5822,51.21625,0.5029896,0.5029896,0,-1,0,0.5029896,14.13534,0,0,0,0.0710993,0.5294628,0.5029896,0,0,2.274134,2.506968,0,0.4583635,-0.4583635,3.359422,55.99025,0.1321845,0.5532886,0.05687944,0,2.578068
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,49.66047,49.66047,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.783427,2.048605,0,0.00659906,-0.00659906,3.352466,55.87431,0.1321845,0.006896018,0,0,2.048605
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.25583,48.25583,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.790759,2.042006,0,1.038556,-1.038556,2.257731,37.62878,0.1321845,1.085291,0,0,2.042006
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,46.86007,46.86007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.94471,1.00345,0,0,0,2.257731,37.62878,0.1321845,0,0,0,1.00345
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,45.57988,45.57988,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.94471,1.00345,0,0.01544056,-0.01544056,2.241455,37.35751,0.1321845,0.01613538,0,0,1.00345
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,44.65531,44.65531,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.961867,0.988009,0,0.06547648,-0.06547648,2.172437,36.20721,0.1321845,0.06842292,0,0,0.988009
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.88186,43.88186,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.034618,0.9225325,0,0.03611883,-0.03611883,2.134364,35.57267,0.1321845,0.03774418,0,0,0.9225325
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.13509,43.13509,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.07475,0.8864136,0,0.07708541,-0.07708541,2.053109,34.21842,0.1321845,0.08055425,0,0,0.8864136
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,42.53056,42.53056,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.160401,0.8093283,0,0.05019848,-0.05019848,2.000196,33.33652,0.1321845,0.05245741,0,0,0.8093283
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.93491,41.93491,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.216177,0.7591298,0,0.1408457,-0.1408457,1.851731,30.86212,0.1321845,0.1471838,0,0,0.7591298
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,41.42818,41.42818,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.372672,0.618284,0,0.2720893,-0.2720893,1.564924,26.08201,0.1321845,0.2843333,0,0,0.618284
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.1348,41.1348,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.674994,0.3461947,0,0.1186622,-0.1186622,1.439843,23.99733,0.1321845,0.124002,0,0,0.3461947
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.00872766,40.98814,40.83253,0.02755946,0.02755946,0,0,0,0.02755946,31.66848,0,3.469447E-18,0,0.00872766,0.02900996,0.02755946,0,0,4.80684,0.2275326,0,0.0202823,-0.0202823,1.418463,23.64101,0.1321845,0.0303154,0.006982129,0,0.2362602
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04737012,41.32328,40.47693,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.38205,2.220446E-16,0,0,0.04737012,0,0,1.452632,1.38,4.829376,0.2072503,1.42737,0,1.42737,2.772586,46.20967,0.1324085,0.2556521,0.0378961,1.7,0.2546204
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1306003,43.57269,41.20592,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.98469,0,0,0,0.1306003,0,0,1.216021,1.15522,3.402006,1.491883,1.28582,0,1.28582,3.992422,66.54023,0.1326588,0.5323771,0.1044802,1.7,1.622484
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4789377,52.3962,43.20621,0.4477534,0.4477534,0,-1,0,0.4477534,106.9646,0,0,0,0.4789377,0.4713194,0.4477534,0,0,2.116186,2.649122,0.007618272,0,0.007618272,3.999649,66.66068,0.1326576,0.4925287,0.3831501,0,3.128059
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5900252,56.7952,45.13538,0.5835798,0.5835798,0,0,0,0.5835798,101.1045,0,0,0,0.5900252,0.6142945,0.5835798,0,0,2.108568,2.655978,0,0.02426934,-0.02426934,3.974067,66.23431,0.1326576,0.6419377,0.4720201,0,3.246003
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3906144,54.66492,47.05565,0.8193802,0.8193802,0,0,0,0.8193802,47.67194,0,1.110223E-16,0,0.3906144,0.8625055,0.8193802,0,0,2.135534,2.631709,0,0.4718911,-0.4718911,3.47665,57.94405,0.1326576,0.9013183,0.3124915,0,3.022323
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4662683,58.23631,48.93148,0.1452055,0.1452055,0,0,0,0.1452055,321.1093,0,0,0,0.4662683,0.1528479,0.1452055,0,0,2.659857,2.159817,0.3134204,0,0.3134204,3.773987,62.89965,0.1326096,0.159726,0.3730147,0,2.626086
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3144914,57.05997,50.83397,0.7519664,0.7519664,0,0,0,0.7519664,41.82253,0,1.110223E-16,0,0.3144914,0.7915436,0.7519664,0,0,2.346437,2.441896,0,0.4770522,-0.4770522,3.27113,54.51871,0.1326096,0.8271631,0.2515931,0,2.756387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.39347,60.00879,52.06081,0.5872673,0.5872673,0,-1,0,0.5872673,67.00016,0,0,0,0.39347,0.618176,0.5872673,0,0,2.876495,1.964844,0,0.2247061,-0.2247061,3.034269,50.57104,0.1326096,0.645994,0.314776,0,2.358314
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4601903,61.98212,52.55866,0.3309678,0.3309678,0,-1,0,0.3309678,139.0438,0,0,0,0.4601903,0.3483872,0.3309678,0,0,3.126168,1.740138,0.1118031,0,0.1118031,3.140334,52.3388,0.1325924,0.3640646,0.3681522,0,2.200328
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.252186,58.29564,53.26099,0.6391502,0.6391502,0,-1,0,0.6391502,39.45646,0,0,0,0.252186,0.6727897,0.6391502,0,0,3.014365,1.84076,0,0.4206037,-0.4206037,2.696979,44.94956,0.1325924,0.7030653,0.2017488,0,2.092947
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07907202,54.24583,52.7098,0,0,0,-1,0,0,0,0,0,0,0.07907202,0,0,0,0,3.481703,1.420157,0.07907202,0,0.07907202,2.771993,46.19979,0.1325803,0,0.06325761,0,1.499229
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06616905,52.3253,51.05622,0.13455,0.13455,0,-1,0,0.13455,49.17803,0,0,0,0.06616905,0.1416316,0.13455,0,0,3.40263,1.491322,0,0.07546256,-0.07546256,2.692449,44.87406,0.1325803,0.148005,0.05293525,0,1.557491
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,49.50934,49.50934,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.486478,1.415859,0,0.252434,-0.252434,2.42636,40.43925,0.1325803,0.2637935,0,0,1.415859
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,48.13136,48.13136,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.76696,1.163425,0,0.9049828,-0.9049828,1.472424,24.54036,0.1325803,0.945707,0,0,1.163425
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.772496,0.2584422,0,0,0,1.472424,24.54036,0.1325803,0,0,0,0.2584422
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,45.45542,45.45542,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.772496,0.2584422,0,0.06647062,-0.06647062,1.402358,23.37259,0.1325803,0.0694618,0,0,0.2584422
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.55751,44.55751,0.229976,0.182373,0,-1,0,0.182373,0,0,0.04760305,0.07060065,0,0.1919716,0.182373,0,0,4.846353,0.1919716,0,0.1919716,-0.1919716,1.200002,20,0.1325803,0.2529736,0,0,0.1919716
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.78407,43.78407,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325803,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.05508,43.05508,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325803,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,42.43277,42.43277,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325803,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.8549,41.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325803,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,41.35706,41.35706,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325803,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.02812,41.02812,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327878,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01754861,41.04774,40.73474,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.93708,0,0,0,0.01754861,0,0,1.452632,1.38,3.679654,1.242,1.397549,0,1.397549,3.835016,63.91681,0.1329715,0.121123,0.01403889,1.7,1.259549
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2942201,45.81448,40.40581,1.296737,1.296737,1.7,0,0.5202,1.296737,22.68926,0,0,0,0.2942201,0,0,0.4032631,0.3830999,2.282106,2.499794,0.6773199,0,0.6773199,4.477579,74.62616,0.1331062,1.426411,0.235376,1.7,2.794014
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.712774,55.05628,41.1348,0.1755157,0.1755157,1.114475,0,0.3603518,0.1755157,406.1028,0,0,0,0.712774,0,0,0.9389598,0.8920118,1.604786,3.109382,1.604786,0,1.604786,6.000012,100,0.133101,0.1930672,0.5702192,1.7,3.822156
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.014361,64.20529,43.10842,0,0,0,-1,0,0,0,1.014361,0,0,1.014361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133101,0,0.8114884,0,5.568049
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.211548,71.63435,45.05536,0.3593656,0.3593656,0,0,0,0.3593656,337.1352,0.8332685,0,0,1.211548,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.133101,0.3953022,0.9692385,0,5.765237
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.187775,73.34605,46.95786,0.5365718,0.5365718,0,0,0,0.5365718,221.3636,0.6229624,0,0,1.187775,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.133101,0.590229,0.9502198,0,5.741464
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.102298,73.31776,48.83368,0.6724092,0.6724092,0,0,0,0.6724092,163.9326,0.394499,0,0,1.102298,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.133101,0.7396501,0.8818385,0,5.655987
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6790949,64.93275,50.73618,0.736049,0.736049,0,0,0,0.736049,92.26219,0,0,0,0.6790949,0.7747884,0.736049,0,0,0,4.553689,0,0.09569349,-0.09569349,5.899142,98.31884,0.133101,0.8096539,0.543276,0,5.232784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.082992,76.60844,51.95413,0.664942,0.664942,0,-1,0,0.664942,162.8701,0.2767269,0,0,1.082992,0.6999389,0.664942,0,0,0.1063261,4.457995,0.1063261,0,0.1063261,6.000012,100,0.1330848,0.7314361,0.8663935,0,5.540987
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9105717,72.57578,52.46087,0.5878816,0.5878816,0,-1,0,0.5878816,154.8903,0.2917489,0,0,0.9105717,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1330848,0.6466697,0.7284573,0,5.464261
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6188986,66.16116,53.10986,1.455214,1.38,0,-1,0,1.38,44.84773,2.220446E-16,0.0752137,0.2207351,0.6188986,1.452632,1.38,0,0,0,4.553689,0,0.8337329,-0.8337329,5.121181,85.35284,0.1330848,1.600735,0.4951189,0,5.172587
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4107742,60.90779,52.55866,0,0,0,-1,0,0,0,0,0,0,0.4107742,0,0,0,0,0.9263699,3.719956,0.4107742,0,0.4107742,5.510875,91.84773,0.133022,0,0.3286194,0,4.13073
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07275648,52.3272,50.93176,2.017226,1.38,0,-1,0,1.38,5.272209,0,0.6372262,0.8389488,0.07275648,1.452632,1.38,0,0,0.5155957,4.089653,0,1.379875,-1.379875,4.056359,67.60584,0.133022,2.218949,0.05820518,0,4.162409
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,49.42933,49.42933,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.04879,2.709778,0,0.9166147,-0.9166147,3.090162,51.5026,0.133022,0.9578624,0,0,2.709778
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.06024,48.06024,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.067251,1.793163,0,0.9844916,-0.9844916,2.052417,34.20688,0.133022,1.028794,0,0,1.793163
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,46.65559,46.65559,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.0235054,0,0.7576489,0.7197664,0,0,4.161131,0.8086713,0,0.7576489,-0.7576489,1.253785,20.89637,0.133022,0.7917431,0,0,0.8086713
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,45.40208,45.40208,0.09789781,0.04847124,0,-1,0,0.04847124,0,0,0.04942657,0.05921635,0,0.05102236,0.04847124,0,0,5.002963,0.05102236,0,0.05102236,-0.05102236,1.200002,20,0.133022,0.1076876,0,0,0.05102236
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,44.4775,44.4775,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.70406,43.70406,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.98396,42.98396,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,41.75711,41.75711,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.27704,41.27704,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133022,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01388291,40.90212,40.65473,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.671466,0,0,0,0.01388291,0,0,1.402815,1.332674,5.059654,0,1.346557,0,1.346557,2.477458,41.29089,0.13326,0.3269037,0.01110632,1.7,0.01388291
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2407757,44.70287,40.30801,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.22219,0,0,0,0.2407757,0,0,0.8468567,0.8045139,3.713097,1.211901,1.04529,0,1.04529,3.469107,57.81834,0.133474,0.9384576,0.1926206,1.7,1.452677
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.603431,52.65333,41.05479,1.8579,1.8579,1.7,0,0.5202,1.8579,32.4792,0,0,0,0.603431,0.1662105,0.1578999,0,0,2.667808,2.152662,0.4372205,0,0.4372205,3.883891,64.73139,0.1335513,2.04369,0.4827448,1.7,2.756093
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9818907,63.3033,43.01062,0.7418098,0.7418098,0,-1,0,0.7418098,132.3642,0,0,0,0.9818907,0.7808525,0.7418098,0,0,2.230587,2.54616,0.2010382,0,0.2010382,4.074613,67.91007,0.1335206,0.8159909,0.7855125,0,3.528051
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.210593,71.48694,44.95757,0.3519499,0.3519499,0,0,0,0.3519499,343.9675,0,0,0,1.210593,0.3704736,0.3519499,0,0,2.029549,2.727095,0.8401198,0,0.8401198,4.87162,81.19351,0.1333925,0.3871449,0.9684747,0,3.937688
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.207979,73.78452,46.86007,0.7771565,0.7771565,0,0,0,0.7771565,155.4358,0,0,0,1.207979,0.8180594,0.7771565,0,0,1.189429,3.483203,0.3899199,0,0.3899199,5.241531,87.35867,0.1333331,0.8548722,0.9663835,0,4.691182
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.241326,77.09985,48.73589,0.06474488,0.06474488,0,0,0,0.06474488,1917.257,0.3736642,0,0,1.241326,0.06815251,0.06474488,0,0,0.7995093,3.834131,0.7995093,0,0.7995093,6.000012,100,0.1332114,0.07121937,0.9930609,0,5.075457
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.304781,81.43306,50.61172,0.961877,0.961877,0,0,0,0.961877,135.6494,0.2922785,0,0,1.304781,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1332114,1.058065,1.043825,0,5.858469
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.070365,76.07145,51.803,0.6660066,0.6660066,0,-1,0,0.6660066,160.7138,0.369305,0,0,1.070365,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1332114,0.7326073,0.8562917,0,5.624053
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7683201,68.8241,52.30974,0.5930315,0.5930315,0,-1,0,0.5930315,129.5581,0.1440765,0,0,0.7683201,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1332114,0.6523346,0.6146561,0,5.322009
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6588689,66.98843,53.01206,0.3246862,0.3246862,0,-1,0,0.3246862,202.9248,0.3170939,0,0,0.6588689,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1332114,0.3571548,0.5270951,0,5.212558
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3770139,60.08018,52.46087,1.272316,1.272316,0,-1,0,1.272316,29.6321,0,0,0.01954742,0.3770139,1.33928,1.272316,0,0,0,4.553689,0,0.9622659,-0.9622659,4.985695,83.09474,0.1332114,1.399547,0.3016111,0,4.930703
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07308292,52.26173,50.86064,1.800022,1.38,0,-1,0,1.38,5.295864,0,0.4200225,0.6000248,0.07308292,1.452632,1.38,0,0,1.069184,3.591423,0,1.379549,-1.379549,3.531523,58.85859,0.1332114,1.980025,0.05846634,0,3.664506
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602016,2.211874,0,0,0,3.531523,58.85859,0.1332114,0,0,0,2.211874
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.95356,47.95356,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.602016,2.211874,0,0.1806309,-0.1806309,3.341121,55.68524,0.1332114,0.1887593,0,0,2.211874
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,46.58447,46.58447,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.802717,2.031244,0,0.2770407,-0.2770407,3.049094,50.81814,0.1332114,0.2895075,0,0,2.031244
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,45.33096,45.33096,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.11054,1.754203,0,0.1270707,-0.1270707,2.91515,48.58574,0.1332114,0.1327888,0,0,1.754203
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,44.43305,44.43305,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.25173,1.627132,0,0.1585914,-0.1585914,2.74798,45.79958,0.1332114,0.165728,0,0,1.627132
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,43.60627,43.60627,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.427943,1.468541,0,0.05522507,-0.05522507,2.689768,44.82938,0.1332114,0.0577102,0,0,1.468541
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.87727,42.87727,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.489304,1.413316,0,0.01436382,-0.01436382,2.674627,44.57703,0.1332114,0.0150102,0,0,1.413316
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,42.25496,42.25496,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.505263,1.398952,0,0.08301014,-0.08301014,2.587127,43.11869,0.1332114,0.0867456,0,0,1.398952
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,41.6771,41.6771,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.597497,1.315942,0,0.09090819,-0.09090819,2.491301,41.5216,0.1332114,0.09499906,0,0,1.315942
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.17925,41.17925,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.698506,1.225034,0,0.08029209,-0.08029209,2.406666,40.11102,0.1332114,0.08390523,0,0,1.225034
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.8592,40.8592,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.787719,1.144741,0,0.1142363,-0.1142363,2.28625,38.1041,0.1332114,0.1193769,0,0,1.144741
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02230925,40.95461,40.55694,0,0,0,0,0,0,0,0,0,0,0.02230925,0,0,0,0,3.914649,1.030505,0.02230925,0,0.02230925,2.307415,38.45683,0.133208,0,0.0178474,0,1.052814
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2832974,45.39526,40.20133,0.6821818,0.6821818,0,0,0,0.6821818,41.52813,0,0,0,0.2832974,0.7180861,0.6821818,0,0,3.892339,1.050583,0,0.4347888,-0.4347888,1.849107,30.81839,0.133208,0.7504,0.2266379,0,1.333881
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3703791,47.85584,40.957,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,53.54467,0,0,0,0.3703791,0,0,1.00828,0.9578663,4.375438,0.6157947,1.328245,0,1.328245,3.109191,51.81975,0.1334471,0.7608917,0.2963033,1.7,0.9861738
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5513529,53.56593,42.90394,0.6855229,0.6855229,0,-1,0,0.6855229,80.42807,0,0,0,0.5513529,0.7216031,0.6855229,0,0,3.047193,1.811216,0,0.1702503,-0.1702503,2.929732,48.82876,0.1334471,0.7540752,0.4410823,0,2.362568
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6434174,57.61931,44.83311,0.4866667,0.4866667,0,0,0,0.4866667,132.209,0,0,0,0.6434174,0.5122807,0.4866667,0,0,3.23636,1.640965,0.1311366,0,0.1311366,3.054139,50.90221,0.1334271,0.5353333,0.5147339,0,2.284383
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8624513,64.76123,46.75339,0.1314156,0.1314156,0,0,0,0.1314156,656.2776,0,0,0,0.8624513,0.1383322,0.1314156,0,0,3.105223,1.758988,0.724119,0,0.724119,3.741098,62.35152,0.1333172,0.1445572,0.689961,0,2.621439
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.248357,77.14602,48.61143,0.4296777,0.4296777,0,0,0,0.4296777,290.5334,0,0,0,1.248357,0.4522924,0.4296777,0,0,2.381104,2.410695,0.7960651,0,0.7960651,4.496312,74.93839,0.1331965,0.4726455,0.998686,0,3.659053
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.148414,76.62536,50.47837,1.022472,1.022472,0,0,0,1.022472,112.3174,0,0,0,1.148414,1.076286,1.022472,0,0,1.585039,3.127154,0.07212777,0,0.07212777,4.564738,76.07882,0.1331856,1.124719,0.9187313,0,4.275568
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6267251,64.79417,51.70521,1.440626,1.38,0,-1,0,1.38,45.41486,2.220446E-16,0.06062614,0.2046888,0.6267251,1.452632,1.38,0,0,1.512911,3.192069,0,0.8259065,-0.8259065,3.694157,61.56915,0.1331856,1.584689,0.5013801,0,3.818794
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5357273,63.27252,52.20306,0.4626425,0.4626425,0,-1,0,0.4626425,115.7972,0,0,0,0.5357273,0.4869921,0.4626425,0,0,2.430585,2.366163,0.04873519,0,0.04873519,3.740391,62.33972,0.1331782,0.5089068,0.4285819,0,2.90189
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4541923,62.17398,52.86093,0.3438182,0.3438182,0,-1,0,0.3438182,132.1025,0,0,0,0.4541923,0.3619139,0.3438182,0,0,2.38185,2.410024,0.09227847,0,0.09227847,3.827934,63.79877,0.1331642,0.3782,0.3633539,0,2.864216
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3717312,59.85512,52.35419,0.4277844,0.4277844,0,-1,0,0.4277844,86.89686,0,0,0,0.3717312,0.4502993,0.4277844,0,0,2.289571,2.493075,0,0.07856817,-0.07856817,3.745116,62.41847,0.1331642,0.4705628,0.2973849,0,2.864806
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06967499,52.04333,50.70951,0,0,0,-1,0,0,0,0,0,0,0.06967499,0,0,0,0,2.376869,2.414506,0.06967499,0,0.06967499,3.811215,63.52013,0.1331537,0,0.05574,0,2.484182
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,49.20707,49.20707,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.307194,2.477214,0,0.8074186,-0.8074186,2.960121,49.33526,0.1331537,0.8437524,0,0,2.477214
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,47.8291,47.8291,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.204326,1.669796,0,0.7467293,-0.7467293,2.173,36.21659,0.1331537,0.7803321,0,0,1.669796
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,46.46001,46.46001,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,4.034025,0.9230661,0,0.6981639,-0.6981639,1.43707,23.95112,0.1331537,0.7295813,0,0,0.9230661
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,45.2065,45.2065,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.809763,0.2249022,0,0.03191974,-0.03191974,1.403424,23.39035,0.1331537,0.03335613,0,0,0.2249022
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,44.30859,44.30859,0.2862823,0.1833333,0,-1,0,0.1833333,0,0,0.102949,0.1315772,0,0.1929825,0.1833333,0,0,4.84523,0.1929825,0,0.1929825,-0.1929825,1.200002,20,0.1331537,0.3149105,0,0,0.1929825
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,43.50847,43.50847,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331537,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.80615,42.80615,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331537,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.15717,42.15717,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331537,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,41.57931,41.57931,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331537,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.10813,41.10813,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331537,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.77919,40.77919,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333267,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.022828,40.88367,40.47693,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.91696,2.220446E-16,0,0,0.022828,0,0,1.452632,1.38,3.679654,1.242,1.402828,0,1.402828,3.840025,64.00029,0.1335095,0.1327423,0.0182624,1.7,1.264828
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2234244,44.22257,40.15688,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.01334,0,0,0,0.2234244,0,0,0.7291526,0.692695,2.276826,2.504545,0.9161194,0,0.9161194,4.709132,78.48537,0.1336943,1.067932,0.1787396,1.7,2.72797
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5172126,50.67146,40.8592,0.5591974,0.5591974,1.360517,0,0.4275211,0.5591974,92.49196,0,0,0,0.5172126,0,0,0.8013197,0.7612537,1.360707,3.329053,1.278466,0,1.278466,5.921992,98.69966,0.1338219,0.6151171,0.41377,1.7,3.846265
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6509011,55.53329,42.77948,0.04796229,0.04796229,0,-1,0,0.04796229,1357.11,0.5181738,0,0,0.6509011,0.05048662,0.04796229,0,0,0.0822407,4.479672,0.0822407,0,0.0822407,6.000012,100,0.1338094,0.05275852,0.5207209,0,5.130573
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6796534,58.30479,44.73532,0,0,0,0,0,0,0,0.6796534,0,0,0.6796534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338094,0,0.5437227,0,5.233342
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.746711,61.91211,46.62893,0.06786392,0.06786392,0,0,0,0.06786392,1100.306,0.6752753,0,0,0.746711,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1338094,0.07465031,0.5973688,0,5.3004
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8412181,66.2258,48.47808,0.9302949,0.9302949,0,0,0,0.9302949,90.42487,0,0,0,0.8412181,0.9792578,0.9302949,0,0,0,4.553689,0,0.1380398,-0.1380398,5.854505,97.57489,0.1338094,1.023324,0.6729744,0,5.394907
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8755909,69.2291,50.3539,0,0,0,0,0,0,0,0.7222133,0,0,0.8755909,0,0,0,0,0.1533776,4.415649,0.1533776,0,0.1533776,6.000012,100,0.1337862,0,0.7004727,0,5.29124
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7357544,67.18312,51.55408,0.2949716,0.2949716,0,-1,0,0.2949716,249.4323,0.425258,0,0,0.7357544,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1337862,0.3244688,0.5886035,0,5.289443
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1853313,55.69619,52.06081,0.07714439,0.07714439,0,-1,0,0.07714439,240.2394,0.1041266,0,0,0.1853313,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1337862,0.08485883,0.148265,0,4.73902
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4074647,60.99675,52.7098,0.5280594,0.5280594,0,-1,0,0.5280594,77.16266,0,0,0,0.4074647,0.555852,0.5280594,0,0,0,4.553689,0,0.1483873,-0.1483873,5.843598,97.3931,0.1337862,0.5808653,0.3259718,0,4.961154
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1296081,54.72894,52.20306,0,0,0,-1,0,0,0,0,0,0,0.1296081,0,0,0,0,0.1648748,4.405302,0.1296081,0,0.1296081,5.966555,99.44238,0.1337666,0,0.1036865,0,4.53491
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07401922,52.00165,50.58504,0.3263223,0.3263223,0,-1,0,0.3263223,22.68286,0,0,0,0.07401922,0.3434972,0.3263223,0,0,0.03526666,4.521949,0,0.269478,-0.269478,5.6825,94.70815,0.1337666,0.3589546,0.05921538,0,4.595968
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.05594,49.05594,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3346866,4.252471,0,0.3082404,-0.3082404,5.357586,89.29293,0.1337666,0.3221112,0,0,4.252471
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,47.67796,47.67796,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.677176,3.944231,0,1.452632,-1.452632,3.826378,63.77284,0.1337666,1.726491,0,0,3.944231
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,46.33555,46.33555,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.291211,2.491599,0,0.2559944,-0.2559944,3.556536,59.27549,0.1337666,0.2675142,0,0,2.491599
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.08204,45.08204,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.575649,2.235605,0,0.05474464,-0.05474464,3.498831,58.31372,0.1337666,0.05720815,0,0,2.235605
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,44.20191,44.20191,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.636477,2.18086,0,0.07440498,-0.07440498,3.420401,57.00657,0.1337666,0.07775321,0,0,2.18086
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,43.42846,43.42846,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.719149,2.106455,0,0.2406279,-0.2406279,3.166757,52.77917,0.1337666,0.2514562,0,0,2.106455
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,42.70836,42.70836,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.986513,1.865827,0,0.2503753,-0.2503753,2.902838,48.38054,0.1337666,0.2616422,0,0,1.865827
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.05938,42.05938,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.264708,1.615452,0,0.2175165,-0.2175165,2.673555,44.55917,0.1337666,0.2273047,0,0,1.615452
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,41.50819,41.50819,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.506393,1.397935,0,0.1489701,-0.1489701,2.516527,41.94204,0.1337666,0.1556738,0,0,1.397935
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.02812,41.02812,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.671916,1.248965,0,0.1694202,-0.1694202,2.337943,38.96563,0.1337666,0.1770441,0,0,1.248965
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86016,1.079545,0,0,0,2.337943,38.96563,0.1337666,0,0,0,1.079545
